Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/24  07:10:00,5.466666667,0.005184338,386.6934,0,21.11,21.11,21.11,21.11,0.00980525,0.010624051,0.010888858,0.010848036,399.2866172,399.2092094,386.8160548,386.8073635,1.189832663,1.207987551,1.30404121,1.291069061,50,50,50,50,0.015,0.015,0.015,0.015,396.0042685,395.925662,386.7057671,386.6966414
 11/24  07:20:00,5.933333333,0.005356333,385.6935,0,21.11,21.11,21.11,21.11,0.009968398,0.010614074,0.010844416,0.010801278,402.9719146,402.8915721,386.80331,386.7953406,1.178348868,1.197625285,1.290506432,1.277949562,50,50,50,50,0.015,0.015,0.015,0.015,399.2866172,399.2092094,386.8160548,386.8073635
 11/24  07:30:00,6.4,0.005533405,382.6937,0,21.11,21.11,21.11,21.11,0.010087992,0.010603899,0.010808761,0.010768452,406.4136005,406.3295584,386.5999164,386.5924839,1.167784402,1.187950812,1.277633952,1.26544186,50,50,50,50,0.015,0.015,0.015,0.015,402.9719146,402.8915721,386.80331,386.7953406
 11/24  07:40:00,6.866666667,0.005715686,391.6938,0,21.11,21.11,21.11,21.11,0.010176498,0.010592989,0.010777999,0.010741425,409.8989743,409.8119137,386.7098546,386.7029994,1.157712085,1.177954669,1.265000162,1.253139762,50,50,50,50,0.015,0.015,0.015,0.015,406.4136005,406.3295584,386.5999164,386.5924839
 11/24  07:50:00,7.333333333,0.005903311,384.694,0,21.11,21.11,21.11,21.11,0.010242447,0.010581339,0.010750129,0.010716557,412.9916639,412.9026467,386.7161246,386.7098141,1.148104274,1.168223977,1.252739293,1.24119096,50,50,50,50,0.015,0.015,0.015,0.015,409.8989743,409.8119137,386.7098546,386.7029994
 11/24  08:00:00,7.8,0.006096417,382.6941,0,21.11,21.11,21.11,21.11,0.010291382,0.010568946,0.010724268,0.010692818,415.6354456,415.5458283,386.5269962,386.5210488,1.138730468,1.15790993,1.240487597,1.229237897,50,50,50,50,0.015,0.015,0.015,0.015,412.9916639,412.9026467,386.7161246,386.7098141
 11/24  08:10:00,8.816666667,0.00628724,387.6943,0,21.11,21.11,21.11,21.11,0.010347973,0.01057761,0.010699652,0.010669737,428.73375,428.6318835,386.4709156,386.4653027,1.076869881,1.095387779,1.23128036,1.220317441,50,50,50,50,0.015,0.015,0.015,0.015,415.6354456,415.5458283,386.5269962,386.5210488
 11/24  08:20:00,9.833333333,0.006470423,382.6944,0,21.11,21.11,21.11,21.11,0.010403317,0.010595148,0.010675879,0.01064717,447.0285885,446.9028573,386.3052192,386.2998769,1.070127137,1.087831461,1.222297529,1.211610117,50,50,50,50,0.015,0.015,0.015,0.015,428.73375,428.6318835,386.4709156,386.4653027
 11/24  08:30:00,10.85,0.006644141,391.6945,0,21.11,21.11,21.11,21.11,0.01044865,0.010610243,0.010652765,0.01062507,466.1724018,466.0193149,386.4562534,386.4513307,1.063658407,1.080506115,1.213493444,1.203070281,50,50,50,50,0.015,0.015,0.015,0.015,447.0285885,446.9028573,386.3052192,386.2998769
 11/24  08:40:00,11.86666667,0.006806399,388.6947,0,21.11,21.11,21.11,21.11,0.010481643,0.010618804,0.010630217,0.0106034,483.9894255,483.8124206,386.6651686,386.6607819,1.057378554,1.073381858,1.204855908,1.194685695,50,50,50,50,0.015,0.015,0.015,0.015,466.1724018,466.0193149,386.4562534,386.4513307
 11/24  08:50:00,12.88333333,0.006955023,384.6948,0,21.11,21.11,21.11,21.11,0.010503823,0.010621099,0.010608157,0.010582109,499.9640547,499.769485,386.6722165,386.668263,1.051245337,1.066328624,1.196360909,1.186432245,50,50,50,50,0.015,0.015,0.015,0.015,483.9894255,483.8124206,386.6651686,386.6607819
 11/24  09:00:00,13.9,0.00708765,384.695,0,21.11,21.11,21.11,21.11,0.010517542,0.010618287,0.010586355,0.010560982,514.4125393,514.2074179,386.5563214,386.552631,1.044792248,1.058013753,1.187420607,1.177721872,50,50,50,50,0.015,0.015,0.015,0.015,499.9640547,499.769485,386.6722165,386.668263
 11/24  09:10:00,14.45,0.006969541,389.6951,0,21.11,21.11,21.11,21.11,0.010627662,0.010717859,0.010667956,0.010642271,531.2665698,531.0492179,386.5586838,386.555157,0.790181606,0.802083158,0.929669305,0.920177463,50,50,50,50,0.015,0.015,0.015,0.015,514.4125393,514.2074179,386.5563214,386.552631
 11/24  09:20:00,15,0.006832411,387.6953,0,21.11,21.11,21.11,21.11,0.010785638,0.010868555,0.010800325,0.010773914,549.3745384,549.1438286,386.6051882,386.6018202,0.781505156,0.791910148,0.918571747,0.909289289,50,50,50,50,0.015,0.015,0.015,0.015,531.2665698,531.0492179,386.5586838,386.555157
 11/24  09:30:00,15.55,0.006675211,390.6954,0,21.11,21.11,21.11,21.11,0.010941838,0.011018463,0.010931517,0.010904473,567.4825287,567.2402311,386.7247832,386.7216241,0.772818174,0.781655008,0.90746293,0.898378179,50,50,50,50,0.015,0.015,0.015,0.015,549.3745384,549.1438286,386.6051882,386.6018202
 11/24  09:40:00,16.1,0.006496858,385.6955,0,21.11,21.11,21.11,21.11,0.011075073,0.011145063,0.011039835,0.011012421,584.8639411,584.6156072,386.763611,386.7606429,0.762644132,0.768272959,0.894873615,0.885972525,50,50,50,50,0.015,0.015,0.015,0.015,567.4825287,567.2402311,386.7247832,386.7216241
 11/24  09:50:00,16.65,0.006296234,383.6957,0,21.11,21.11,21.11,21.11,0.011182806,0.011245403,0.011123115,0.011095567,601.3873077,601.1402609,386.6966833,386.6938244,0.751597386,0.753646071,0.881724785,0.872992149,50,50,50,50,0.015,0.015,0.015,0.015,584.8639411,584.6156072,386.763611,386.7606429
 11/24  10:00:00,17.2,0.006072183,386.6958,0,21.11,21.11,21.11,21.11,0.011269126,0.011323798,0.011185917,0.011158392,617.2309603,616.9917288,386.6509436,386.648156,0.740742748,0.739875901,0.868919371,0.86033942,50,50,50,50,0.015,0.015,0.015,0.015,601.3873077,601.1402609,386.6966833,386.6938244
 11/24  10:10:00,17.66666667,0.006129388,381.696,0,21.11,21.11,21.11,21.11,0.011338294,0.011384681,0.011232792,0.011205378,632.3484668,632.1227285,386.5227157,386.5199491,0.731829105,0.727715532,0.858086362,0.84964268,50,50,50,50,0.015,0.015,0.015,0.015,617.2309603,616.9917288,386.6509436,386.648156
 11/24  10:20:00,18.13333333,0.006183869,391.6961,0,21.11,21.11,21.11,21.11,0.011393415,0.011431345,0.011266965,0.011239711,647.0420516,646.8344939,386.5728162,386.5701351,0.722874607,0.715897594,0.8473269,0.839002435,50,50,50,50,0.015,0.015,0.015,0.015,632.3484668,632.1227285,386.5227157,386.5199491
 11/24  10:30:00,18.6,0.006235433,386.6963,0,21.11,21.11,21.11,21.11,0.0114366,0.011465999,0.011290566,0.011263491,661.1637923,660.9782791,386.6265608,386.6240163,0.713708699,0.703882661,0.836440237,0.828217105,50,50,50,50,0.015,0.015,0.015,0.015,647.0420516,646.8344939,386.5728162,386.5701351
 11/24  10:40:00,19.06666667,0.006283886,389.6964,0,21.11,21.11,21.11,21.11,0.011469882,0.011490953,0.011305538,0.011278643,674.7694474,674.6082961,386.7196574,386.7172836,0.706395745,0.694822531,0.827177956,0.819037487,50,50,50,50,0.015,0.015,0.015,0.015,661.1637923,660.9782791,386.6265608,386.6240163
 11/24  10:50:00,19.53333333,0.006329022,389.6965,0,21.11,21.11,21.11,21.11,0.011494976,0.011508062,0.01131343,0.011286703,687.8590137,687.7235403,386.8332146,386.8310298,0.699756469,0.686498448,0.81829461,0.810217102,50,50,50,50,0.015,0.015,0.015,0.015,674.7694474,674.6082961,386.7196574,386.7172836
 11/24  11:00:00,20,0.006370631,391.6967,0,21.11,21.11,21.11,21.11,0.011513206,0.011518699,0.011315442,0.01128886,700.4802172,700.3711429,386.9952888,386.9933171,0.69341865,0.678677917,0.80969961,0.801664474,50,50,50,50,0.015,0.015,0.015,0.015,687.8590137,687.7235403,386.8332146,386.8310298
 11/24  11:10:00,20.28333333,0.006311844,388.6968,0,21.11,21.11,21.11,21.11,0.011525992,0.011524259,0.011312972,0.011286501,712.5572923,712.4749369,387.1104126,387.1086386,0.686794236,0.670609817,0.80113119,0.793116961,50,50,50,50,0.015,0.015,0.015,0.015,700.4802172,700.3711429,386.9952888,386.9933171
 11/24  11:20:00,20.56666667,0.006248677,385.697,0,21.11,21.11,21.11,21.11,0.011534323,0.011525732,0.01130702,0.011280618,724.049314,723.9935288,387.1186671,387.11702,0.68014182,0.662744736,0.792759231,0.784744456,50,50,50,50,0.015,0.015,0.015,0.015,712.5572923,712.4749369,387.1104126,387.1086386
 11/24  11:30:00,20.85,0.006181012,384.6971,0,21.11,21.11,21.11,21.11,0.011538949,0.01152398,0.011298335,0.011271955,735.0035669,734.9734925,387.0488339,387.0472314,0.673896326,0.655930363,0.784974737,0.776938515,50,50,50,50,0.015,0.015,0.015,0.015,724.049314,723.9935288,387.1186671,387.11702
 11/24  11:40:00,21.13333333,0.006108729,389.6973,0,21.11,21.11,21.11,21.11,0.011540396,0.011519437,0.01128735,0.01126094,745.6051835,745.600187,387.0668074,387.0652534,0.667653352,0.648591341,0.777063769,0.768986066,50,50,50,50,0.015,0.015,0.015,0.015,735.0035669,734.9734925,387.0488339,387.0472314
 11/24  11:50:00,21.41666667,0.006031705,382.6974,0,21.11,21.11,21.11,21.11,0.011539104,0.011512378,0.011274387,0.011247893,755.6874724,755.7070898,386.9892652,386.9877305,0.661579324,0.641177625,0.769298773,0.761161428,50,50,50,50,0.015,0.015,0.015,0.015,745.6051835,745.600187,387.0668074,387.0652534
 11/24  12:00:00,21.7,0.005949817,389.6975,0,21.11,21.11,21.11,21.11,0.011535511,0.011503061,0.011259733,0.011233096,765.4538665,765.4981037,387.0024338,387.000942,0.655888887,0.633824142,0.761683936,0.75347106,50,50,50,50,0.015,0.015,0.015,0.015,755.6874724,755.7070898,386.9892652,386.9877305
 11/24  12:10:00,21.88333333,0.005827899,382.6977,0,21.11,21.11,21.11,21.11,0.011513925,0.011475736,0.01124331,0.011216468,768.1523239,768.2107685,386.9248184,386.9233445,0.681602841,0.657794888,0.752163264,0.743862313,50,50,50,50,0.015,0.015,0.015,0.015,765.4538665,765.4981037,387.0024338,387.000942
 11/24  12:20:00,22.06666667,0.005702304,389.6978,0,21.11,21.11,21.11,21.11,0.011482189,0.011438098,0.011225164,0.011198054,766.8162053,766.8758975,386.9401663,386.9387353,0.675154842,0.64938064,0.742819736,0.734420462,50,50,50,50,0.015,0.015,0.015,0.015,768.1523239,768.2107685,386.9248184,386.9233445
 11/24  12:30:00,22.25,0.005572977,384.698,0,21.11,21.11,21.11,21.11,0.011448299,0.011398025,0.011205458,0.011178016,764.2051918,764.2577235,386.9110676,386.9096776,0.668848209,0.641001663,0.733635196,0.725130257,50,50,50,50,0.015,0.015,0.015,0.015,766.8162053,766.8758975,386.9401663,386.9387353
 11/24  12:40:00,22.43333333,0.005439859,387.6981,0,21.11,21.11,21.11,21.11,0.01141554,0.011358657,0.01118418,0.011156346,761.6554866,761.6979862,386.9092594,386.9079164,0.661569104,0.631213679,0.72375643,0.715141302,50,50,50,50,0.015,0.015,0.015,0.015,764.2051918,764.2577235,386.9110676,386.9096776
 11/24  12:50:00,22.61666667,0.005302892,385.6983,0,21.11,21.11,21.11,21.11,0.011384225,0.011320106,0.011161251,0.011132966,759.3761154,759.4087017,386.8854152,386.8841113,0.653606195,0.620163336,0.713436106,0.704709137,50,50,50,50,0.015,0.015,0.015,0.015,761.6554866,761.6979862,386.9092594,386.9079164
 11/24  13:00:00,22.8,0.005162018,388.6984,0,21.11,21.11,21.11,21.11,0.011353895,0.011281909,0.011136773,0.011107981,757.3732187,757.3970064,386.9130592,386.9118146,0.64588113,0.609634546,0.703422123,0.694584411,50,50,50,50,0.015,0.015,0.015,0.015,759.3761154,759.4087017,386.8854152,386.8841113
 11/24  13:10:00,22.98333333,0.005221021,383.6986,0,21.11,21.11,21.11,21.11,0.011339709,0.011259042,0.011111016,0.011081666,762.0271347,762.0601156,386.8599726,386.858757,0.60483474,0.565419924,0.693231468,0.684286105,50,50,50,50,0.015,0.015,0.015,0.015,757.3732187,757.3970064,386.9130592,386.9118146
 11/24  13:20:00,23.16666667,0.005280622,391.6987,0,21.11,21.11,21.11,21.11,0.011334126,0.011244112,0.011084238,0.011054285,770.6906685,770.7555916,386.9344497,386.9333085,0.596509425,0.554095141,0.683321907,0.674274754,50,50,50,50,0.015,0.015,0.015,0.015,762.0271347,762.0601156,386.8599726,386.858757
 11/24  13:30:00,23.35,0.005340825,382.6988,0,21.11,21.11,21.11,21.11,0.011329523,0.011229603,0.011056571,0.011025976,780.2166385,780.3279787,386.8908044,386.8897068,0.588239874,0.542675599,0.673424566,0.66428367,50,50,50,50,0.015,0.015,0.015,0.015,770.6906685,770.7555916,386.9344497,386.9333085
 11/24  13:40:00,23.53333333,0.005401636,389.699,0,21.11,21.11,21.11,21.11,0.011322851,0.011212707,0.011028363,0.010997096,789.5260386,789.6885381,386.9164508,386.9154042,0.581175886,0.533195443,0.664681673,0.65545744,50,50,50,50,0.015,0.015,0.015,0.015,780.2166385,780.3279787,386.8908044,386.8897068
 11/24  13:50:00,23.71666667,0.00546306,387.6991,0,21.11,21.11,21.11,21.11,0.011313836,0.011193274,0.01099988,0.010967918,798.3090625,798.521879,386.9569937,386.956018,0.574672466,0.52426527,0.656268658,0.646973517,50,50,50,50,0.015,0.015,0.015,0.015,789.5260386,789.6885381,386.9164508,386.9154042
 11/24  14:00:00,23.9,0.005525103,387.6993,0,21.11,21.11,21.11,21.11,0.011303041,0.01117192,0.010971266,0.010938597,806.6225906,806.8831819,386.9937098,386.9928118,0.568502913,0.515785344,0.648134376,0.638783089,50,50,50,50,0.015,0.015,0.015,0.015,798.3090625,798.521879,386.9569937,386.956018
 11/24  14:10:00,23.98333333,0.005554014,387.6994,0,21.11,21.11,21.11,21.11,0.011291198,0.011149542,0.010942867,0.010909496,814.5517424,814.8574624,387.0247969,387.0239723,0.566431696,0.511870784,0.643985158,0.634595064,50,50,50,50,0.015,0.015,0.015,0.015,806.6225906,806.8831819,386.9937098,386.9928118
 11/24  14:20:00,24.06666667,0.00558306,391.6996,0,21.11,21.11,21.11,21.11,0.011278783,0.011126779,0.010914929,0.010880876,822.2381868,822.586926,387.1440303,387.1433238,0.564641792,0.508567072,0.640181532,0.63077236,50,50,50,50,0.015,0.015,0.015,0.015,814.5517424,814.8574624,387.0247969,387.0239723
 11/24  14:30:00,24.15,0.005612241,381.6997,0,21.11,21.11,21.11,21.11,0.011266035,0.011103963,0.010887567,0.010852863,829.4352209,829.8242672,387.0850294,387.0843668,0.56304148,0.505594043,0.636622497,0.627216345,50,50,50,50,0.015,0.015,0.015,0.015,822.2381868,822.586926,387.1440303,387.1433238
 11/24  14:40:00,24.23333333,0.005641558,386.6998,0,21.11,21.11,21.11,21.11,0.011253235,0.011081704,0.010861048,0.010825736,836.327048,836.7532726,387.0208175,387.0201367,0.562233797,0.504631751,0.634124267,0.624745558,50,50,50,50,0.015,0.015,0.015,0.015,829.4352209,829.8242672,387.0850294,387.0843668
 11/24  14:50:00,24.31666667,0.005671012,391.7,0,21.11,21.11,21.11,21.11,0.011240593,0.011060463,0.010835573,0.010799706,843.0727845,843.5334083,387.0998813,387.0992407,0.561748017,0.504363318,0.632061199,0.62273634,50,50,50,50,0.015,0.015,0.015,0.015,836.327048,836.7532726,387.0208175,387.0201367
 11/24  15:00:00,24.4,0.005700603,387.7001,0,21.11,21.11,21.11,21.11,0.011228133,0.011040501,0.010811246,0.010774889,849.5321017,850.023883,387.1716292,387.1710736,0.561074476,0.504641691,0.630370465,0.621127574,50,50,50,50,0.015,0.015,0.015,0.015,843.0727845,843.5334083,387.0998813,387.0992407
 11/24  15:10:00,24.4,0.005668645,388.7003,0,21.11,21.11,21.11,21.11,0.011216875,0.01102325,0.01078927,0.010752505,855.708504,856.2273968,387.2359712,387.2355093,0.562769463,0.508554466,0.631522854,0.622391675,50,50,50,50,0.015,0.015,0.015,0.015,849.5321017,850.023883,387.1716292,387.1710736
 11/24  15:20:00,24.4,0.005636689,389.7004,0,21.11,21.11,21.11,21.11,0.011207306,0.011009312,0.010770199,0.010733122,861.634381,862.1762224,387.3186689,387.318305,0.564389375,0.512333621,0.632795469,0.623806729,50,50,50,50,0.015,0.015,0.015,0.015,855.708504,856.2273968,387.2359712,387.2355093
 11/24  15:30:00,24.4,0.005604737,387.7006,0,21.11,21.11,21.11,21.11,0.011199473,0.010998923,0.010754145,0.010716866,867.2646623,867.8249835,387.3657185,387.3654325,0.566233835,0.517352272,0.634782643,0.625967808,50,50,50,50,0.015,0.015,0.015,0.015,861.634381,862.1762224,387.3186689,387.318305
 11/24  15:40:00,24.4,0.005572788,390.7007,0,21.11,21.11,21.11,21.11,0.011193044,0.010991429,0.010740677,0.010703311,872.6891867,873.2642234,387.456379,387.4561767,0.567514184,0.520629938,0.636113608,0.627504106,50,50,50,50,0.015,0.015,0.015,0.015,867.2646623,867.8249835,387.3657185,387.3654325
 11/24  15:50:00,24.4,0.005540842,386.7008,0,21.11,21.11,21.11,21.11,0.011187636,0.010986182,0.010729355,0.010692023,877.8120719,878.3983595,387.4849198,387.4847756,0.568532815,0.523815695,0.637540839,0.629167511,50,50,50,50,0.015,0.015,0.015,0.015,872.6891867,873.2642234,387.456379,387.4561767
 11/24  16:00:00,24.4,0.0055089,387.701,0,21.11,21.11,21.11,21.11,0.011183019,0.010982935,0.01071996,0.010682789,882.6830219,883.2772146,387.4914681,387.4913509,0.569662987,0.527694589,0.639444951,0.631337164,50,50,50,50,0.015,0.015,0.015,0.015,877.8120719,878.3983595,387.4849198,387.4847756
 11/24  16:10:00,24.21666667,0.005669355,390.7011,0,21.11,21.11,21.11,21.11,0.011179074,0.010981618,0.010712365,0.010675485,887.3992155,887.9982876,387.5645376,387.5644629,0.57124453,0.532297986,0.641924567,0.634109689,50,50,50,50,0.015,0.015,0.015,0.015,882.6830219,883.2772146,387.4914681,387.4913509
 11/24  16:20:00,24.03333333,0.005825628,382.7013,0,21.11,21.11,21.11,21.11,0.011175857,0.010982773,0.010706787,0.010670334,891.7582991,892.358524,387.494622,387.4945414,0.573436591,0.539452742,0.64579866,0.638300713,50,50,50,50,0.015,0.015,0.015,0.015,887.3992155,887.9982876,387.5645376,387.5644629
 11/24  16:30:00,23.85,0.005977778,387.7014,0,21.11,21.11,21.11,21.11,0.011173254,0.010985892,0.010702922,0.010667029,895.932573,896.5308774,387.4454289,387.4453156,0.575225603,0.544084325,0.648614307,0.641453589,50,50,50,50,0.015,0.015,0.015,0.015,891.7582991,892.358524,387.494622,387.4945414
 11/24  16:40:00,23.66666667,0.006125862,383.7016,0,21.11,21.11,21.11,21.11,0.011170999,0.010990237,0.010700367,0.010665158,899.854732,900.4486723,387.3415099,387.3413386,0.576512056,0.547976998,0.651246393,0.644439653,50,50,50,50,0.015,0.015,0.015,0.015,895.932573,896.5308774,387.4454289,387.4453156
 11/24  16:50:00,23.48333333,0.006269939,383.7017,0,21.11,21.11,21.11,21.11,0.011168873,0.01099531,0.010698843,0.010664438,903.553761,904.1413209,387.2038925,387.2036418,0.577663097,0.551697147,0.65394891,0.647509295,50,50,50,50,0.015,0.015,0.015,0.015,899.854732,900.4486723,387.3415099,387.3413386
 11/24  17:00:00,23.3,0.006410066,385.7019,0,21.11,21.11,21.11,21.11,0.011166767,0.011000852,0.010698195,0.010664706,907.1100323,907.689591,387.1049934,387.1046732,0.578828595,0.555342112,0.656755668,0.650692405,50,50,50,50,0.015,0.015,0.015,0.015,903.553761,904.1413209,387.2038925,387.2036418
 11/24  17:10:00,22.75,0.007126884,386.702,0,21.11,21.11,21.11,21.11,0.0111424,0.0109848,0.010697909,0.010665428,901.0021389,901.5587282,387.0602644,387.0599073,0.625001165,0.603428702,0.656997267,0.651314939,50,50,50,50,0.015,0.015,0.015,0.015,907.1100323,907.689591,387.1049934,387.1046732
 11/24  17:20:00,22.2,0.007790166,389.7021,0,21.11,21.11,21.11,21.11,0.011106016,0.010956956,0.010697712,0.010666322,889.3728934,889.8916224,387.1117011,387.1113573,0.624082002,0.604331606,0.657344895,0.652043969,50,50,50,50,0.015,0.015,0.015,0.015,901.0021389,901.5587282,387.0602644,387.0599073
 11/24  17:30:00,21.65,0.008402078,382.7023,0,21.11,21.11,21.11,21.11,0.011068266,0.010927638,0.010697554,0.010667322,876.2037303,876.6784674,387.0476294,387.0472916,0.623141502,0.605140097,0.657807554,0.652884078,50,50,50,50,0.015,0.015,0.015,0.015,889.3728934,889.8916224,387.1117011,387.1113573
 11/24  17:40:00,21.1,0.008964744,391.7024,0,21.11,21.11,21.11,21.11,0.011033837,0.010901415,0.010697477,0.010668462,863.5680351,864.0004897,387.1087823,387.1084672,0.622225912,0.605913234,0.658383493,0.653829527,50,50,50,50,0.015,0.015,0.015,0.015,876.2037303,876.6784674,387.0476294,387.0472916
 11/24  17:50:00,20.55,0.009480249,381.7026,0,21.11,21.11,21.11,21.11,0.011003506,0.010879052,0.010697535,0.010669784,851.5690457,851.9640884,387.0305738,387.0302622,0.62139115,0.606680318,0.659057397,0.654872344,50,50,50,50,0.015,0.015,0.015,0.015,863.5680351,864.0004897,387.1087823,387.1084672
 11/24  18:00:00,20,0.009950633,388.7027,0,21.11,21.11,21.11,21.11,0.010976686,0.010859983,0.010697773,0.010671316,840.2963141,840.6590872,387.0125485,387.0122361,0.620615008,0.607450803,0.659854903,0.655994527,50,50,50,50,0.015,0.015,0.015,0.015,851.5690457,851.9640884,387.0305738,387.0302622
 11/24  18:10:00,19.9,0.009888184,386.7029,0,21.11,21.11,21.11,21.11,0.010946611,0.010837588,0.010698674,0.010673533,826.6260166,826.9586856,387.0079275,387.0076205,0.634627043,0.623039173,0.660637815,0.657113886,50,50,50,50,0.015,0.015,0.015,0.015,840.2963141,840.6590872,387.0125485,387.0122361
 11/24  18:20:00,19.8,0.009826085,381.703,0,21.11,21.11,21.11,21.11,0.010916206,0.010814757,0.010700495,0.01067668,811.6048831,811.9088743,386.885098,386.8847797,0.634171351,0.624100973,0.661525343,0.658313656,50,50,50,50,0.015,0.015,0.015,0.015,826.6260166,826.9586856,387.0079275,387.0076205
 11/24  18:30:00,19.7,0.009764335,382.7031,0,21.11,21.11,21.11,21.11,0.010888396,0.010794368,0.010703261,0.010680772,796.5576346,796.8353741,386.7158516,386.7155035,0.633808557,0.625204718,0.662507606,0.659589346,50,50,50,50,0.015,0.015,0.015,0.015,811.6048831,811.9088743,386.885098,386.8847797
 11/24  18:40:00,19.6,0.009702932,391.7033,0,21.11,21.11,21.11,21.11,0.010864262,0.010777484,0.010706896,0.010685725,782.281374,782.5362818,386.7520243,386.7516711,0.633508732,0.626324823,0.663580232,0.660936935,50,50,50,50,0.015,0.015,0.015,0.015,796.5576346,796.8353741,386.7158516,386.7155035
 11/24  18:50:00,19.5,0.009641874,385.7034,0,21.11,21.11,21.11,21.11,0.010843732,0.010764033,0.01071131,0.010691437,768.6583998,768.8940686,386.7778502,386.7775121,0.633312885,0.627506531,0.664739606,0.662352896,50,50,50,50,0.015,0.015,0.015,0.015,782.281374,782.5362818,386.7520243,386.7516711
 11/24  19:00:00,19.4,0.009581158,384.7036,0,21.11,21.11,21.11,21.11,0.010826351,0.01075357,0.010716423,0.010697822,755.5845175,755.804198,386.7388567,386.738532,0.633183595,0.628714073,0.665982172,0.663833951,50,50,50,50,0.015,0.015,0.015,0.015,768.6583998,768.8940686,386.7778502,386.7775121
 11/24  19:10:00,19.4,0.00969878,387.7037,0,19.75286195,20.79130563,20.89880715,20.96820737,0.010478541,0.0104075,0.010365215,0.01034727,742.126913,742.3005096,386.7848507,386.7845445,0,0,0,0,20.21115081,20.90507632,20.97461204,21.01925714,0.010603396,0.010531714,0.010491051,0.010472859,747.1395173,747.333836,386.7689358,386.768622
 11/24  19:20:00,19.4,0.009816407,384.7039,0,18.81470997,20.51386394,20.71107487,20.84061529,0.010171819,0.010102158,0.010056695,0.010039378,728.9895504,729.0837015,386.6897319,386.6894076,0,0,0,0,19.09920035,20.60107037,20.77040625,20.88106241,0.010268595,0.010198549,0.010154113,0.010136603,733.1188228,733.2400532,386.7181227,386.717805
 11/24  19:30:00,19.4,0.009934039,384.704,0,18.0631859,20.2608848,20.53637265,20.72053513,0.009889765,0.009820851,0.009772263,0.009755465,717.0232343,717.02202,386.6138922,386.6135388,0,0,0,0,18.39250374,20.37680412,20.61674486,20.77590281,0.010019417,0.009950187,0.009903038,0.009886004,722.5260155,722.5700187,386.6490445,386.6487056
 11/24  19:40:00,19.4,0.010051676,384.7042,0,17.49868991,20.0300625,20.37378245,20.60757032,0.009630132,0.009561655,0.009510149,0.009493789,705.9970126,705.895302,386.5425454,386.5421542,0,0,0,0,17.8216988,20.16577454,20.4696368,20.67427139,0.00978315,0.009714429,0.009664647,0.00964803,712.4944736,712.4526292,386.584539,386.5841708
 11/24  19:50:00,19.4,0.010169318,381.7043,0,16.52952915,19.5198277,20.0047421,20.3473737,0.009045821,0.00897798,0.00891978,0.00890431,681.0647554,680.7178552,386.2523749,386.2517344,0,0,0,0,16.92721298,19.74278809,20.16706761,20.46223957,0.009302263,0.009234159,0.009178909,0.009163058,692.0204566,691.7822939,386.394047,386.3935351
 11/24  20:00:00,19.4,0.010286965,382.7044,0,15.99014679,19.06910616,19.66321638,20.10033162,0.008514982,0.008447692,0.008383264,0.008368468,658.3313724,657.757193,385.8997602,385.8987415,0,0,0,0,16.21365774,19.26609438,19.81339028,20.2093303,0.008747815,0.008680259,0.008618568,0.008603483,668.2974551,667.8219156,386.0497694,386.0489144
 11/24  20:10:00,19.31666667,0.010351619,387.7046,0,15.94329134,18.97860062,19.58763783,20.04346326,0.008403717,0.008336694,0.00827092,0.00825622,653.7913859,653.1780498,386.0534998,386.0527072,0,0,0,0,16.01505537,19.07495223,19.66576363,20.10159925,0.008520713,0.00845345,0.008389077,0.008374261,658.6378132,658.0679973,385.9656545,385.9647221
 11/24  20:20:00,19.23333333,0.010415302,386.7047,0,15.80204823,18.78869249,19.4301111,19.92498145,0.008170869,0.008104521,0.008035962,0.00802148,644.1551417,643.4640082,386.2384262,386.2379099,0,0,0,0,15.84661872,18.87640293,19.50696478,19.98405966,0.00828099,0.00821418,0.008146951,0.008132388,648.6385178,647.977298,386.0754508,386.0747115
 11/24  20:30:00,19.15,0.01047802,387.7049,0,15.5734738,18.48955777,19.18206387,19.73783191,0.00780265,0.007737469,0.00766454,0.007650421,628.7844838,627.9736662,386.392712,386.3924641,0,0,0,0,15.80204823,18.78869249,19.4301111,19.92498145,0.008170869,0.008104521,0.008035962,0.00802148,644.1551417,643.4640082,386.2384262,386.2379099
 11/24  20:40:00,19.06666667,0.01053978,381.705,0,15.56000224,18.37558629,19.08659051,19.66533839,0.00768127,0.007598172,0.007523593,0.007509613,622.6652581,621.7919768,386.1506744,386.1499999,0.065213843,0,0,0,50,18.47655864,19.17127913,19.72967519,0.015,0.007721971,0.007648859,0.007634756,628.0502694,627.2339898,386.3145691,386.3141849
 11/24  20:50:00,18.98333333,0.010600589,391.7052,0,15.56,18.17984928,18.91826807,19.53587214,0.007478677,0.007356178,0.007278739,0.007264993,612.5222911,611.5598046,386.2370524,386.2366397,0.061133608,0,0,0,50,18.28761307,19.01268662,19.60915831,0.015,0.007489871,0.007414007,0.007400135,618.0144612,617.0896401,386.0649227,386.064094
 11/24  21:00:00,18.9,0.010660454,387.7053,0,15.56,17.91502729,18.68485181,19.35409024,0.007204224,0.007024019,0.006942667,0.006929236,598.6753746,597.5648781,386.4000044,386.3999823,0.079864721,0,0,0,50,18.17984928,18.91826807,19.53587214,0.015,0.007356178,0.007278739,0.007264993,612.5222911,611.5598046,386.2370524,386.2366397
 11/24  21:10:00,18.8,0.010731054,390.7054,0,15.56,17.63723906,18.43225724,19.15416643,0.006918019,0.006669892,0.006584411,0.006571318,584.0729791,582.794506,386.6847838,386.6854148,0.087950545,0,0,0,50,17.91502729,18.68485181,19.35409024,0.015,0.007024019,0.006942667,0.006929236,598.6753746,597.5648781,386.4000044,386.3999823
 11/24  21:20:00,18.7,0.010800316,390.7056,0,15.56,17.37823578,18.19114862,18.95680355,0.006654828,0.006333979,0.006244644,0.006231883,570.3337714,568.9048632,387.0166902,387.0180684,0.094601052,0,0,0,50,17.63723906,18.43225724,19.15416643,0.015,0.006669892,0.006584411,0.006571318,584.0729791,582.794506,386.6847838,386.6854148
 11/24  21:30:00,18.6,0.010868251,385.7057,0,15.56,17.14595382,17.96993522,18.76860083,0.006424086,0.006027928,0.005935158,0.005922725,557.6547859,556.107174,387.1076814,387.1091578,0.100943491,0,0,0,50,17.37823578,18.19114862,18.95680355,0.015,0.006333979,0.006244644,0.006231883,570.3337714,568.9048632,387.0166902,387.0180684
 11/24  21:40:00,18.5,0.010934871,391.7059,0,15.56,16.93788444,17.76724373,18.58965176,0.006223807,0.005750406,0.005654599,0.005642498,546.330271,544.6999848,387.3191575,387.3210676,0.10702578,0,0,0,50,17.14595382,17.96993522,18.76860083,0.015,0.006027928,0.005935158,0.005922725,557.6547859,556.107174,387.1076814,387.1091578
 11/24  21:50:00,18.4,0.011000186,391.706,0,15.56,16.74957091,17.57974809,18.42036616,0.006049568,0.005497217,0.005398715,0.005386956,536.164528,534.4830046,387.6354844,387.6380948,0.112886841,0,0,0,50,16.93788444,17.76724373,18.58965176,0.015,0.005750406,0.005654599,0.005642498,546.330271,544.6999848,387.3191575,387.3210676
 11/24  22:00:00,18.3,0.011064208,382.7062,0,15.56,16.57749092,17.40482629,18.25968187,0.005897662,0.005264884,0.00516398,0.005152576,526.5222165,524.8097794,387.5620067,387.5641865,0.11855648,0,0,0,50,16.74957091,17.57974809,18.42036616,0.015,0.005497217,0.005398715,0.005386956,536.164528,534.4830046,387.6354844,387.6380948
 11/24  22:10:00,18.3,0.011064208,387.7063,0,15.56,16.39688127,17.269746,18.1553719,0.005910466,0.005109202,0.005014348,0.005003222,518.1191887,516.3988769,387.5471517,387.5491611,0.446762371,0,0,0,50,16.53871728,17.37928017,18.24176723,0.015,0.005236962,0.00513792,0.005126568,524.8010695,523.1012004,387.5580099,387.5601565
 11/24  22:20:00,18.3,0.011064208,391.7065,0,15.56,15.9837944,16.92922964,17.87760696,0.005865043,0.004724705,0.004639663,0.004629272,499.1482388,497.1550778,387.8837138,387.8864139,0.443904686,0,0,0,50,16.23990354,17.1411973,18.05069192,0.015,0.004961642,0.004870499,0.004859646,510.8302377,509.0060859,387.6397757,387.6419441
 11/24  22:30:00,18.3,0.011064208,391.7066,0,15.56,15.63105264,16.61255062,17.61533093,0.00583503,0.004425366,0.004328726,0.004319098,483.289772,481.0962598,388.5029022,388.5070616,0.440931459,0.057968218,0,0,50,32.9918972,16.80841932,17.77787329,0.015,0.009862352,0.004518841,0.004508736,493.0137026,490.9254612,388.1192642,388.1225321
 11/24  22:40:00,18.3,0.011064208,384.7067,0,15.56,15.56000075,16.3233337,17.37145029,0.005814993,0.004534217,0.004077161,0.004068303,469.5215773,467.525292,388.4723639,388.4756933,0.437754975,0.544115364,0,0,50,50,16.53749225,17.55252224,0.015,0.015,0.004259432,0.004249995,479.7003777,477.4966749,388.6509898,388.6554731
 11/24  22:50:00,18.3,0.011064208,385.7069,0,15.56,15.56,16.05984154,17.14385067,0.005802228,0.004721658,0.00387544,0.00386735,457.7953489,456.0570316,388.1090238,388.1105484,0.434442572,0.339694985,0,0,50,50,16.3233337,17.37145029,0.015,0.015,0.004077161,0.004068303,469.5215773,467.525292,388.4723639,388.4756933
 11/24  23:00:00,18.3,0.011064208,388.707,0,15.56,15.56,15.81900076,16.93027627,0.005795234,0.004878843,0.003714345,0.00370701,448.1478209,446.6334043,387.9555852,387.9563183,0.43101121,0.351966831,0,0,50,50,16.05984154,17.14385067,0.015,0.015,0.00387544,0.00386735,457.7953489,456.0570316,388.1090238,388.1105484
 11/24  23:10:00,18.3,0.011131245,384.7072,0,15.56,15.56,15.59569156,16.72754507,0.005795119,0.005012049,0.00358462,0.003578013,439.1668593,437.8457505,387.642182,387.6416857,0.438858009,0.389829334,0,0,50,50,15.81900076,16.93027627,0.015,0.015,0.003714345,0.00370701,448.1478209,446.6334043,387.9555852,387.9563183
 11/24  23:20:00,18.3,0.011198296,389.7073,0,15.56,15.56,15.5601791,16.53371544,0.005802611,0.005128348,0.003908238,0.003473725,431.4247516,430.2715162,387.6657472,387.6661016,0.443704457,0.397190508,0.61515346,0,50,50,50,16.72754507,0.015,0.015,0.015,0.003578013,439.1668593,437.8457505,387.642182,387.6416857
 11/24  23:30:00,18.3,0.011265361,388.7075,0,15.56,15.56,15.56000051,16.34784981,0.005817028,0.005232299,0.004271757,0.003389642,424.8529243,423.8470416,387.8193613,387.8238804,0.448457112,0.404235928,0.351439248,0,50,50,50,16.53371544,0.015,0.015,0.015,0.003473725,431.4247516,430.2715162,387.6657472,387.6661016
 11/24  23:40:00,18.3,0.011332441,388.7076,0,15.56,15.56,15.56,16.16943931,0.005837029,0.005326463,0.00457839,0.003322462,419.3050871,418.4291812,387.9785396,387.9889527,0.453119135,0.411020191,0.399906802,0,50,50,50,16.34784981,0.015,0.015,0.015,0.003389642,424.8529243,423.8470416,387.8193613,387.8238804
 11/24  23:50:00,18.3,0.011399535,389.7078,0,15.56,15.56,15.56,15.99808126,0.005861277,0.005412431,0.004832868,0.003269521,414.7070771,413.9459147,388.1914495,388.209308,0.457695173,0.417582959,0.429228891,0,50,50,50,16.16943931,0.015,0.015,0.015,0.003322462,419.3050871,418.4291812,387.9785396,387.9889527
 11/24  24:00:00,18.3,0.011466643,383.7079,0,15.56,15.56,15.56,15.83338006,0.005888694,0.005491424,0.005045336,0.003228563,410.361376,409.7003433,387.9030571,387.9154688,0.462189371,0.42395321,0.437034956,0,50,50,50,15.99808126,0.015,0.015,0.015,0.003269521,414.7070771,413.9459147,388.1914495,388.209308
 11/25  00:10:00,18.3,0.011533765,387.708,0,15.56,15.56,15.56,15.67409553,0.005921209,0.005567479,0.005227968,0.003198032,406.7188105,406.1450968,387.6892631,387.6901311,0.471107254,0.434879859,0.44891537,0,50,50,50,15.83338006,0.015,0.015,0.015,0.003228563,410.361376,409.7003433,387.9030571,387.9154688
 11/25  00:20:00,18.3,0.011600902,388.7082,0,15.56,15.56,15.56,15.56013495,0.005959386,0.005642776,0.005388902,0.003332686,403.8293105,403.3323049,387.7021525,387.6971365,0.479966478,0.44565453,0.460539134,0.212953193,50,50,50,50,0.015,0.015,0.015,0.015,406.7188105,406.1450968,387.6892631,387.6901311
 11/25  00:30:00,18.3,0.011668052,388.7083,0,15.56,15.56,15.56,15.56000049,0.006002457,0.005717754,0.005532822,0.00385916,401.4982983,401.0687863,387.8297414,387.8220574,0.48875827,0.456291994,0.471930338,0.661409547,50,50,50,50,0.015,0.015,0.015,0.015,403.8293105,403.3323049,387.7021525,387.6971365
 11/25  00:40:00,18.3,0.011735217,381.7085,0,15.56,15.56,15.56,15.56,0.006049204,0.00579213,0.005662627,0.004313708,398.9630228,398.5917029,387.3770623,387.3667898,0.497480097,0.466801899,0.483096288,0.350242385,50,50,50,50,0.015,0.015,0.015,0.015,401.4982983,401.0687863,387.8297414,387.8220574
 11/25  00:50:00,18.3,0.011802396,381.7086,0,15.56,15.56,15.56,15.56,0.006098507,0.005865538,0.005780498,0.004690845,396.4401495,396.1184275,386.6180593,386.6070308,0.506132532,0.47719266,0.494087783,0.466302549,50,50,50,50,0.015,0.015,0.015,0.015,398.9630228,398.5917029,387.3770623,387.3667898
 11/25  01:00:00,18.3,0.01186959,390.7088,0,15.56,15.56,15.56,15.56,0.006149501,0.005937723,0.005888286,0.005002252,394.940542,394.6624588,386.612941,386.6023418,0.514717108,0.487471402,0.50492416,0.478119479,50,50,50,50,0.015,0.015,0.015,0.015,396.4401495,396.1184275,386.6180593,386.6070308
 11/25  01:10:00,18.21666667,0.011873317,385.7089,0,15.56,15.56,15.56,15.56,0.006202707,0.006009464,0.005988782,0.005263374,393.7159308,393.4764148,386.6548294,386.6456599,0.523037707,0.496997797,0.515488453,0.489428596,50,50,50,50,0.015,0.015,0.015,0.015,394.940542,394.6624588,386.612941,386.6023418
 11/25  01:20:00,18.13333333,0.011876635,384.709,0,15.56,15.56,15.56,15.56,0.006258112,0.006081013,0.006083833,0.005486251,392.5010725,392.2949992,386.5132396,386.5055101,0.531203521,0.506261808,0.525874251,0.500473437,50,50,50,50,0.015,0.015,0.015,0.015,393.7159308,393.4764148,386.6548294,386.6456599
 11/25  01:30:00,18.05,0.011879546,381.7092,0,15.56,15.56,15.56,15.56,0.006315176,0.006152143,0.006174379,0.00567909,391.095783,390.9180364,386.0174623,386.0104971,0.539257195,0.515320904,0.536084509,0.511275981,50,50,50,50,0.015,0.015,0.015,0.015,392.5010725,392.2949992,386.5132396,386.5055101
 11/25  01:40:00,17.96666667,0.011882056,389.7093,0,15.56,15.56,15.56,15.56,0.006373211,0.006222475,0.006260917,0.005847628,390.3841254,390.231096,386.0767768,386.0704895,0.547192592,0.524177584,0.546142286,0.521873419,50,50,50,50,0.015,0.015,0.015,0.015,391.095783,390.9180364,386.0174623,386.0104971
 11/25  01:50:00,17.88333333,0.011884168,391.7095,0,15.56,15.56,15.56,15.56,0.00643161,0.006291656,0.006343783,0.005996213,390.32322,390.1924693,386.6694701,386.6646112,0.555002136,0.53280453,0.556035149,0.532263958,50,50,50,50,0.015,0.015,0.015,0.015,390.3841254,390.231096,386.0767768,386.0704895
 11/25  02:00:00,17.8,0.011885885,389.7096,0,15.56,15.56,15.56,15.56,0.006489898,0.006359403,0.006423264,0.006128344,390.3507293,390.2397176,387.251029,387.2480164,0.562673583,0.541175633,0.565754067,0.542446691,50,50,50,50,0.015,0.015,0.015,0.015,390.32322,390.1924693,386.6694701,386.6646112
 11/25  02:10:00,17.98333333,0.011962661,387.7098,0,15.56,15.56,15.56,15.56,0.006541633,0.006419477,0.006493488,0.006240613,390.1509021,390.0566483,387.5210077,387.5194331,0.561729293,0.541076053,0.566806672,0.543933703,50,50,50,50,0.015,0.015,0.015,0.015,390.3507293,390.2397176,387.251029,387.2480164
 11/25  02:20:00,18.16666667,0.012039382,381.7099,0,15.56,15.56,15.56,15.56,0.006584037,0.00646929,0.006552171,0.006332817,389.3155677,389.2346883,387.0843297,387.0829555,0.560741615,0.54090772,0.567770687,0.545310939,50,50,50,50,0.015,0.015,0.015,0.015,390.1509021,390.0566483,387.5210077,387.5194331
 11/25  02:30:00,18.35,0.012116038,388.7101,0,15.56,15.56,15.56,15.56,0.006617676,0.006509556,0.006600296,0.006407688,388.8278746,388.7581377,386.9349344,386.9333096,0.559710026,0.540664194,0.56864639,0.546581697,50,50,50,50,0.015,0.015,0.015,0.015,389.3155677,389.2346883,387.0843297,387.0829555
 11/25  02:40:00,18.53333333,0.012192617,391.7102,0,15.56,15.56,15.56,15.56,0.006644329,0.006542177,0.006639987,0.006468775,388.9336821,388.8740763,387.3274833,387.3262469,0.558634411,0.540346318,0.569434048,0.547748724,50,50,50,50,0.015,0.015,0.015,0.015,388.8278746,388.7581377,386.9349344,386.9333096
 11/25  02:50:00,18.71666667,0.012269107,386.7103,0,15.56,15.56,15.56,15.56,0.006665709,0.006568964,0.006675109,0.006519197,388.8818593,388.8312022,387.5187004,387.5181384,0.557513739,0.539954028,0.573825893,0.548812743,50,50,50,50,0.015,0.015,0.015,0.015,388.9336821,388.8740763,387.3274833,387.3262469
 11/25  03:00:00,18.9,0.012345498,385.7105,0,15.56,15.56,15.56,15.56,0.006683119,0.0065913,0.006706993,0.006561363,388.5660195,388.5227819,387.4092562,387.408914,0.55634708,0.539487227,0.576154396,0.54977358,50,50,50,50,0.015,0.015,0.015,0.015,388.8818593,388.8312022,387.5187004,387.5181384
 11/25  03:10:00,18.98333333,0.012481537,382.7106,0,15.56,15.56,15.56,15.56,0.006698573,0.006611646,0.006737114,0.006598182,387.8991739,387.8617681,386.9181498,386.917096,0.563962661,0.548404527,0.58707458,0.559395267,50,50,50,50,0.015,0.015,0.015,0.015,388.5660195,388.5227819,387.4092562,387.408914
 11/25  03:20:00,19.06666667,0.012618669,389.7108,0,15.56,15.56,15.56,15.56,0.00671327,0.006631412,0.006766223,0.006632643,387.7304037,387.6980928,386.8983372,386.896856,0.571601969,0.557309037,0.597841919,0.571173928,50,50,50,50,0.015,0.015,0.015,0.015,387.8991739,387.8617681,386.9181498,386.917096
 11/25  03:30:00,19.15,0.012756901,382.7109,0,15.56,15.56,15.56,15.56,0.006727639,0.006651031,0.006794523,0.006665913,387.3155888,387.2876635,386.6099736,386.6080994,0.579220336,0.566158896,0.608443702,0.582382358,50,50,50,50,0.015,0.015,0.015,0.015,387.7304037,387.6980928,386.8983372,386.896856
 11/25  03:40:00,19.23333333,0.012896241,384.7111,0,15.56,15.56,15.56,15.56,0.006741755,0.006670502,0.006822009,0.006698191,386.8889742,386.864776,386.2908866,386.2885479,0.58680285,0.574949791,0.618887541,0.593412032,50,50,50,50,0.015,0.015,0.015,0.015,387.3155888,387.2876635,386.6099736,386.6080994
 11/25  03:50:00,19.31666667,0.013036697,391.7112,0,15.56,15.56,15.56,15.56,0.006755603,0.006689737,0.006848649,0.00672941,387.1268542,387.1062146,386.6190236,386.6171062,0.59434407,0.583680269,0.62918336,0.604274358,50,50,50,50,0.015,0.015,0.015,0.015,386.8889742,386.864776,386.2908866,386.2885479
 11/25  04:00:00,19.4,0.013178276,391.7114,0,15.56,15.56,15.56,15.56,0.006769176,0.006708679,0.006874448,0.006759526,387.7178079,387.7006313,387.2850595,387.2845411,0.601842078,0.59234981,0.639340898,0.614980425,50,50,50,50,0.015,0.015,0.015,0.015,387.1268542,387.1062146,386.6190236,386.6171062
 11/25  04:10:00,19.6,0.013273446,387.7115,0,15.56,15.56,15.56,15.56,0.006782412,0.006727117,0.006899375,0.006788497,388.0094089,387.9952166,387.6401269,387.6408837,0.608534287,0.599965535,0.648631634,0.624801953,50,50,50,50,0.015,0.015,0.015,0.015,387.7178079,387.7006313,387.2850595,387.2845411
 11/25  04:20:00,19.8,0.013368656,388.7116,0,15.56,15.56,15.56,15.56,0.006795285,0.006744959,0.006923442,0.006816354,388.1376587,388.1258445,387.8227925,387.8242214,0.615162119,0.6075099,0.657795786,0.63448118,50,50,50,50,0.015,0.015,0.015,0.015,388.0094089,387.9952166,387.6401269,387.6408837
 11/25  04:30:00,20,0.013463895,381.7118,0,15.56,15.56,15.56,15.56,0.006807811,0.006762222,0.006946692,0.006843168,387.6163742,387.6062367,387.349616,387.3505125,0.6217376,0.614987732,0.666841547,0.644027161,50,50,50,50,0.015,0.015,0.015,0.015,388.1376587,388.1258445,387.8227925,387.8242214
 11/25  04:40:00,20.2,0.013559146,389.7119,0,15.56,15.56,15.56,15.56,0.006820019,0.006778962,0.00696918,0.006869021,387.4832906,387.4745113,387.2577426,387.2580007,0.628266008,0.622401374,0.675773954,0.653445699,50,50,50,50,0.015,0.015,0.015,0.015,387.6163742,387.6062367,387.349616,387.3505125
 11/25  04:50:00,20.4,0.013654398,390.7121,0,15.56,15.56,15.56,15.56,0.006831945,0.006795238,0.006990956,0.006893984,387.7666218,387.759152,387.5747271,387.5750756,0.634749872,0.629752686,0.684594364,0.662738815,50,50,50,50,0.015,0.015,0.015,0.015,387.4832906,387.4745113,387.2577426,387.2580007
 11/25  05:00:00,20.6,0.013749637,385.7122,0,15.56,15.56,15.56,15.56,0.006843615,0.006811095,0.007012068,0.006918124,387.7710973,387.7647865,387.6075233,387.608061,0.641190783,0.637043364,0.693314074,0.671918501,50,50,50,50,0.015,0.015,0.015,0.015,387.7666218,387.759152,387.5747271,387.5750756
 11/25  05:10:00,20.5,0.013738498,388.7124,0,15.56,15.56,15.56,15.56,0.006855189,0.006826665,0.007032735,0.00694165,387.8084832,387.8031506,387.6690774,387.6697264,0.644106565,0.640725327,0.698451545,0.677503154,50,50,50,50,0.015,0.015,0.015,0.015,387.7710973,387.7647865,387.6075233,387.608061
 11/25  05:20:00,20.4,0.013726872,381.7125,0,15.56,15.56,15.56,15.56,0.006866734,0.006842011,0.007053064,0.006964679,387.3105673,387.3059866,387.193362,387.1934563,0.646973846,0.644346601,0.70348999,0.682977362,50,50,50,50,0.015,0.015,0.015,0.015,387.8084832,387.8031506,387.6690774,387.6697264
 11/25  05:30:00,20.3,0.013714767,390.7127,0,15.56,15.56,15.56,15.56,0.00687824,0.006857142,0.007073067,0.006987234,387.316305,387.3123678,387.2176548,387.2174045,0.649798416,0.647910951,0.708430332,0.688342461,50,50,50,50,0.015,0.015,0.015,0.015,387.3105673,387.3059866,387.193362,387.1934563
 11/25  05:40:00,20.2,0.013702189,390.7128,0,15.56,15.56,15.56,15.56,0.006889674,0.006872045,0.007092715,0.007009305,387.6872813,387.6839369,387.6025325,387.602628,0.652583378,0.651420808,0.713273685,0.693599991,50,50,50,50,0.015,0.015,0.015,0.015,387.316305,387.3123678,387.2176548,387.2174045
 11/25  05:50:00,20.1,0.013689142,384.7129,0,15.56,15.56,15.56,15.56,0.006901003,0.006886708,0.007111977,0.007030877,387.6403158,387.6374874,387.5675497,387.5678737,0.655330602,0.654878088,0.718020837,0.698751155,50,50,50,50,0.015,0.015,0.015,0.015,387.6872813,387.6839369,387.6025325,387.602628
 11/25  06:00:00,20,0.013675634,383.7131,0,15.56,15.56,15.56,15.56,0.006912208,0.006901124,0.007130834,0.007051942,387.22162,387.2192361,387.1609305,387.1608669,0.658041436,0.658284426,0.722672689,0.703797251,50,50,50,50,0.015,0.015,0.015,0.015,387.6403158,387.6374874,387.5675497,387.5678737
 11/25  06:10:00,20.18333333,0.013759157,390.7132,0,15.56,15.56,15.56,15.56,0.006917911,0.006909517,0.007158391,0.00707647,387.1391303,387.1370348,387.086748,387.0863084,0.327867333,0.329029042,0.393101663,0.374563477,50,50,50,50,0.015,0.015,0.015,0.015,387.22162,387.2192361,387.1609305,387.1608669
 11/25  06:20:00,20.36666667,0.013842562,390.7134,0,15.56,15.56,15.56,15.56,0.006921354,0.006915661,0.007191382,0.007103834,387.3231682,387.3212375,387.2753245,387.2749486,0.332850838,0.334916035,0.399857603,0.38170098,50,50,50,50,0.015,0.015,0.015,0.015,387.1391303,387.1370348,387.086748,387.0863084
 11/25  06:30:00,20.55,0.013925835,381.7135,0,15.56,15.56,15.56,15.56,0.006925521,0.006922907,0.007225887,0.007132726,387.1921424,387.1903742,387.148145,387.1477768,0.337815386,0.34076766,0.406524935,0.388743214,50,50,50,50,0.015,0.015,0.015,0.015,387.3231682,387.3212375,387.2753245,387.2749486
 11/25  06:40:00,20.73333333,0.014008963,383.7137,0,15.56,15.56,15.56,15.56,0.006931578,0.006932515,0.007259967,0.007162305,386.92553,386.9239764,386.8861312,386.8854991,0.342754322,0.34658134,0.413110782,0.395695746,50,50,50,50,0.015,0.015,0.015,0.015,387.1921424,387.1903742,387.148145,387.1477768
 11/25  06:50:00,20.91666667,0.014091933,385.7138,0,15.56,15.56,15.56,15.56,0.006939569,0.006944481,0.007293111,0.007192184,386.7346649,386.7333392,386.6999648,386.6990048,0.347665357,0.352356219,0.419621727,0.40256464,50,50,50,50,0.015,0.015,0.015,0.015,386.92553,386.9239764,386.8861312,386.8854991
 11/25  07:00:00,21.1,0.014174732,384.714,0,15.56,15.56,15.56,15.56,0.006949058,0.006957898,0.007325144,0.00722198,386.5750499,386.5739318,386.5446025,386.5433817,0.352316299,0.357119763,0.42563464,0.408926623,50,50,50,50,0.015,0.015,0.015,0.015,386.7346649,386.7333392,386.6999648,386.6990048
 11/25  07:10:00,21.2,0.014264032,382.7141,0,15.56,15.56,15.56,15.56,0.006959754,0.006972517,0.007356273,0.007251677,386.3377103,386.3368089,386.3113634,386.3098781,0.356619951,0.362135383,0.431447706,0.415081174,50,50,50,50,0.015,0.015,0.015,0.015,386.5750499,386.5739318,386.5446025,386.5433817
 11/25  07:20:00,21.3,0.014353836,387.7143,0,15.56,15.56,15.56,15.56,0.006971479,0.006988253,0.007386667,0.007281282,386.286503,386.2857581,386.2633584,386.261767,0.360934697,0.367142831,0.437198957,0.421165672,50,50,50,50,0.015,0.015,0.015,0.015,386.3377103,386.3368089,386.3113634,386.3098781
 11/25  07:30:00,21.4,0.014444149,387.7144,0,15.56,15.56,15.56,15.56,0.006984098,0.007004992,0.00741639,0.007310749,386.3610857,386.3603993,386.3398644,386.3383947,0.36523406,0.372108091,0.442873989,0.427165945,50,50,50,50,0.015,0.015,0.015,0.015,386.286503,386.2857581,386.2633584,386.261767
 11/25  07:40:00,21.5,0.014534974,387.7145,0,15.56,15.56,15.56,15.56,0.006997376,0.007022168,0.007445261,0.007339812,386.4752963,386.4746,386.4550974,386.4538893,0.369301848,0.37622593,0.448094521,0.43270362,50,50,50,50,0.015,0.015,0.015,0.015,386.3610857,386.3603993,386.3398644,386.3383947
 11/25  07:50:00,21.6,0.014626311,384.7147,0,15.56,15.56,15.56,15.56,0.007011086,0.00703933,0.007473129,0.007368247,386.450458,386.4497851,386.431502,386.4304722,0.373247394,0.380151317,0.453140343,0.43805869,50,50,50,50,0.015,0.015,0.015,0.015,386.4752963,386.4746,386.4550974,386.4538893
 11/25  08:00:00,21.7,0.014718166,391.7148,0,15.56,15.56,15.56,15.56,0.007025067,0.007056227,0.00749992,0.007395919,386.6552033,386.6544973,386.6368168,386.6360537,0.377126262,0.383922378,0.458034994,0.443254473,50,50,50,50,0.015,0.015,0.015,0.015,386.450458,386.4497851,386.431502,386.4304722
 11/25  08:10:00,21.78333333,0.01479261,386.715,0,15.56,15.56,15.56,15.56,0.007038365,0.007072261,0.007524469,0.007421655,386.7832189,386.7824599,386.7651089,386.7646284,0.387737152,0.395117361,0.469458546,0.454972475,50,50,50,50,0.015,0.015,0.015,0.015,386.6552033,386.6544973,386.6368168,386.6360537
 11/25  08:20:00,21.86666667,0.014867391,386.7151,0,15.56,15.56,15.56,15.56,0.007050664,0.007087288,0.007546333,0.007444988,386.8212116,386.8204417,386.8037802,386.8034791,0.398423527,0.406263944,0.480773037,0.466572059,50,50,50,50,0.015,0.015,0.015,0.015,386.7832189,386.7824599,386.7651089,386.7646284
 11/25  08:30:00,21.95,0.01494251,383.7153,0,15.56,15.56,15.56,15.56,0.00706214,0.007101493,0.007565719,0.007466078,386.6808469,386.6801812,386.6651691,386.6648358,0.409107385,0.417352869,0.49197905,0.478053241,50,50,50,50,0.015,0.015,0.015,0.015,386.8212116,386.8204417,386.8037802,386.8034791
 11/25  08:40:00,22.03333333,0.015017968,389.7154,0,15.56,15.56,15.56,15.56,0.00707293,0.007114429,0.007582685,0.007484924,386.7296716,386.7290844,386.7155002,386.7151564,0.41938432,0.426941676,0.502255252,0.488593967,50,50,50,50,0.015,0.015,0.015,0.015,386.6808469,386.6801812,386.6651691,386.6648358
 11/25  08:50:00,22.11666667,0.015093765,387.7156,0,15.56,15.56,15.56,15.56,0.007083249,0.007126179,0.007597615,0.007501861,386.82701,386.8264355,386.8135914,386.8133412,0.429639053,0.436848332,0.512699127,0.499291324,50,50,50,50,0.015,0.015,0.015,0.015,386.7296716,386.7290844,386.7155002,386.7151564
 11/25  09:00:00,22.2,0.015169905,385.7157,0,15.56,15.56,15.56,15.56,0.007093156,0.007136445,0.007610677,0.007517014,386.8255066,386.8249497,386.8128404,386.8126651,0.439498679,0.445509828,0.522464387,0.509298257,50,50,50,50,0.015,0.015,0.015,0.015,386.82701,386.8264355,386.8135914,386.8133412
 11/25  09:10:00,22.38333333,0.015256978,381.7158,0,15.56,15.56,15.56,15.56,0.00710928,0.007153353,0.007647991,0.00755303,386.686755,386.6862565,386.6753501,386.6751065,0.240129882,0.244954899,0.322720967,0.309748226,50,50,50,50,0.015,0.015,0.015,0.015,386.8255066,386.8249497,386.8128404,386.8126651
 11/25  09:20:00,22.56666667,0.015343826,387.716,0,15.56,15.56,15.56,15.56,0.007128873,0.007173075,0.007698753,0.007600651,386.6266029,386.626162,386.6164631,386.6161165,0.243297854,0.246110138,0.325819694,0.313065367,50,50,50,50,0.015,0.015,0.015,0.015,386.686755,386.6862565,386.6753501,386.6751065
