Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/25  09:30:00,22.75,0.015430433,381.7161,0,15.56,15.56,15.56,15.56,0.007148986,0.007192,0.00775137,0.007649906,386.4978016,386.4973992,386.4890259,386.4885478,0.246484836,0.247719215,0.32914317,0.316595059,50,50,50,50,0.015,0.015,0.015,0.015,386.6266029,386.626162,386.6164631,386.6161165
 11/25  09:40:00,22.93333333,0.015516785,382.7163,0,15.56,15.56,15.56,15.56,0.007168641,0.007209564,0.007801126,0.007696803,386.3400514,386.3396745,386.3328612,386.3322175,0.250334613,0.251091763,0.333583174,0.321226864,50,50,50,50,0.015,0.015,0.015,0.015,386.4978016,386.4973992,386.4890259,386.4885478
 11/25  09:50:00,23.11666667,0.015602866,383.7164,0,15.56,15.56,15.56,15.56,0.00718816,0.007226961,0.007847693,0.007741149,386.2040238,386.203672,386.1984152,386.1976095,0.25490038,0.256082677,0.338867136,0.326686597,50,50,50,50,0.015,0.015,0.015,0.015,386.3400514,386.3396745,386.3328612,386.3322175
 11/25  10:00:00,23.3,0.015688662,390.7166,0,15.56,15.56,15.56,15.56,0.007207849,0.007244794,0.007891698,0.007783483,386.2555484,386.2552174,386.2506066,386.2497739,0.259313373,0.260601403,0.343871014,0.331849171,50,50,50,50,0.015,0.015,0.015,0.015,386.2040238,386.203672,386.1984152,386.1976095
 11/25  10:10:00,23.48333333,0.015618373,388.7167,0,15.56,15.56,15.56,15.56,0.007228001,0.007263272,0.007933973,0.007824524,386.3690971,386.3687764,386.3638319,386.3631109,0.263160272,0.264344717,0.348514332,0.336633524,50,50,50,50,0.015,0.015,0.015,0.015,386.2555484,386.2552174,386.2506066,386.2497739
 11/25  10:20:00,23.66666667,0.015544299,389.7169,0,15.56,15.56,15.56,15.56,0.007248698,0.007282435,0.007975011,0.007864684,386.5088573,386.5085394,386.5027073,386.5021716,0.266957583,0.268181672,0.353229031,0.341472364,50,50,50,50,0.015,0.015,0.015,0.015,386.3690971,386.3687764,386.3638319,386.3631109
 11/25  10:30:00,23.85,0.015466376,387.717,0,15.56,15.56,15.56,15.56,0.007270216,0.007302921,0.008015359,0.007904459,386.6029893,386.6026677,386.5959942,386.595632,0.271347125,0.273337465,0.358701665,0.347052941,50,50,50,50,0.015,0.015,0.015,0.015,386.5088573,386.5085394,386.5027073,386.5021716
 11/25  10:40:00,24.03333333,0.01538454,383.7171,0,15.56,15.56,15.56,15.56,0.007291518,0.007322744,0.008053997,0.007942771,386.5674421,386.5671232,386.5603636,386.5600676,0.273491007,0.273992944,0.361404655,0.349847869,50,50,50,50,0.015,0.015,0.015,0.015,386.6029893,386.6026677,386.5959942,386.595632
 11/25  10:50:00,24.21666667,0.015298727,389.7173,0,15.56,15.56,15.56,15.56,0.007311733,0.007340586,0.008090297,0.007978943,386.6042913,386.6039873,386.5973672,386.5971035,0.275240935,0.274582152,0.364127252,0.352648106,50,50,50,50,0.015,0.015,0.015,0.015,386.5674421,386.5671232,386.5603636,386.5600676
 11/25  11:00:00,24.4,0.015208871,388.7174,0,15.56,15.56,15.56,15.56,0.007329981,0.007355124,0.008123669,0.00801234,386.6832325,386.6829596,386.6761803,386.6759825,0.27585882,0.273297402,0.365767854,0.354353024,50,50,50,50,0.015,0.015,0.015,0.015,386.6042913,386.6039873,386.5973672,386.5971035
 11/25  11:10:00,24.6,0.015232706,381.7176,0,15.56,15.56,15.56,15.56,0.007345713,0.007365983,0.008153796,0.008042606,386.6067087,386.6064354,386.6000057,386.5998097,0.275784939,0.271924361,0.366710126,0.355347705,50,50,50,50,0.015,0.015,0.015,0.015,386.6832325,386.6829596,386.6761803,386.6759825
 11/25  11:20:00,24.8,0.015254518,386.7177,0,15.56,15.56,15.56,15.56,0.007358803,0.007373197,0.008180654,0.008069684,386.548962,386.5486691,386.5430108,386.5427653,0.275601269,0.270293057,0.367443912,0.356122478,50,50,50,50,0.015,0.015,0.015,0.015,386.6067087,386.6064354,386.6000057,386.5998097
 11/25  11:30:00,25,0.015274261,384.7179,0,15.56,15.56,15.56,15.56,0.00736927,0.007376877,0.008204345,0.00809365,386.4834623,386.4831345,386.4783862,386.4780748,0.275182833,0.26839772,0.367960197,0.356668805,50,50,50,50,0.015,0.015,0.015,0.015,386.548962,386.5486691,386.5430108,386.5427653
 11/25  11:40:00,25.2,0.015291886,389.718,0,15.56,15.56,15.56,15.56,0.007378226,0.007378571,0.008225872,0.008115502,386.5306862,386.5303721,386.5259564,386.5256435,0.276658447,0.269120996,0.370215387,0.358944155,50,50,50,50,0.015,0.015,0.015,0.015,386.4834623,386.4831345,386.4783862,386.4780748
 11/25  11:50:00,25.4,0.015307346,381.7182,0,15.56,15.56,15.56,15.56,0.007386789,0.007379588,0.008246055,0.008136054,386.4561476,386.4558147,386.4518734,386.4515424,0.278873243,0.270426815,0.372749557,0.361488665,50,50,50,50,0.015,0.015,0.015,0.015,386.5306862,386.5303721,386.5259564,386.5256435
 11/25  12:00:00,25.6,0.015320591,383.7183,0,15.56,15.56,15.56,15.56,0.007395742,0.007380698,0.008265364,0.008155768,386.3372384,386.3368258,386.3339233,386.3335117,0.281628402,0.272139718,0.375469089,0.364209605,50,50,50,50,0.015,0.015,0.015,0.015,386.4561476,386.4558147,386.4518734,386.4515424
 11/25  12:10:00,25.78333333,0.015316066,387.7185,0,15.56,15.56,15.56,15.56,0.007404971,0.007381638,0.008283689,0.008174517,386.3107044,386.3102361,386.3081902,386.3077175,0.283329147,0.272553193,0.37717006,0.365903512,50,50,50,50,0.015,0.015,0.015,0.015,386.3372384,386.3368258,386.3339233,386.3335117
 11/25  12:20:00,25.96666667,0.015309271,391.7186,0,15.56,15.56,15.56,15.56,0.007414625,0.007382859,0.008301307,0.008192569,386.4441482,386.4437655,386.4413846,386.4409787,0.28575309,0.274419451,0.379726508,0.368445904,50,50,50,50,0.015,0.015,0.015,0.015,386.3107044,386.3102361,386.3081902,386.3077175
 11/25  12:30:00,26.15,0.015300162,385.7187,0,15.56,15.56,15.56,15.56,0.007424618,0.007384333,0.008318262,0.008209958,386.5127408,386.5124863,386.5092927,386.5090018,0.287832531,0.275622416,0.381897418,0.370596582,50,50,50,50,0.015,0.015,0.015,0.015,386.4441482,386.4437655,386.4413846,386.4409787
 11/25  12:40:00,26.33333333,0.015288694,390.7189,0,15.56,15.56,15.56,15.56,0.007435081,0.007386557,0.008334855,0.008226985,386.6315357,386.6314408,386.6272144,386.627061,0.290361901,0.27801595,0.384736465,0.373410688,50,50,50,50,0.015,0.015,0.015,0.015,386.5127408,386.5124863,386.5092927,386.5090018
 11/25  12:50:00,26.51666667,0.015274824,384.719,0,15.56,15.56,15.56,15.56,0.007446172,0.007390046,0.008351393,0.008243958,386.6463503,386.6463488,386.6415514,386.6414835,0.293067112,0.280885057,0.387848681,0.376494672,50,50,50,50,0.015,0.015,0.015,0.015,386.6315357,386.6314408,386.6272144,386.627061
 11/25  13:00:00,26.7,0.015258506,388.7192,0,15.56,15.56,15.56,15.56,0.007457985,0.00739516,0.008368105,0.008261107,386.684097,386.6841494,386.679116,386.6790981,0.295869569,0.284119432,0.391186991,0.379803198,50,50,50,50,0.015,0.015,0.015,0.015,386.6463503,386.6463488,386.6415514,386.6414835
 11/25  13:10:00,26.7,0.015261086,385.7193,0,15.56,15.56,15.56,15.56,0.00747071,0.007402222,0.008385342,0.008278786,386.6815079,386.6815761,386.6765953,386.6765951,0.298627388,0.287446146,0.394674418,0.383261179,50,50,50,50,0.015,0.015,0.015,0.015,386.684097,386.6841494,386.679116,386.6790981
 11/25  13:20:00,26.7,0.015263667,390.7195,0,15.56,15.56,15.56,15.56,0.007484414,0.007411418,0.008403322,0.008297216,386.7695539,386.7696708,386.7644225,386.7644756,0.301404787,0.291041105,0.39834322,0.386903233,50,50,50,50,0.015,0.015,0.015,0.015,386.6815079,386.6815761,386.6765953,386.6765951
 11/25  13:30:00,26.7,0.015266249,387.7196,0,15.56,15.56,15.56,15.56,0.007499061,0.007422824,0.008422146,0.008316505,386.846192,386.8463782,386.8405746,386.8407102,0.304198389,0.294873653,0.402186741,0.39072495,50,50,50,50,0.015,0.015,0.015,0.015,386.7695539,386.7696708,386.7644225,386.7644756
 11/25  13:40:00,26.7,0.015268832,382.7198,0,15.56,15.56,15.56,15.56,0.007514125,0.007435286,0.008441255,0.008336088,386.7792399,386.779425,386.7737738,386.7739118,0.306089652,0.296583701,0.404807587,0.393330795,50,50,50,50,0.015,0.015,0.015,0.015,386.846192,386.8463782,386.8405746,386.8407102
 11/25  13:50:00,26.7,0.015271415,381.7199,0,15.56,15.56,15.56,15.56,0.007529101,0.007447734,0.008460159,0.008355477,386.6047251,386.6047922,386.6005181,386.600527,0.30764505,0.297690019,0.407170904,0.395687867,50,50,50,50,0.015,0.015,0.015,0.015,386.7792399,386.779425,386.7737738,386.7739118
 11/25  14:00:00,26.7,0.015274,388.72,0,15.56,15.56,15.56,15.56,0.007543703,0.007459537,0.008478588,0.0083744,386.5605963,386.5605519,386.5576056,386.5574945,0.309056959,0.29843319,0.409353567,0.397874132,50,50,50,50,0.015,0.015,0.015,0.015,386.6047251,386.6047922,386.6005181,386.600527
 11/25  14:10:00,26.78333333,0.015198976,387.7202,0,15.56,15.56,15.56,15.56,0.007558485,0.007471267,0.008496916,0.008393248,386.5916998,386.5916285,386.5891355,386.5889964,0.311938617,0.300865451,0.412800995,0.401335829,50,50,50,50,0.015,0.015,0.015,0.015,386.5605963,386.5605519,386.5576056,386.5574945
 11/25  14:20:00,26.86666667,0.015122808,384.7203,0,15.56,15.56,15.56,15.56,0.007573867,0.007483319,0.008515358,0.008412244,386.5736918,386.5736173,386.5712804,386.571142,0.31490965,0.303167095,0.416114386,0.404673043,50,50,50,50,0.015,0.015,0.015,0.015,386.5916998,386.5916285,386.5891355,386.5889964
 11/25  14:30:00,26.95,0.015045487,383.7205,0,15.56,15.56,15.56,15.56,0.007589997,0.007495688,0.008533892,0.008431374,386.4893625,386.4892311,386.4874796,386.487297,0.317926204,0.305205186,0.419260006,0.407851042,50,50,50,50,0.015,0.015,0.015,0.015,386.5736918,386.5736173,386.5712804,386.571142
 11/25  14:40:00,27.03333333,0.014967006,387.7206,0,15.56,15.56,15.56,15.56,0.007607272,0.007509623,0.008553095,0.008451224,386.4705908,386.4704088,386.4692238,386.469,0.321793314,0.309936926,0.42389596,0.412527063,50,50,50,50,0.015,0.015,0.015,0.015,386.4893625,386.4892311,386.4874796,386.487297
 11/25  14:50:00,27.11666667,0.014887356,386.7208,0,15.56,15.56,15.56,15.56,0.007625978,0.007526141,0.008573402,0.008472239,386.4797873,386.4795945,386.4786202,386.4783907,0.32592917,0.315339391,0.428842067,0.417519653,50,50,50,50,0.015,0.015,0.015,0.015,386.4705908,386.4704088,386.4692238,386.469
 11/25  15:00:00,27.2,0.014806532,382.7209,0,15.56,15.56,15.56,15.56,0.007646122,0.00754576,0.008595009,0.00849462,386.3990251,386.3988057,386.3983211,386.3980545,0.330014144,0.321234294,0.434027474,0.422757564,50,50,50,50,0.015,0.015,0.015,0.015,386.4797873,386.4795945,386.4786202,386.4783907
 11/25  15:10:00,27.11666667,0.014812491,383.7211,0,15.56,15.56,15.56,15.56,0.0076672,0.007567944,0.008617817,0.008518249,386.2845817,386.2843079,386.2848318,386.2844753,0.331340333,0.324137892,0.436750879,0.425539333,50,50,50,50,0.015,0.015,0.015,0.015,386.3990251,386.3988057,386.3983211,386.3980545
 11/25  15:20:00,27.03333333,0.014818013,388.7212,0,15.56,15.56,15.56,15.56,0.007688811,0.007592294,0.008641748,0.008543042,386.2871357,386.286832,386.2879583,386.2875557,0.332557678,0.327315658,0.43967108,0.428525796,50,50,50,50,0.015,0.015,0.015,0.015,386.2845817,386.2843079,386.2848318,386.2844753
 11/25  15:30:00,26.95,0.014823099,389.7214,0,15.56,15.56,15.56,15.56,0.007710822,0.007618939,0.008666914,0.00856911,386.3902926,386.3899939,386.3906696,386.3903273,0.333861831,0.331270387,0.443069354,0.431999971,50,50,50,50,0.015,0.015,0.015,0.015,386.2871357,386.286832,386.2879583,386.2875557
 11/25  15:40:00,26.86666667,0.014827753,391.7215,0,15.56,15.56,15.56,15.56,0.007732998,0.00764712,0.008692552,0.008596103,386.5793339,386.5790486,386.5781746,386.5779906,0.334737341,0.333597834,0.444616011,0.434619672,50,50,50,50,0.015,0.015,0.015,0.015,386.3902926,386.3899939,386.3906696,386.3903273
 11/25  15:50:00,26.78333333,0.014831979,384.7216,0,15.56,15.56,15.56,15.56,0.00775512,0.007676121,0.008718205,0.008623682,386.6320176,386.6317517,386.6295701,386.6295136,0.335411956,0.335592649,0.446266971,0.437102303,50,50,50,50,0.015,0.015,0.015,0.015,386.5793339,386.5790486,386.5781746,386.5779906
 11/25  16:00:00,26.7,0.01483578,382.7218,0,15.56,15.56,15.56,15.56,0.007777065,0.007705528,0.008743712,0.008651648,386.5382435,386.5380122,386.5358762,386.5358318,0.33600856,0.337438454,0.447877722,0.439534415,50,50,50,50,0.015,0.015,0.015,0.015,386.6320176,386.6317517,386.6295701,386.6295136
 11/25  16:10:00,26.6,0.014744134,385.7219,0,15.56,15.56,15.56,15.56,0.007799443,0.007736111,0.008769387,0.008680264,386.4527804,386.4525922,386.4513459,386.4512481,0.340259477,0.343498917,0.453052459,0.44552996,50,50,50,50,0.015,0.015,0.015,0.015,386.5382435,386.5380122,386.5358762,386.5358318
 11/25  16:20:00,26.5,0.014653001,387.7221,0,15.56,15.56,15.56,15.56,0.007822697,0.007768602,0.008795513,0.008709783,386.4473911,386.4472268,386.4466327,386.4464968,0.34469967,0.350133374,0.458459277,0.451817416,50,50,50,50,0.015,0.015,0.015,0.015,386.4527804,386.4525922,386.4513459,386.4512481
 11/25  16:30:00,26.4,0.014562378,383.7222,0,15.56,15.56,15.56,15.56,0.007846881,0.007802876,0.008822047,0.008740086,386.3940515,386.3939275,386.3938482,386.3936894,0.349019639,0.356106111,0.463586596,0.457734366,50,50,50,50,0.015,0.015,0.015,0.015,386.4473911,386.4472268,386.4466327,386.4464968
 11/25  16:40:00,26.3,0.014472262,381.7224,0,15.56,15.56,15.56,15.56,0.007871867,0.00783856,0.008848856,0.008770583,386.2513702,386.2513567,386.252284,386.2520787,0.353293838,0.361965862,0.468667785,0.462662156,50,50,50,50,0.015,0.015,0.015,0.015,386.3940515,386.3939275,386.3938482,386.3936894
 11/25  16:50:00,26.2,0.014382652,390.7225,0,15.56,15.56,15.56,15.56,0.007897509,0.007875318,0.008875822,0.008801002,386.2806657,386.2806891,386.2820988,386.2818735,0.357555446,0.367748608,0.473725658,0.467818629,50,50,50,50,0.015,0.015,0.015,0.015,386.2513702,386.2513567,386.252284,386.2520787
 11/25  17:00:00,26.1,0.014293543,383.7227,0,15.56,15.56,15.56,15.56,0.007923676,0.007912902,0.008902865,0.00883126,386.2621382,386.2621796,386.2636924,386.2634682,0.361777817,0.373476768,0.478773938,0.472968597,50,50,50,50,0.015,0.015,0.015,0.015,386.2806657,386.2806891,386.2820988,386.2818735
 11/25  17:10:00,25.91666667,0.014279735,383.7228,0,15.56,15.56,15.56,15.56,0.007949458,0.007950094,0.008929259,0.008860654,386.185305,386.1854141,386.1872976,386.1870602,0.363759798,0.376438491,0.481504884,0.475802717,50,50,50,50,0.015,0.015,0.015,0.015,386.2621382,386.2621796,386.2636924,386.2634682
 11/25  17:20:00,25.73333333,0.014264303,383.723,0,15.56,15.56,15.56,15.56,0.00797432,0.007986169,0.008954602,0.008888807,386.083269,386.0835041,386.0861534,386.0858819,0.365701848,0.379325198,0.484220264,0.478622142,50,50,50,50,0.015,0.015,0.015,0.015,386.185305,386.1854141,386.1872976,386.1870602
 11/25  17:30:00,25.55,0.014247281,389.7231,0,15.56,15.56,15.56,15.56,0.007998126,0.008020915,0.008978822,0.008915666,386.1215157,386.121776,386.1246453,386.1243675,0.367632141,0.382161307,0.486925553,0.481431504,50,50,50,50,0.015,0.015,0.015,0.015,386.083269,386.0835041,386.0861534,386.0858819
 11/25  17:40:00,25.36666667,0.014228699,381.7232,0,15.56,15.56,15.56,15.56,0.008020934,0.008054365,0.009001993,0.008941322,386.0575092,386.0578166,386.0608804,386.0605984,0.36956173,0.384959223,0.489618005,0.484227414,50,50,50,50,0.015,0.015,0.015,0.015,386.1215157,386.121776,386.1246453,386.1243675
 11/25  17:50:00,25.18333333,0.014208591,387.7234,0,15.56,15.56,15.56,15.56,0.008042844,0.008086613,0.009024216,0.008965886,386.0518306,386.0521634,386.0553413,386.0550589,0.371494801,0.38772589,0.492292639,0.487004431,50,50,50,50,0.015,0.015,0.015,0.015,386.0575092,386.0578166,386.0608804,386.0605984
 11/25  18:00:00,25,0.014186988,383.7235,0,15.56,15.56,15.56,15.56,0.008063947,0.008117745,0.009045576,0.008989455,386.0039807,386.0043621,386.0077362,386.0074495,0.373432938,0.390465503,0.494945071,0.489757852,50,50,50,50,0.015,0.015,0.015,0.015,386.0518306,386.0521634,386.0553413,386.0550589
 11/25  18:10:00,24.9,0.014371641,390.7237,0,15.56,15.56,15.56,15.56,0.008084814,0.008149044,0.009066522,0.009012493,386.0884907,386.088791,386.0917986,386.091535,0.376641574,0.396050436,0.498783873,0.493696362,50,50,50,50,0.015,0.015,0.015,0.015,386.0039807,386.0043621,386.0077362,386.0074495
 11/25  18:20:00,24.8,0.014553622,382.7238,0,15.56,15.56,15.56,15.56,0.008105799,0.008180932,0.009087321,0.009035276,386.067701,386.0679562,386.0706452,386.0704021,0.379900527,0.400950057,0.502614087,0.497624509,50,50,50,50,0.015,0.015,0.015,0.015,386.0884907,386.088791,386.0917986,386.091535
 11/25  18:30:00,24.7,0.014732951,381.724,0,15.56,15.56,15.56,15.56,0.008127016,0.008213387,0.009108047,0.009057889,385.9369343,385.9373517,385.9405476,385.9402845,0.383177315,0.405829457,0.506422748,0.501529324,50,50,50,50,0.015,0.015,0.015,0.015,386.067701,386.0679562,386.0706452,386.0704021
 11/25  18:40:00,24.6,0.014909644,381.7241,0,15.56,15.56,15.56,15.56,0.008148455,0.008246261,0.009128686,0.009080323,385.760941,385.7617205,385.7661929,385.7658725,0.386464566,0.410685372,0.510211677,0.505412588,50,50,50,50,0.015,0.015,0.015,0.015,385.9369343,385.9373517,385.9405476,385.9402845
 11/25  18:50:00,24.5,0.015083721,383.7243,0,15.56,15.56,15.56,15.56,0.008170077,0.00827942,0.009149208,0.009102554,385.6285072,385.6296759,385.6355035,385.6351227,0.389759167,0.415517399,0.513984172,0.509277579,50,50,50,50,0.015,0.015,0.015,0.015,385.760941,385.7617205,385.7661929,385.7658725
 11/25  19:00:00,24.4,0.0152552,390.7244,0,15.56,15.56,15.56,15.56,0.008191846,0.008312762,0.00916959,0.009124565,385.700416,385.701623,385.7076362,385.7072513,0.393059119,0.420325322,0.517742954,0.513127028,50,50,50,50,0.015,0.015,0.015,0.015,385.6285072,385.6296759,385.6355035,385.6351227
 11/25  19:10:00,24.31666667,0.015275798,382.7246,0,15.56,15.56,15.56,15.56,0.008163818,0.008291077,0.009102441,0.009060645,385.627708,385.6289218,385.6347896,385.6344179,0.651258809,0.67969317,0.776754465,0.77224805,50,50,50,50,0.015,0.015,0.015,0.015,385.700416,385.701623,385.7076362,385.7072513
 11/25  19:20:00,24.23333333,0.015295753,388.7247,0,15.56,15.56,15.56,15.56,0.00811026,0.008240461,0.008992192,0.008954269,385.7155689,385.7165929,385.7217354,385.7214051,0.655177666,0.683937183,0.781286263,0.776862936,50,50,50,50,0.015,0.015,0.015,0.015,385.627708,385.6289218,385.6347896,385.6344179
 11/25  19:30:00,24.15,0.015315074,384.7248,0,15.56,15.56,15.56,15.56,0.008055816,0.008187851,0.008882982,0.008848682,385.7332146,385.7340383,385.7383832,385.7380966,0.659097828,0.688308161,0.785836053,0.781492753,50,50,50,50,0.015,0.015,0.015,0.015,385.7155689,385.7165929,385.7217354,385.7214051
 11/25  19:40:00,24.06666667,0.015333763,391.725,0,15.56,15.56,15.56,15.56,0.008010862,0.008144715,0.008792872,0.008761618,386.0036654,386.0039146,386.0063864,386.0061908,0.662982604,0.6926118,0.790364705,0.786100089,50,50,50,50,0.015,0.015,0.015,0.015,385.7332146,385.7340383,385.7383832,385.7380966
 11/25  19:50:00,23.98333333,0.015351825,389.7251,0,15.56,15.56,15.56,15.56,0.007976508,0.008112387,0.00872321,0.00869444,386.3283739,386.3277285,386.3273254,386.3272618,0.666837408,0.696847418,0.79483625,0.790649645,50,50,50,50,0.015,0.015,0.015,0.015,386.0036654,386.0039146,386.0063864,386.0061908
 11/25  20:00:00,23.9,0.015369267,389.7253,0,15.56,15.56,15.56,15.56,0.007950748,0.008088749,0.008669858,0.008643134,386.6277417,386.6261588,386.6227428,386.6228139,0.670649486,0.700989503,0.799243505,0.795134299,50,50,50,50,0.015,0.015,0.015,0.015,386.3283739,386.3277285,386.3273254,386.3272618
 11/25  20:10:00,23.8,0.015433936,391.7254,0,15.56,15.56,15.56,15.56,0.007932342,0.008072698,0.008629325,0.008604322,386.9814247,386.9788669,386.972418,386.972622,0.677529926,0.708860088,0.806564004,0.802532043,50,50,50,50,0.015,0.015,0.015,0.015,386.6277417,386.6261588,386.6227428,386.6228139
 11/25  20:20:00,23.7,0.015497203,382.7256,0,15.56,15.56,15.56,15.56,0.007920316,0.008063332,0.008599098,0.008575571,386.9415681,386.9387561,386.931387,386.9316329,0.684494118,0.716837082,0.813884708,0.809929167,50,50,50,50,0.015,0.015,0.015,0.015,386.9814247,386.9788669,386.972418,386.972622
 11/25  20:30:00,23.6,0.015559079,382.7257,0,15.56,15.56,15.56,15.56,0.007913771,0.008059713,0.00857734,0.008555097,386.6663943,386.6642629,386.6586729,386.6588496,0.691468345,0.724784771,0.821186405,0.817306394,50,50,50,50,0.015,0.015,0.015,0.015,386.9415681,386.9387561,386.931387,386.9316329
 11/25  20:40:00,23.5,0.015619578,386.7259,0,15.56,15.56,15.56,15.56,0.007911876,0.008060933,0.008562616,0.008541497,386.5163559,386.5150845,386.5118311,386.5119175,0.698448193,0.732726443,0.828474834,0.824669478,50,50,50,50,0.015,0.015,0.015,0.015,386.6663943,386.6642629,386.6586729,386.6588496
 11/25  20:50:00,23.4,0.015678711,388.726,0,15.56,15.56,15.56,15.56,0.007913895,0.008066185,0.008553737,0.008533611,386.5765118,386.5755731,386.573256,386.5733093,0.70542916,0.74066123,0.835756926,0.832025397,50,50,50,50,0.015,0.015,0.015,0.015,386.5163559,386.5150845,386.5118311,386.5119175
 11/25  21:00:00,23.3,0.015736488,381.7262,0,15.56,15.56,15.56,15.56,0.007919194,0.008074782,0.008549704,0.008530464,386.4132556,386.4127298,386.4114253,386.4114412,0.712409526,0.748588393,0.84303868,0.839380213,50,50,50,50,0.015,0.015,0.015,0.015,386.5765118,386.5755731,386.573256,386.5733093
 11/25  21:10:00,23.4,0.015771997,388.7263,0,15.56,15.56,15.56,15.56,0.007926709,0.008085666,0.008549267,0.008530819,386.4151689,386.414873,386.4141464,386.414143,0.716722802,0.753869476,0.847644864,0.844058828,50,50,50,50,0.015,0.015,0.015,0.015,386.4132556,386.4127298,386.4114253,386.4114412
 11/25  21:20:00,23.5,0.015807272,381.7265,0,15.56,15.56,15.56,15.56,0.007935715,0.008098098,0.008551514,0.008533781,386.2277858,386.2279648,386.2283316,386.2282882,0.72101204,0.759102061,0.852240304,0.848726058,50,50,50,50,0.015,0.015,0.015,0.015,386.4151689,386.414873,386.4141464,386.414143
 11/25  21:30:00,23.6,0.015842311,385.7266,0,15.56,15.56,15.56,15.56,0.007945819,0.008111656,0.008555861,0.008538776,386.0961111,386.0968373,386.0984651,386.0983763,0.725277869,0.764287449,0.856826867,0.853383827,50,50,50,50,0.015,0.015,0.015,0.015,386.2277858,386.2279648,386.2283316,386.2282882
 11/25  21:40:00,23.7,0.01587711,384.7267,0,15.56,15.56,15.56,15.56,0.007956798,0.008126084,0.008561907,0.008545417,385.9880155,385.989202,385.9918665,385.9917412,0.729521984,0.769428786,0.861404299,0.858031943,50,50,50,50,0.015,0.015,0.015,0.015,386.0961111,386.0968373,386.0984651,386.0983763
 11/25  21:50:00,23.8,0.015911665,382.7269,0,15.56,15.56,15.56,15.56,0.007968497,0.008141191,0.008569341,0.0085534,385.7974079,385.7991661,385.8030569,385.8028881,0.73374611,0.774507601,0.865960199,0.862658044,50,50,50,50,0.015,0.015,0.015,0.015,385.9880155,385.989202,385.9918665,385.9917412
 11/25  22:00:00,23.9,0.015945973,390.727,0,15.56,15.56,15.56,15.56,0.007980778,0.008156825,0.008577911,0.008562482,385.9317434,385.9333838,385.9370644,385.9369064,0.737941146,0.779568485,0.870525835,0.867293495,50,50,50,50,0.015,0.015,0.015,0.015,385.7974079,385.7991661,385.8030569,385.8028881
 11/25  22:10:00,23.9,0.015945973,384.7272,0,15.56,15.56,15.56,15.56,0.007927473,0.008093365,0.008477577,0.00846374,385.9301202,385.9314488,385.9344447,385.934314,1.308321721,1.350549987,1.442145752,1.43899865,50,50,50,50,0.015,0.015,0.015,0.015,385.9317434,385.9333838,385.9370644,385.9369064
 11/25  22:20:00,23.9,0.015945973,391.7273,0,15.56,15.56,15.56,15.56,0.007850932,0.008001559,0.008339328,0.008327399,386.4016707,386.401663,386.4019358,386.4019042,1.31919825,1.36223973,1.453511095,1.450429122,50,50,50,50,0.015,0.015,0.015,0.015,385.9301202,385.9314488,385.9344447,385.934314
 11/25  22:30:00,23.9,0.015945973,382.7275,0,15.56,15.56,15.56,15.56,0.007787714,0.007925312,0.008223978,0.008213653,386.3409721,386.3403899,386.3394054,386.3394189,1.330142201,1.374006235,1.464990824,1.461972565,50,50,50,50,0.015,0.015,0.015,0.015,386.4016707,386.401663,386.4019358,386.4019042
 11/25  22:40:00,23.9,0.015945973,386.7276,0,15.56,15.56,15.56,15.56,0.007748759,0.007877781,0.008149213,0.00814003,386.2697135,386.2692713,386.2685163,386.2685248,1.341065848,1.38574114,1.476426058,1.473472117,50,50,50,50,0.015,0.015,0.015,0.015,386.3409721,386.3403899,386.3394054,386.3394189
 11/25  22:50:00,23.9,0.015945973,381.7278,0,15.56,15.56,15.56,15.56,0.007730401,0.007854579,0.008108364,0.008099958,385.8548724,385.8556559,385.8572097,385.8571439,1.351941819,1.397410713,1.487770535,1.484882074,50,50,50,50,0.015,0.015,0.015,0.015,386.2697135,386.2692713,386.2685163,386.2685248
 11/25  23:00:00,23.9,0.015945973,389.7279,0,15.56,15.56,15.56,15.56,0.007725658,0.007847353,0.00808949,0.008081634,385.9742476,385.975335,385.9775201,385.9774371,1.362778206,1.40902509,1.499042547,1.49622048,50,50,50,50,0.015,0.015,0.015,0.015,385.8548724,385.8556559,385.8572097,385.8571439
 11/25  23:10:00,23.9,0.015945973,390.7281,0,15.56,15.56,15.56,15.56,0.007727022,0.007847403,0.008081585,0.008074148,386.5049388,386.5045448,386.5039948,386.5040005,1.369351048,1.415901165,1.506133377,1.503377988,50,50,50,50,0.015,0.015,0.015,0.015,385.9742476,385.975335,385.9775201,385.9774371
 11/25  23:20:00,23.9,0.015945973,382.7282,0,15.56,15.56,15.56,15.56,0.007730532,0.007850119,0.008078758,0.008071665,386.44786,386.4467629,386.4448314,386.4448804,1.375831511,1.422613524,1.513150848,1.510462361,50,50,50,50,0.015,0.015,0.015,0.015,386.5049388,386.5045448,386.5039948,386.5040005
 11/25  23:30:00,23.9,0.015945973,383.7283,0,15.56,15.56,15.56,15.56,0.007734856,0.007853903,0.008078699,0.008071899,386.1057352,386.1054764,386.1050593,386.1050643,1.382252237,1.42923615,1.520142753,1.517521217,50,50,50,50,0.015,0.015,0.015,0.015,386.44786,386.4467629,386.4448314,386.4448804
 11/25  23:40:00,23.9,0.015945973,388.7285,0,15.56,15.56,15.56,15.56,0.007739754,0.007858402,0.0080806,0.008074057,386.1556396,386.155858,386.1563477,386.1563279,1.38864588,1.435767772,1.527096097,1.524541493,50,50,50,50,0.015,0.015,0.015,0.015,386.1057352,386.1054764,386.1050593,386.1050643
 11/25  23:50:00,23.9,0.015945973,384.7286,0,15.56,15.56,15.56,15.56,0.007745201,0.007863539,0.008084049,0.008077739,386.112718,386.1131392,386.113993,386.1139636,1.395004187,1.442239436,1.534025518,1.531537778,50,50,50,50,0.015,0.015,0.015,0.015,386.1556396,386.155858,386.1563477,386.1563279
 11/25  24:00:00,23.9,0.015945973,384.7288,0,15.56,15.56,15.56,15.56,0.007751123,0.007869192,0.008088681,0.008082584,385.9647047,385.9655109,385.9670703,385.9670225,1.401323811,1.448625977,1.540917439,1.538496465,50,50,50,50,0.015,0.015,0.015,0.015,386.112718,386.1131392,386.113993,386.1139636
 11/26  00:10:00,23.9,0.015945973,388.7289,0,15.56,15.56,15.56,15.56,0.007756447,0.007874412,0.008093284,0.008087386,386.1276521,386.1281551,386.1291645,386.1291325,1.403144723,1.450782888,1.54325285,1.54089858,50,50,50,50,0.015,0.015,0.015,0.015,385.9647047,385.9655109,385.9670703,385.9670225
 11/26  00:20:00,23.9,0.015945973,383.7291,0,15.56,15.56,15.56,15.56,0.007760718,0.007878789,0.008097276,0.008091566,386.0326754,386.0331442,386.0340636,386.0340345,1.404980982,1.452949034,1.545579902,1.543292241,50,50,50,50,0.015,0.015,0.015,0.015,386.1276521,386.1281551,386.1291645,386.1291325
 11/26  00:30:00,23.9,0.015945973,381.7292,0,15.56,15.56,15.56,15.56,0.007764035,0.00788239,0.008100633,0.008095101,385.5917874,385.5934145,385.5964459,385.5963654,1.406823064,1.455115443,1.547894141,1.54567295,50,50,50,50,0.015,0.015,0.015,0.015,386.0326754,386.0331442,386.0340636,386.0340345
 11/26  00:40:00,23.9,0.015945973,391.7294,0,15.56,15.56,15.56,15.56,0.007766678,0.007885442,0.008103531,0.008098171,385.8939027,385.8952536,385.8978332,385.8977651,1.408666267,1.457277668,1.55019114,1.548036257,50,50,50,50,0.015,0.015,0.015,0.015,385.5917874,385.5934145,385.5964459,385.5963654
 11/26  00:50:00,23.9,0.015945973,386.7295,0,15.56,15.56,15.56,15.56,0.007768889,0.007888144,0.008106137,0.008100944,386.1920148,386.1920949,386.1923393,386.1923264,1.410507874,1.459433017,1.552466779,1.550378032,50,50,50,50,0.015,0.015,0.015,0.015,385.8939027,385.8952536,385.8978332,385.8977651
 11/26  01:00:00,23.9,0.015945973,384.7297,0,15.56,15.56,15.56,15.56,0.007770827,0.00789062,0.008108553,0.008103524,386.1801014,386.1795549,386.1786126,386.1786272,1.412346063,1.461579706,1.554717839,1.552695053,50,50,50,50,0.015,0.015,0.015,0.015,386.1920148,386.1920949,386.1923393,386.1923264
 11/26  01:10:00,23.8,0.015917058,386.7298,0,15.56,15.56,15.56,15.56,0.007775542,0.007895954,0.008113555,0.00810869,386.1753485,386.1747316,386.1736492,386.1736679,1.423009579,1.472862991,1.565720645,1.56376383,50,50,50,50,0.015,0.015,0.015,0.015,386.1801014,386.1795549,386.1786126,386.1786272
 11/26  01:20:00,23.7,0.015887876,382.73,0,15.56,15.56,15.56,15.56,0.007784174,0.007905281,0.008122128,0.00811743,385.8818372,385.8821342,385.8826458,385.8826312,1.433713789,1.484179245,1.576715445,1.574824321,50,50,50,50,0.015,0.015,0.015,0.015,386.1753485,386.1747316,386.1736492,386.1736679
 11/26  01:30:00,23.6,0.015858428,391.7301,0,15.56,15.56,15.56,15.56,0.007796206,0.007918045,0.008133736,0.008129206,386.2242133,386.2240591,386.22385,386.2238511,1.444428148,1.495497242,1.587691261,1.585865643,50,50,50,50,0.015,0.015,0.015,0.015,385.8818372,385.8821342,385.8826458,385.8826312
 11/26  01:40:00,23.5,0.015828721,381.7302,0,15.56,15.56,15.56,15.56,0.007810607,0.007933179,0.008147397,0.008143038,386.0677342,386.0676122,386.0674125,386.0674133,1.455145369,1.506814433,1.598654241,1.596893955,50,50,50,50,0.015,0.015,0.015,0.015,386.2242133,386.2240591,386.22385,386.2238511
 11/26  01:50:00,23.4,0.015798755,387.7304,0,15.56,15.56,15.56,15.56,0.007826495,0.007949783,0.008162303,0.008158114,386.0746236,386.0746036,386.0745789,386.074577,1.465864624,1.518131664,1.609613273,1.607918153,50,50,50,50,0.015,0.015,0.015,0.015,386.0677342,386.0676122,386.0674125,386.0674133
 11/26  02:00:00,23.3,0.015768535,382.7305,0,15.56,15.56,15.56,15.56,0.007843293,0.007967269,0.008177942,0.008173922,385.8176159,385.8183775,385.8196312,385.8196059,1.476586463,1.52944994,1.620575853,1.618945748,50,50,50,50,0.015,0.015,0.015,0.015,386.0746236,386.0746036,386.0745789,386.074577
 11/26  02:10:00,23.3,0.015765859,387.7307,0,15.56,15.56,15.56,15.56,0.007859818,0.007984454,0.008193181,0.008189331,385.8435298,385.8445749,385.8463224,385.8462888,1.487520062,1.540978708,1.631756397,1.630191168,50,50,50,50,0.015,0.015,0.015,0.015,385.8176159,385.8183775,385.8196312,385.8196059
 11/26  02:20:00,23.3,0.015763185,385.7308,0,15.56,15.56,15.56,15.56,0.007875591,0.008000864,0.008207594,0.008203911,385.8863569,385.8872092,385.8886481,385.8886202,1.498462323,1.55251475,1.642954763,1.641454279,50,50,50,50,0.015,0.015,0.015,0.015,385.8435298,385.8445749,385.8463224,385.8462888
 11/26  02:30:00,23.3,0.015760511,382.731,0,15.56,15.56,15.56,15.56,0.007890679,0.00801657,0.008221289,0.008217772,385.6367459,385.6381165,385.6403412,385.6403009,1.509414325,1.564059103,1.654174105,1.652738244,50,50,50,50,0.015,0.015,0.015,0.015,385.8863569,385.8872092,385.8886481,385.8886202
 11/26  02:40:00,23.3,0.015757838,383.7311,0,15.56,15.56,15.56,15.56,0.007905318,0.008031816,0.008234535,0.008231182,385.3367493,385.3392288,385.3431781,385.3431112,1.520375925,1.57561155,1.665415433,1.664044086,50,50,50,50,0.015,0.015,0.015,0.015,385.6367459,385.6381165,385.6403412,385.6403009
 11/26  02:50:00,23.3,0.015755166,381.7313,0,15.56,15.56,15.56,15.56,0.007919713,0.008046806,0.008247553,0.008244362,384.9097461,384.9138324,384.9202521,384.9201486,1.531346703,1.587171596,1.676678915,1.67537198,50,50,50,50,0.015,0.015,0.015,0.015,385.3367493,385.3392288,385.3431781,385.3431112
 11/26  03:00:00,23.3,0.015752495,387.7314,0,15.56,15.56,15.56,15.56,0.007933989,0.008061667,0.008260479,0.008257447,384.9701523,384.9744208,384.9811541,384.9810475,1.542326468,1.598738996,1.687964614,1.686721997,50,50,50,50,0.015,0.015,0.015,0.015,384.9097461,384.9138324,384.9202521,384.9201486
 11/26  03:10:00,23.3,0.015752495,382.7316,0,15.56,15.56,15.56,15.56,0.007948062,0.008076208,0.008273351,0.008270476,384.8757031,384.8797341,384.8860747,384.8859753,1.548858315,1.605494284,1.694872738,1.693694241,50,50,50,50,0.015,0.015,0.015,0.015,384.9701523,384.9744208,384.9811541,384.9810475
 11/26  03:20:00,23.3,0.015752495,389.7317,0,15.56,15.56,15.56,15.56,0.00796186,0.00809032,0.00828616,0.008283439,385.2299644,385.2324264,385.2363932,385.236327,1.555323032,1.612171274,1.701770109,1.700655683,50,50,50,50,0.015,0.015,0.015,0.015,384.8757031,384.8797341,384.8860747,384.8859753
 11/26  03:30:00,23.3,0.015752495,389.7319,0,15.56,15.56,15.56,15.56,0.007975383,0.008104009,0.008298886,0.008296315,385.8131846,385.8128159,385.812484,385.8124729,1.561763828,1.618780791,1.708648294,1.707597928,50,50,50,50,0.015,0.015,0.015,0.015,385.2299644,385.2324264,385.2363932,385.236327
 11/26  03:40:00,23.3,0.015752495,390.732,0,15.56,15.56,15.56,15.56,0.007988667,0.008117347,0.008311518,0.008309096,386.4847069,386.4809984,386.4755797,386.4756291,1.568185407,1.625369461,1.71552538,1.71453895,50,50,50,50,0.015,0.015,0.015,0.015,385.8131846,385.8128159,385.812484,385.8124729
 11/26  03:50:00,23.3,0.015752495,391.7321,0,15.56,15.56,15.56,15.56,0.008001751,0.008130403,0.008324054,0.008321779,387.1960925,387.1891193,387.1787174,387.1788216,1.574589623,1.631925446,1.722392371,1.721469771,50,50,50,50,0.015,0.015,0.015,0.015,386.4847069,386.4809984,386.4755797,386.4756291
 11/26  04:00:00,23.3,0.015752495,387.7323,0,15.56,15.56,15.56,15.56,0.008014665,0.008143229,0.008336492,0.008334362,387.5143728,387.50574,387.4927542,387.4928844,1.580976958,1.638446449,1.729244838,1.728385948,50,50,50,50,0.015,0.015,0.015,0.015,387.1960925,387.1891193,387.1787174,387.1788216
 11/26  04:10:00,23.3,0.015752495,384.7324,0,15.56,15.56,15.56,15.56,0.008025894,0.008154376,0.008347404,0.008345416,387.3381529,387.3304074,387.3186999,387.3188172,1.582580507,1.640203209,1.731308845,1.730513526,50,50,50,50,0.015,0.015,0.015,0.015,387.5143728,387.50574,387.4927542,387.4928844
 11/26  04:20:00,23.3,0.015752495,385.7326,0,15.56,15.56,15.56,15.56,0.008034933,0.008163378,0.00835632,0.008354472,387.0614291,387.0559433,387.0476374,387.0477233,1.58418055,1.641955599,1.73336551,1.732633606,50,50,50,50,0.015,0.015,0.015,0.015,387.3381529,387.3304074,387.3186999,387.3188172
 11/26  04:30:00,23.3,0.015752495,382.7327,0,15.56,15.56,15.56,15.56,0.008042123,0.008170582,0.008363566,0.008361856,386.5745785,386.5721523,386.5684692,386.5685161,1.585778361,1.643701014,1.7354126,1.734743938,50,50,50,50,0.015,0.015,0.015,0.015,387.0614291,387.0559433,387.0476374,387.0477233
 11/26  04:40:00,23.3,0.015752495,389.7329,0,15.56,15.56,15.56,15.56,0.008048042,0.008176556,0.00836968,0.008368106,386.6291554,386.6280697,386.6264501,386.6264787,1.587373372,1.645438056,1.737445545,1.736839931,50,50,50,50,0.015,0.015,0.015,0.015,386.5745785,386.5721523,386.5684692,386.5685161
 11/26  04:50:00,23.3,0.015752495,386.733,0,15.56,15.56,15.56,15.56,0.008053163,0.008181761,0.008375091,0.008373652,386.7395896,386.7384723,386.7367959,386.7368219,1.588964037,1.64716504,1.739459262,1.738916485,50,50,50,50,0.015,0.015,0.015,0.015,386.6291554,386.6280697,386.6264501,386.6264787
 11/26  05:00:00,23.3,0.015752495,388.7332,0,15.56,15.56,15.56,15.56,0.008057784,0.008186482,0.008380062,0.008378755,386.9588127,386.9568732,386.9539365,386.9539672,1.590548872,1.648880523,1.741449612,1.740969445,50,50,50,50,0.015,0.015,0.015,0.015,386.7395896,386.7384723,386.7367959,386.7368219
 11/26  05:10:00,23.3,0.015752495,385.7333,0,15.56,15.56,15.56,15.56,0.008062162,0.008191086,0.008384799,0.008383624,386.9530799,386.9508779,386.947516,386.947547,1.592348832,1.651107456,1.743588793,1.743171018,50,50,50,50,0.015,0.015,0.015,0.015,386.9588127,386.9568732,386.9539365,386.9539672
 11/26  05:20:00,23.3,0.015752495,386.7335,0,15.56,15.56,15.56,15.56,0.008066441,0.008195751,0.008389409,0.008388366,386.8985615,386.896713,386.8938774,386.8939042,1.594178985,1.653367901,1.745717186,1.745361522,50,50,50,50,0.015,0.015,0.015,0.015,386.9530799,386.9508779,386.947516,386.947547
 11/26  05:30:00,23.3,0.015752495,389.7336,0,15.56,15.56,15.56,15.56,0.008070676,0.008200503,0.008393929,0.008393015,387.1117607,387.1096126,387.1063608,387.1063863,1.596009836,1.655617793,1.747818132,1.747524302,50,50,50,50,0.015,0.015,0.015,0.015,386.8985615,386.896713,386.8938774,386.8939042
 11/26  05:40:00,23.3,0.015752495,390.7338,0,15.56,15.56,15.56,15.56,0.008074877,0.008205303,0.008398367,0.008397582,387.5394997,387.5359139,387.5305626,387.5305913,1.597834002,1.657853125,1.749890369,1.749658096,50,50,50,50,0.015,0.015,0.015,0.015,387.1117607,387.1096126,387.1063608,387.1063863
 11/26  05:50:00,23.3,0.015752495,388.7339,0,15.56,15.56,15.56,15.56,0.008079043,0.008210114,0.008402724,0.008402067,387.8333066,387.8283202,387.8209068,387.8209376,1.599648662,1.660072579,1.751934052,1.751763056,50,50,50,50,0.015,0.015,0.015,0.015,387.5394997,387.5359139,387.5305626,387.5305913
 11/26  06:00:00,23.3,0.015752495,381.734,0,15.56,15.56,15.56,15.56,0.008083173,0.00821491,0.008407004,0.008406473,387.405079,387.4013845,387.3957938,387.3958204,1.601452436,1.662275268,1.753949509,1.753839512,50,50,50,50,0.015,0.015,0.015,0.015,387.8333066,387.8283202,387.8209068,387.8209376
 11/26  06:10:00,23.3,0.015752495,383.7342,0,15.56,15.56,15.56,15.56,0.008144771,0.008288469,0.008495858,0.008495419,386.9435668,386.9427176,386.9412141,386.9412354,0.939240648,1.000401043,1.090804138,1.090754177,50,50,50,50,0.015,0.015,0.015,0.015,387.405079,387.4013845,387.3957938,387.3958204
 11/26  06:20:00,23.3,0.015752495,381.7343,0,15.56,15.56,15.56,15.56,0.008233793,0.008394252,0.00862351,0.008623155,386.5095759,386.5117632,386.5146082,386.5146266,0.942859876,1.004159466,1.09458142,1.094592133,50,50,50,50,0.015,0.015,0.015,0.015,386.9435668,386.9427176,386.9412141,386.9412354
 11/26  06:30:00,23.3,0.015752495,381.7345,0,15.56,15.56,15.56,15.56,0.008320818,0.008496796,0.008745984,0.008745729,386.1167409,386.1215276,386.128082,386.1281006,0.946396066,1.007811956,1.09824892,1.098320043,50,50,50,50,0.015,0.015,0.015,0.015,386.5095759,386.5117632,386.5146082,386.5146266
 11/26  06:40:00,23.3,0.015752495,390.7346,0,15.56,15.56,15.56,15.56,0.008394144,0.008582186,0.008846362,0.008846229,386.1771286,386.1825099,386.1899558,386.1899735,0.94992365,1.011424779,1.101886095,1.102017376,50,50,50,50,0.015,0.015,0.015,0.015,386.1167409,386.1215276,386.128082,386.1281006
 11/26  06:50:00,23.3,0.015752495,389.7348,0,15.56,15.56,15.56,15.56,0.008453302,0.008650117,0.008924662,0.008924668,386.439937,386.4440306,386.4496856,386.449699,0.953457411,1.015074796,1.105548236,1.105739282,50,50,50,50,0.015,0.015,0.015,0.015,386.1771286,386.1825099,386.1899558,386.1899735
 11/26  07:00:00,23.3,0.015752495,381.7349,0,15.56,15.56,15.56,15.56,0.008501042,0.008702629,0.008985484,0.00898564,386.3621088,386.365397,386.3699444,386.369956,0.956104307,1.013809513,1.107555763,1.107806276,50,50,50,50,0.015,0.015,0.015,0.015,386.439937,386.4440306,386.4496856,386.449699
 11/26  07:10:00,23.3,0.015752495,388.7351,0,15.56,15.56,15.56,15.56,0.008539685,0.008742727,0.00903317,0.009033484,386.3848179,386.3876632,386.391611,386.3916214,0.956429801,1.011746697,1.107778659,1.108088208,50,50,50,50,0.015,0.015,0.015,0.015,386.3621088,386.365397,386.3699444,386.369956
 11/26  07:20:00,23.3,0.015752495,383.7352,0,15.56,15.56,15.56,15.56,0.008571006,0.008772987,0.009070836,0.009071313,386.2878432,386.2907158,386.2948261,386.2948378,0.956607427,1.009285577,1.107770337,1.108138183,50,50,50,50,0.015,0.015,0.015,0.015,386.3848179,386.3876632,386.391611,386.3916214
 11/26  07:30:00,23.3,0.015752495,387.7354,0,15.56,15.56,15.56,15.56,0.00859632,0.008795301,0.009100583,0.009101226,386.2959054,386.2987288,386.3028375,386.3028494,0.956565195,1.006411539,1.107493961,1.107918711,50,50,50,50,0.015,0.015,0.015,0.015,386.2878432,386.2907158,386.2948261,386.2948378
 11/26  07:40:00,23.3,0.015752495,384.7355,0,15.56,15.56,15.56,15.56,0.008616637,0.008811082,0.0091239,0.00912471,386.2440838,386.2468741,386.2510467,386.2510594,0.956315159,1.003263,1.106957313,1.10743653,50,50,50,50,0.015,0.015,0.015,0.015,386.2959054,386.2987288,386.3028375,386.3028494
 11/26  07:50:00,23.3,0.015752495,385.7357,0,15.56,15.56,15.56,15.56,0.008632801,0.008821465,0.009141943,0.009142918,386.189752,386.1925448,386.1969022,386.1969165,0.955945651,0.999916001,1.106200491,1.106730128,50,50,50,50,0.015,0.015,0.015,0.015,386.2440838,386.2468741,386.2510467,386.2510594
 11/26  08:00:00,23.3,0.015752495,388.7358,0,15.56,15.56,15.56,15.56,0.008645492,0.008827324,0.009155624,0.00915676,386.2850413,386.2875028,386.2912035,386.2912148,0.955391966,0.996246131,1.105161895,1.105735653,50,50,50,50,0.015,0.015,0.015,0.015,386.189752,386.1925448,386.1969022,386.1969165
 11/26  08:10:00,23.48333333,0.015775763,388.736,0,15.56,15.56,15.56,15.56,0.008653335,0.008827628,0.009163934,0.009165224,386.461482,386.4632539,386.4652623,386.4652648,0.948221468,0.98614719,1.097236457,1.097845089,50,50,50,50,0.015,0.015,0.015,0.015,386.2850413,386.2875028,386.2912035,386.2912148
 11/26  08:20:00,23.66666667,0.0157973,383.7361,0.0909091,15.56,15.56,15.56,15.56,0.008655963,0.008822145,0.009168977,0.009170409,386.4205801,386.4219878,387.6337189,387.6336709,0.941122075,0.97584725,1.083687594,1.084318698,50,50,50,50,0.015,0.015,0.015,0.015,386.461482,386.4632539,386.4652623,386.4652648
 11/26  08:30:00,23.85,0.015817069,389.7362,0.181818,15.56,15.56,15.56,15.56,0.008653799,0.008811399,0.009172332,0.009173888,386.5216323,386.5227183,390.7856673,390.7854701,0.933733078,0.965297363,1.069778169,1.070415796,50,50,50,50,0.015,0.015,0.015,0.015,386.4205801,386.4219878,387.6337189,387.6336709
 11/26  08:40:00,24.03333333,0.015835034,382.7364,0.181818,15.56,15.56,15.56,15.56,0.008647596,0.008796439,0.009172448,0.009174102,386.4112473,386.4123188,394.4354084,394.4350016,0.92628161,0.955251008,1.0613636,1.061988138,50,50,50,50,0.015,0.015,0.015,0.015,386.5216323,386.5227183,390.7856673,390.7854701
 11/26  08:50:00,24.21666667,0.015851156,381.7365,0.363636,15.56,15.56,15.56,15.56,0.008638098,0.00877807,0.009173135,0.009174854,386.1161545,386.1176573,400.2654256,400.2647282,0.918813199,0.944923237,1.042098383,1.042686725,50,50,50,50,0.015,0.015,0.015,0.015,386.4112473,386.4123188,394.4354084,394.4350016
 11/26  09:00:00,24.4,0.015865398,381.7367,0.363636,15.56,15.56,15.56,15.56,0.008625859,0.008756794,0.009171942,0.009173682,385.7637868,385.7659404,406.987412,406.9863934,0.911212589,0.934361379,1.033211886,1.033737608,50,50,50,50,0.015,0.015,0.015,0.015,386.1161545,386.1176573,400.2654256,400.2647282
 11/26  09:10:00,24.6,0.015891264,386.7368,0.454545,15.56,15.56,15.56,15.56,0.008671767,0.008798594,0.009254124,0.009255907,385.6272152,385.6298116,415.8458148,415.8444279,0.586827163,0.606450904,0.701967646,0.702402659,50,50,50,50,0.015,0.015,0.015,0.015,385.7637868,385.7659404,406.987412,406.9863934
 11/26  09:20:00,24.8,0.015915155,385.737,0.363636,15.56,15.56,15.56,15.56,0.0087481,0.00887264,0.00937588,0.009377675,385.6084216,385.6111295,424.3158431,424.3141514,0.580333025,0.596525033,0.699861001,0.700172742,50,50,50,50,0.015,0.015,0.015,0.015,385.6272152,385.6298116,415.8458148,415.8444279
 11/26  09:30:00,25,0.015937028,389.7371,0.454545,15.56,15.56,15.56,15.56,0.008825991,0.008947287,0.009499185,0.009500913,385.719653,385.7222119,433.3659269,433.3640623,0.57351421,0.586346938,0.686860217,0.687015817,50,50,50,50,0.015,0.015,0.015,0.015,385.6084216,385.6111295,424.3158431,424.3141514
 11/26  09:40:00,25.2,0.015956835,385.7373,0.272727,15.56,15.56,15.56,15.56,0.008892909,0.009009101,0.009601228,0.009602784,385.7897621,385.7921062,439.9730269,439.9711666,0.566701701,0.576501656,0.689883373,0.689849279,50,50,50,50,0.015,0.015,0.015,0.015,385.719653,385.7222119,433.3659269,433.3640623
 11/26  09:50:00,25.4,0.015974533,390.7374,0.727273,15.56,15.56,15.56,15.56,0.008946994,0.009056315,0.009694719,0.009695993,385.9312887,385.9334299,451.3752218,451.3736237,0.559794877,0.566624667,0.655475802,0.655218681,50,50,50,50,0.015,0.015,0.015,0.015,385.7897621,385.7921062,439.9730269,439.9711666
 11/26  10:00:00,25.6,0.015990075,383.7376,0.454545,15.56,15.56,15.56,15.56,0.008990047,0.009091096,0.009770632,0.009771509,385.9514272,385.9534187,461.7790819,461.7780189,0.552752074,0.556690749,0.663373314,0.662860381,50,50,50,50,0.015,0.015,0.015,0.015,385.9312887,385.9334299,451.3752218,451.3736237
 11/26  10:10:00,25.68333333,0.015788687,381.7377,0.454545,15.56,15.56,15.56,15.56,0.009024155,0.009115947,0.009830544,0.009830907,385.8384123,385.8402979,470.4867232,470.4864087,0.547014668,0.548413654,0.656678089,0.655878025,50,50,50,50,0.015,0.015,0.015,0.015,385.9514272,385.9534187,461.7790819,461.7780189
 11/26  10:20:00,25.76666667,0.015584887,388.7379,0.454545,15.56,15.56,15.56,15.56,0.009050856,0.009132715,0.009878032,0.009877763,385.8366731,385.8384847,478.3207611,478.3213761,0.541408246,0.540432343,0.650007836,0.648891079,50,50,50,50,0.015,0.015,0.015,0.015,385.8384123,385.8402979,470.4867232,470.4864087
 11/26  10:30:00,25.85,0.015378659,382.738,0.727273,15.56,15.56,15.56,15.56,0.009071063,0.009142432,0.00992385,0.009922828,385.7808829,385.7826044,489.4352758,489.4373607,0.535547221,0.532116831,0.627026396,0.625565526,50,50,50,50,0.015,0.015,0.015,0.015,385.8366731,385.8384847,478.3207611,478.3213761
 11/26  10:40:00,25.93333333,0.015169991,384.7382,0.272727,15.56,15.56,15.56,15.56,0.009085458,0.009145923,0.00995214,0.009950246,385.7228374,385.7244531,496.0491239,496.0526686,0.529718718,0.52409447,0.646640622,0.644810847,50,50,50,50,0.015,0.015,0.015,0.015,385.7808829,385.7826044,489.4352758,489.4373607
 11/26  10:50:00,26.01666667,0.01495887,391.7383,0.363636,15.56,15.56,15.56,15.56,0.009094603,0.009143865,0.009969189,0.009966302,385.8412546,385.8428542,500.7193857,500.7241507,0.523821246,0.516090785,0.634459039,0.632238144,50,50,50,50,0.015,0.015,0.015,0.015,385.7228374,385.7244531,496.0491239,496.0526686
 11/26  11:00:00,26.1,0.014745281,389.7384,0.363636,15.56,15.56,15.56,15.56,0.009098984,0.009135519,0.009979381,0.009975379,386.0152232,386.0169472,504.8445051,504.8503581,0.517826619,0.504675197,0.627441227,0.62481012,50,50,50,50,0.015,0.015,0.015,0.015,385.8412546,385.8428542,500.7193857,500.7241507
 11/26  11:10:00,26.28333333,0.015281275,385.7386,0.454545,15.56,15.56,15.56,15.56,0.009098999,0.009121222,0.00998738,0.009982141,386.0926951,386.094541,510.0661419,510.07336,0.511646897,0.494704217,0.614848492,0.611791231,50,50,50,50,0.015,0.015,0.015,0.015,386.0152232,386.0169472,504.8445051,504.8503581
 11/26  11:20:00,26.46666667,0.015827959,389.7387,0.363636,15.56,15.56,15.56,15.56,0.009095011,0.009101621,0.009989821,0.009983228,386.1962652,386.1982593,514.7317197,514.7404881,0.505394626,0.484795421,0.612811109,0.609315284,50,50,50,50,0.015,0.015,0.015,0.015,386.0926951,386.094541,510.0661419,510.07336
 11/26  11:30:00,26.65,0.016385519,385.7389,0.454545,15.56,15.56,15.56,15.56,0.009087197,0.009077156,0.009989665,0.009981601,386.2342684,386.2363435,519.9587538,519.9693909,0.498685855,0.474520578,0.599884204,0.595940612,50,50,50,50,0.015,0.015,0.015,0.015,386.1962652,386.1982593,514.7317197,514.7404881
 11/26  11:40:00,26.83333333,0.016954142,381.739,0.0909091,15.56,15.56,15.56,15.56,0.009076162,0.009048613,0.009975779,0.009966144,386.1323142,386.1341831,520.2868683,520.2982477,0.492928669,0.465327294,0.614001238,0.60960494,50,50,50,50,0.015,0.015,0.015,0.015,386.2342684,386.2363435,519.9587538,519.9693909
 11/26  11:50:00,27.01666667,0.01753402,388.7392,0.272727,15.56,15.56,15.56,15.56,0.009062546,0.009016584,0.009958419,0.009947103,386.1265344,386.1282041,520.315607,520.3269062,0.487572366,0.456207505,0.596384793,0.591533376,50,50,50,50,0.015,0.015,0.015,0.015,386.1323142,386.1341831,520.2868683,520.2982477
 11/26  12:00:00,27.2,0.018125348,390.7393,0.545455,15.56,15.56,15.56,15.56,0.009046932,0.008981494,0.009948462,0.00993535,386.2502134,386.2520357,524.8936281,524.9061385,0.482694291,0.447274612,0.57330506,0.568000142,50,50,50,50,0.015,0.015,0.015,0.015,386.1265344,386.1282041,520.315607,520.3269062
 11/26  12:10:00,27.2,0.017381462,381.7395,0,15.56,15.56,15.56,15.56,0.009030226,0.008944264,0.009925952,0.00991097,386.2184043,386.2202419,524.2397749,524.2525605,0.479256498,0.439965552,0.59945216,0.593700549,50,50,50,50,0.015,0.015,0.015,0.015,386.2502134,386.2520357,524.8936281,524.9061385
