Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/26  12:20:00,27.2,0.016639057,381.7396,0.181818,15.56,15.56,15.56,15.56,0.009012969,0.00890552,0.009899879,0.009882948,386.0716661,386.0730439,522.262349,522.2740793,0.475944045,0.432832544,0.58331846,0.577127243,50,50,50,50,0.015,0.015,0.015,0.015,386.2184043,386.2202419,524.2397749,524.2525605
 11/26  12:30:00,27.2,0.015898129,390.7398,0.0909091,15.56,15.56,15.56,15.56,0.00899539,0.008865596,0.009871014,0.009852061,386.0996611,386.1007898,519.3688553,519.3784709,0.472740144,0.425904388,0.583114678,0.576496294,50,50,50,50,0.015,0.015,0.015,0.015,386.0716661,386.0730439,522.262349,522.2740793
 11/26  12:40:00,27.2,0.015158674,386.7399,0.0909091,15.56,15.56,15.56,15.56,0.008977682,0.008824939,0.009841261,0.00982022,386.1569179,386.1581343,516.1291813,516.1360989,0.469897749,0.41979521,0.577911008,0.570880428,50,50,50,50,0.015,0.015,0.015,0.015,386.0996611,386.1007898,519.3688553,519.3784709
 11/26  12:50:00,27.2,0.014420687,384.7401,0.272727,15.56,15.56,15.56,15.56,0.008959983,0.00878393,0.009817091,0.009793894,386.1529677,386.1542467,515.4304257,515.4357009,0.467231342,0.414113203,0.562177206,0.554751275,50,50,50,50,0.015,0.015,0.015,0.015,386.1569179,386.1581343,516.1291813,516.1360989
 11/26  13:00:00,27.2,0.013684164,383.7402,0.272727,15.56,15.56,15.56,15.56,0.008942378,0.008742857,0.009796287,0.009770886,386.0835671,386.0846001,516.3057514,516.3109534,0.464679646,0.408799267,0.557134776,0.549334508,50,50,50,50,0.015,0.015,0.015,0.015,386.1529677,386.1542467,515.4304257,515.4357009
 11/26  13:10:00,27.2,0.013803067,388.7404,0.0909091,15.56,15.56,15.56,15.56,0.00892545,0.008702476,0.009771462,0.00974385,386.105411,386.1063221,515.2233588,515.2282277,0.462771031,0.40436342,0.563698725,0.555547232,50,50,50,50,0.015,0.015,0.015,0.015,386.0835671,386.0846001,516.3057514,516.3109534
 11/26  13:20:00,27.2,0.013922053,386.7405,0.363636,15.56,15.56,15.56,15.56,0.008909492,0.008663262,0.009752286,0.009722436,386.1455413,386.1465547,516.5273726,516.5328093,0.460839569,0.400221208,0.543786094,0.535306776,50,50,50,50,0.015,0.015,0.015,0.015,386.105411,386.1063221,515.2233588,515.2282277
 11/26  13:30:00,27.2,0.014041124,383.7406,0.454545,15.56,15.56,15.56,15.56,0.008894608,0.008625641,0.009740139,0.009708038,386.1090064,386.1099524,520.7806731,520.7889936,0.459119198,0.396901395,0.53468376,0.525904229,50,50,50,50,0.015,0.015,0.015,0.015,386.1455413,386.1465547,516.5273726,516.5328093
 11/26  13:40:00,27.2,0.014160278,387.7408,0.636364,15.56,15.56,15.56,15.56,0.00888087,0.008590094,0.009736559,0.009702203,386.1187238,386.1196117,528.9632768,528.9780804,0.457678549,0.394524475,0.520546303,0.511495013,50,50,50,50,0.015,0.015,0.015,0.015,386.1090064,386.1099524,520.7806731,520.7889936
 11/26  13:50:00,27.2,0.014279517,381.7409,0.363636,15.56,15.56,15.56,15.56,0.008868295,0.008556959,0.009728405,0.009691867,386.0272785,386.0277869,534.8030872,534.8247062,0.456379211,0.392695913,0.533243965,0.52395235,50,50,50,50,0.015,0.015,0.015,0.015,386.1187238,386.1196117,528.9632768,528.9780804
 11/26  14:00:00,27.2,0.01439884,386.7411,0.272727,15.56,15.56,15.56,15.56,0.008856851,0.008526431,0.009713307,0.00967468,385.9874138,385.987513,537.2637171,537.2895538,0.455145167,0.391327736,0.53567228,0.526170609,50,50,50,50,0.015,0.015,0.015,0.015,386.0272785,386.0277869,534.8030872,534.8247062
 11/26  14:10:00,27.11666667,0.014482163,381.7412,0.272727,15.56,15.56,15.56,15.56,0.008847645,0.008500135,0.009696147,0.009655523,385.8786838,385.8781999,537.9240036,537.9512487,0.456957785,0.393988517,0.535744,0.52606379,50,50,50,50,0.015,0.015,0.015,0.015,385.9874138,385.987513,537.2637171,537.2895538
 11/26  14:20:00,27.03333333,0.014564299,388.7414,0.272727,15.56,15.56,15.56,15.56,0.008841287,0.00847898,0.009680414,0.009637888,385.8878118,385.8870559,538.2324646,538.2596253,0.458924137,0.397057522,0.535953927,0.526128271,50,50,50,50,0.015,0.015,0.015,0.015,385.8786838,385.8781999,537.9240036,537.9512487
 11/26  14:30:00,26.95,0.014645256,389.7415,0.363636,15.56,15.56,15.56,15.56,0.008837957,0.008463683,0.009670145,0.009625809,386.0032144,386.0028149,539.9378215,539.9654116,0.461306925,0.40175686,0.531463093,0.521524636,50,50,50,50,0.015,0.015,0.015,0.015,385.8878118,385.8870559,538.2324646,538.2596253
 11/26  14:40:00,26.86666667,0.01472504,383.7417,0.272727,15.56,15.56,15.56,15.56,0.008837412,0.008454017,0.00966147,0.009615452,386.017577,386.0175367,541.0727592,541.1009872,0.463496144,0.405984792,0.537479115,0.527461855,50,50,50,50,0.015,0.015,0.015,0.015,386.0032144,386.0028149,539.9378215,539.9654116
 11/26  14:50:00,26.78333333,0.014803661,384.7418,0.363636,15.56,15.56,15.56,15.56,0.008839264,0.00844953,0.009656644,0.009609071,385.9761711,385.9761543,542.9067735,542.936138,0.465569486,0.410434551,0.533021865,0.522957885,50,50,50,50,0.015,0.015,0.015,0.015,386.017577,386.0175367,541.0727592,541.1009872
 11/26  15:00:00,26.7,0.014881125,388.742,0.454545,15.56,15.56,15.56,15.56,0.008843083,0.008449815,0.009657479,0.009608476,386.0142838,386.014311,546.5922669,546.6242405,0.467394998,0.415115265,0.528654979,0.518576774,50,50,50,50,0.015,0.015,0.015,0.015,385.9761711,385.9761543,542.9067735,542.936138
 11/26  15:10:00,26.6,0.014867045,383.7421,0.454545,15.56,15.56,15.56,15.56,0.008848172,0.008454234,0.009661347,0.009611066,385.9904954,385.9905007,551.0591209,551.0949771,0.469995423,0.420918964,0.530669361,0.520608946,50,50,50,50,0.015,0.015,0.015,0.015,386.0142838,386.014311,546.5922669,546.6242405
 11/26  15:20:00,26.5,0.01485254,387.7423,0.363636,15.56,15.56,15.56,15.56,0.008854175,0.008462735,0.009663727,0.009612358,386.011164,386.0111842,554.3774043,554.416796,0.472746762,0.427832917,0.53857794,0.528566212,50,50,50,50,0.015,0.015,0.015,0.015,385.9904954,385.9905007,551.0591209,551.0949771
 11/26  15:30:00,26.4,0.014837611,384.7424,0.272727,15.56,15.56,15.56,15.56,0.008860882,0.008474912,0.00966244,0.009610188,385.9975889,385.9976026,555.43778,555.4787191,0.475341858,0.434143409,0.546456358,0.536521935,50,50,50,50,0.015,0.015,0.015,0.015,386.011164,386.0111842,554.3774043,554.416796
 11/26  15:40:00,26.3,0.014822266,391.7426,0.636364,15.56,15.56,15.56,15.56,0.008868035,0.008489802,0.009670307,0.009617288,386.1222158,386.1224588,560.6186107,560.6625879,0.477559531,0.439222494,0.527332813,0.517499722,50,50,50,50,0.015,0.015,0.015,0.015,385.9975889,385.9976026,555.43778,555.4787191
 11/26  15:50:00,26.2,0.014806509,386.7427,0.454545,15.56,15.56,15.56,15.56,0.008875429,0.008506666,0.009678881,0.009625273,386.2142127,386.214798,565.8380639,565.8862434,0.479629786,0.444133646,0.540078313,0.530374198,50,50,50,50,0.015,0.015,0.015,0.015,386.1222158,386.1224588,560.6186107,560.6625879
 11/26  16:00:00,26.1,0.014790343,381.7429,0.272727,15.56,15.56,15.56,15.56,0.00888299,0.008525236,0.009681003,0.009627027,386.1418774,386.1425197,567.5622516,567.6127437,0.481751769,0.449339108,0.553226846,0.543673625,50,50,50,50,0.015,0.015,0.015,0.015,386.2142127,386.214798,565.8380639,565.8862434
 11/26  16:10:00,26.01666667,0.014825093,386.743,0.272727,15.56,15.56,15.56,15.56,0.008891322,0.008546183,0.009680143,0.009625998,386.096901,386.0974088,567.2616882,567.3118303,0.48521092,0.456243559,0.55726056,0.547876144,50,50,50,50,0.015,0.015,0.015,0.015,386.1418774,386.1425197,567.5622516,567.6127437
 11/26  16:20:00,25.93333333,0.014859091,384.7431,0.363636,15.56,15.56,15.56,15.56,0.008900911,0.008570578,0.009682686,0.009628528,386.0500774,386.0504238,567.5843098,567.6332237,0.489096665,0.465007318,0.556727303,0.547527081,50,50,50,50,0.015,0.015,0.015,0.015,386.096901,386.0974088,567.2616882,567.3118303
 11/26  16:30:00,25.85,0.014892344,383.7433,0.363636,15.56,15.56,15.56,15.56,0.008911709,0.008597809,0.009688727,0.009634706,385.9747275,385.9749131,568.5892697,568.6373162,0.492615788,0.471590726,0.560777507,0.551774933,50,50,50,50,0.015,0.015,0.015,0.015,386.0500774,386.0504238,567.5843098,567.6332237
 11/26  16:40:00,25.76666667,0.014924857,383.7434,0.454545,15.56,15.56,15.56,15.56,0.008923459,0.008627016,0.00969966,0.009645905,385.8843204,385.8843483,571.1487469,571.1971994,0.495978715,0.477910915,0.559488293,0.550693132,50,50,50,50,0.015,0.015,0.015,0.015,385.9747275,385.9749131,568.5892697,568.6373162
 11/26  16:50:00,25.68333333,0.014956634,388.7436,0.454545,15.56,15.56,15.56,15.56,0.008935934,0.008657585,0.009713334,0.009659981,385.9111867,385.911144,574.5734582,574.6234513,0.499316578,0.484089194,0.563532744,0.554953365,50,50,50,50,0.015,0.015,0.015,0.015,385.8843204,385.8843483,571.1487469,571.1971994
 11/26  17:00:00,25.6,0.014987682,391.7437,0.545455,15.56,15.56,15.56,15.56,0.008948995,0.008689148,0.009730733,0.009677899,386.082094,386.0821235,579.516445,579.5691866,0.502686147,0.49018545,0.562311931,0.553953222,50,50,50,50,0.015,0.015,0.015,0.015,385.9111867,385.911144,574.5734582,574.6234513
 11/26  17:10:00,25.5,0.014967472,382.7439,0.272727,15.56,15.56,15.56,15.56,0.008962035,0.008720107,0.009741543,0.009689388,386.100329,386.1004583,581.0400666,581.0941344,0.503554594,0.491763637,0.579999782,0.571866615,50,50,50,50,0.015,0.015,0.015,0.015,386.082094,386.0821235,579.516445,579.5691866
 11/26  17:20:00,25.4,0.014946896,389.744,0.454545,15.56,15.56,15.56,15.56,0.00897472,0.00874988,0.009753248,0.009701863,386.1690207,386.1692117,582.9523109,583.0067812,0.504448853,0.494046454,0.571218688,0.563308978,50,50,50,50,0.015,0.015,0.015,0.015,386.100329,386.1004583,581.0400666,581.0941344
 11/26  17:30:00,25.3,0.014925958,383.7442,0.272727,15.56,15.56,15.56,15.56,0.008986986,0.00877845,0.009761315,0.009710802,386.1491686,386.149382,582.9294756,582.9830303,0.505391763,0.496346832,0.583750549,0.576064993,50,50,50,50,0.015,0.015,0.015,0.015,386.1690207,386.1692117,582.9523109,583.0067812
 11/26  17:40:00,25.2,0.014904663,385.7443,0.0909091,15.56,15.56,15.56,15.56,0.008998893,0.008805955,0.009762038,0.009712508,386.1158013,386.1159978,579.1760546,579.2262433,0.506393554,0.498630397,0.596475239,0.589010327,50,50,50,50,0.015,0.015,0.015,0.015,386.1491686,386.149382,582.9294756,582.9830303
 11/26  17:50:00,25.1,0.014883015,383.7445,0,15.56,15.56,15.56,15.56,0.009010527,0.008832547,0.009757173,0.00970871,386.0424866,386.0426481,572.2925261,572.3367422,0.507458478,0.50096335,0.604042569,0.59679293,50,50,50,50,0.015,0.015,0.015,0.015,386.1158013,386.1159978,579.1760546,579.2262433
 11/26  18:00:00,25,0.014861019,381.7446,0,15.56,15.56,15.56,15.56,0.009021965,0.008858332,0.00975144,0.009704084,385.9014342,385.9015494,564.2943975,564.331208,0.508588179,0.503289434,0.606334845,0.599293734,50,50,50,50,0.015,0.015,0.015,0.015,386.0424866,386.0426481,572.2925261,572.3367422
 11/26  18:10:00,24.9,0.014938351,388.7448,0,15.56,15.56,15.56,15.56,0.009033634,0.008883797,0.009747709,0.009701479,385.8974241,385.8974975,556.520878,556.5502227,0.510983348,0.506913561,0.609834301,0.602994918,50,50,50,50,0.015,0.015,0.015,0.015,385.9014342,385.9015494,564.2943975,564.331208
 11/26  18:20:00,24.8,0.015014118,386.7449,0,15.56,15.56,15.56,15.56,0.009045772,0.008909213,0.009746754,0.009701663,385.9394789,385.9395375,549.2074547,549.2300041,0.51344391,0.510547181,0.613352081,0.606706905,50,50,50,50,0.015,0.015,0.015,0.015,385.8974241,385.8974975,556.520878,556.5502227
 11/26  18:30:00,24.7,0.015088336,388.7451,0,15.56,15.56,15.56,15.56,0.009058431,0.008934645,0.009748369,0.009704422,386.0325887,386.0326428,542.350778,542.3673658,0.515965345,0.514196248,0.616891444,0.610432669,50,50,50,50,0.015,0.015,0.015,0.015,385.9394789,385.9395375,549.2074547,549.2300041
 11/26  18:40:00,24.6,0.015161014,390.7452,0,15.56,15.56,15.56,15.56,0.009071573,0.008960065,0.009752126,0.009709327,386.1941511,386.1941925,535.8979674,535.9093455,0.518534233,0.517860039,0.6204457,0.614165334,50,50,50,50,0.015,0.015,0.015,0.015,386.0325887,386.0326428,542.350778,542.3673658
 11/26  18:50:00,24.5,0.015232169,387.7454,0,15.56,15.56,15.56,15.56,0.009085146,0.008985422,0.009757666,0.009716014,386.3122459,386.312272,529.6893329,529.6960909,0.521163038,0.521519601,0.624033312,0.617923397,50,50,50,50,0.015,0.015,0.015,0.015,386.1941511,386.1941925,535.8979674,535.9093455
 11/26  19:00:00,24.4,0.015301812,386.7455,0,15.56,15.56,15.56,15.56,0.009099104,0.009010674,0.00976473,0.009724219,386.3657508,386.3657635,523.6806986,523.6833012,0.523843249,0.525195881,0.627650307,0.621702974,50,50,50,50,0.015,0.015,0.015,0.015,386.3122459,386.312272,529.6893329,529.6960909
 11/26  19:10:00,24.4,0.015401057,391.7457,0,15.56,15.56,15.56,15.56,0.009033186,0.008958801,0.009666454,0.00962866,386.6245625,386.6245051,515.2281984,515.226332,0.81611955,0.818473698,0.921261498,0.915490615,50,50,50,50,0.015,0.015,0.015,0.015,386.3657508,386.3657635,523.6806986,523.6833012
 11/26  19:20:00,24.4,0.015500333,383.7458,0,15.56,15.56,15.56,15.56,0.008927998,0.008868319,0.009518546,0.009484089,386.6320896,386.6320078,505.3712398,505.3644018,0.816845883,0.820116582,0.922973879,0.917346274,50,50,50,50,0.015,0.015,0.015,0.015,386.6245625,386.6245051,515.2281984,515.226332
 11/26  19:30:00,24.4,0.015599639,385.7459,0,15.56,15.56,15.56,15.56,0.00882391,0.008777801,0.009375413,0.009344046,386.5531859,386.5531283,495.6556333,495.6438969,0.817673155,0.821834498,0.924798905,0.919305978,50,50,50,50,0.015,0.015,0.015,0.015,386.6320896,386.6320078,505.3712398,505.3644018
 11/26  19:40:00,24.4,0.015698977,388.7461,0,15.56,15.56,15.56,15.56,0.008737364,0.008703107,0.009258556,0.009229726,386.6074286,386.6073693,486.8327527,486.816802,0.818541492,0.823571523,0.926641283,0.921276748,50,50,50,50,0.015,0.015,0.015,0.015,386.5531859,386.5531283,495.6556333,495.6438969
 11/26  19:50:00,24.4,0.015798346,383.7462,0,15.56,15.56,15.56,15.56,0.008669485,0.008645482,0.009168663,0.009141851,386.5200301,386.5200054,478.6723963,478.65307,0.819424647,0.825303296,0.9284592,0.92321782,50,50,50,50,0.015,0.015,0.015,0.015,386.6074286,386.6073693,486.8327527,486.816802
 11/26  20:00:00,24.4,0.015897746,383.7464,0,15.56,15.56,15.56,15.56,0.008616414,0.008601381,0.009099833,0.009074648,386.3334562,386.3335337,471.1186195,471.0966705,0.820318536,0.827026545,0.93024591,0.925122732,50,50,50,50,0.015,0.015,0.015,0.015,386.5200301,386.5200054,478.6723963,478.65307
 11/26  20:10:00,24.4,0.015897746,381.7465,0,15.56,15.56,15.56,15.56,0.008574628,0.008567544,0.009046714,0.009022877,386.0298563,386.0301275,464.0577044,464.0337373,0.821221645,0.828711834,0.931992977,0.926983114,50,50,50,50,0.015,0.015,0.015,0.015,386.3334562,386.3335337,471.1186195,471.0966705
 11/26  20:20:00,24.4,0.015897746,388.7467,0,15.56,15.56,15.56,15.56,0.008541647,0.00854168,0.009005585,0.00898289,386.0109202,386.0112833,457.8221985,457.7968013,0.822139312,0.830382983,0.933713326,0.928811983,50,50,50,50,0.015,0.015,0.015,0.015,386.0298563,386.0301275,464.0577044,464.0337373
 11/26  20:30:00,24.4,0.015897746,384.7468,0,15.56,15.56,15.56,15.56,0.008515776,0.008522228,0.008973949,0.008952239,385.9917903,385.9921678,452.0800181,452.0536746,0.823073965,0.832049227,0.935413076,0.93061562,50,50,50,50,0.015,0.015,0.015,0.015,386.0109202,386.0112833,457.8221985,457.7968013
 11/26  20:40:00,24.4,0.015897746,384.747,0,15.56,15.56,15.56,15.56,0.008495766,0.008508043,0.008950003,0.008929151,385.9267302,385.927122,446.7475666,446.7206445,0.824026116,0.833713855,0.937094767,0.932396772,50,50,50,50,0.015,0.015,0.015,0.015,385.9917903,385.9921678,452.0800181,452.0536746
 11/26  20:50:00,24.4,0.015897746,391.7471,0,15.56,15.56,15.56,15.56,0.008480614,0.00849821,0.008932322,0.008912227,386.1598464,386.1600815,442.1319657,442.1048406,0.824995407,0.835377889,0.938759484,0.934156747,50,50,50,50,0.015,0.015,0.015,0.015,385.9267302,385.927122,446.7475666,446.7206445
 11/26  21:00:00,24.4,0.015897746,383.7473,0,15.56,15.56,15.56,15.56,0.008469484,0.008491966,0.008919735,0.008900312,386.1935842,386.1936889,437.7043909,437.6773083,0.825981095,0.837041462,0.940407768,0.935896312,50,50,50,50,0.015,0.015,0.015,0.015,386.1598464,386.1600815,442.1319657,442.1048406
 11/26  21:10:00,24.4,0.015895045,391.7474,0,15.56,15.56,15.56,15.56,0.008459668,0.00848661,0.008909493,0.008890666,386.4296055,386.4294954,433.8353811,433.8085772,0.820569674,0.832131324,0.935665618,0.931241771,50,50,50,50,0.015,0.015,0.015,0.015,386.1935842,386.1936889,437.7043909,437.6773083
 11/26  21:20:00,24.4,0.015892345,383.7476,0,15.56,15.56,15.56,15.56,0.008449596,0.008480608,0.008899955,0.008881655,386.436691,386.4364726,430.0670295,430.0406366,0.815142319,0.827190491,0.930900341,0.926560559,50,50,50,50,0.015,0.015,0.015,0.015,386.4296055,386.4294954,433.8353811,433.8085772
 11/26  21:30:00,24.4,0.015889646,381.7477,0,15.56,15.56,15.56,15.56,0.008438828,0.008473566,0.008890543,0.008872711,386.1870767,386.1870263,426.3467223,426.3207855,0.809732711,0.822236127,0.926131676,0.921872578,50,50,50,50,0.015,0.015,0.015,0.015,386.436691,386.4364726,430.0670295,430.0406366
 11/26  21:40:00,24.4,0.015886948,391.7479,0,15.56,15.56,15.56,15.56,0.008427424,0.008465597,0.008881161,0.008863746,386.2970622,386.297054,423.2629097,423.2375782,0.80433755,0.817280084,0.921345446,0.917163901,50,50,50,50,0.015,0.015,0.015,0.015,386.1870767,386.1870263,426.3467223,426.3207855
 11/26  21:50:00,24.4,0.015884251,390.748,0,15.56,15.56,15.56,15.56,0.008415541,0.008456899,0.008871819,0.00885478,386.6051061,386.6048483,420.6301242,420.6055751,0.798956724,0.812313619,0.916533133,0.912426198,50,50,50,50,0.015,0.015,0.015,0.015,386.2970622,386.297054,423.2629097,423.2375782
 11/26  22:00:00,24.4,0.015881555,381.7482,0,15.56,15.56,15.56,15.56,0.008403291,0.00844762,0.008862505,0.008845808,386.5421502,386.5417929,417.862405,417.8386628,0.793589192,0.80733573,0.911687037,0.907651948,50,50,50,50,0.015,0.015,0.015,0.015,386.6051061,386.6048483,420.6301242,420.6055751
 11/26  22:10:00,24.4,0.015881555,389.7483,0,15.56,15.56,15.56,15.56,0.008290014,0.008333591,0.008719404,0.008704202,386.7331276,386.7326492,414.4293483,414.4071731,1.331665166,1.345448779,1.451291875,1.447342249,50,50,50,50,0.015,0.015,0.015,0.015,386.5421502,386.5417929,417.862405,417.8386628
 11/26  22:20:00,24.4,0.015881555,381.7485,0,15.56,15.56,15.56,15.56,0.008138747,0.008179917,0.008527414,0.008514045,386.4227276,386.4224659,410.2807362,410.2602459,1.323369045,1.337219003,1.443563281,1.439674883,50,50,50,50,0.015,0.015,0.015,0.015,386.7331276,386.7326492,414.4293483,414.4071731
 11/26  22:30:00,24.4,0.015881555,386.7486,0,15.56,15.56,15.56,15.56,0.008004457,0.008043449,0.008359771,0.008347909,386.2554688,386.2555018,406.6233068,406.6044112,1.31516645,1.329074924,1.43591507,1.432084832,50,50,50,50,0.015,0.015,0.015,0.015,386.4227276,386.4224659,410.2807362,410.2602459
 11/26  22:40:00,24.4,0.015881555,390.7488,0,15.56,15.56,15.56,15.56,0.007903962,0.007941623,0.008238135,0.008227294,386.5935177,386.5934174,403.9782161,403.9609375,1.306924377,1.320872612,1.428148973,1.424375853,50,50,50,50,0.015,0.015,0.015,0.015,386.2554688,386.2555018,406.6233068,406.6044112
 11/26  22:50:00,24.4,0.015881555,387.7489,0,15.56,15.56,15.56,15.56,0.007832267,0.007869315,0.00815502,0.008144821,386.8974076,386.8969555,401.7657737,401.7501036,1.298603342,1.312569856,1.420208784,1.416492358,50,50,50,50,0.015,0.015,0.015,0.015,386.5935177,386.5934174,403.9782161,403.9609375
 11/26  23:00:00,24.4,0.015881555,383.749,0,15.56,15.56,15.56,15.56,0.007779398,0.007816248,0.008096604,0.008086816,386.7421463,386.7416769,399.4793088,399.4650969,1.290215033,1.304178939,1.41211515,1.408454732,50,50,50,50,0.015,0.015,0.015,0.015,386.8974076,386.8969555,401.7657737,401.7501036
 11/26  23:10:00,24.31666667,0.015901966,387.7492,0,15.56,15.56,15.56,15.56,0.007738032,0.007774978,0.008052962,0.008043457,386.6976365,386.6972934,397.6154395,397.6025728,1.274531452,1.288681553,1.3966612,1.393056659,50,50,50,50,0.015,0.015,0.015,0.015,386.7421463,386.7416769,399.4793088,399.4650969
 11/26  23:20:00,24.23333333,0.015921752,383.7493,0,15.56,15.56,15.56,15.56,0.007703966,0.007741218,0.008018467,0.008009169,386.4485776,386.448529,395.8079697,395.7963174,1.258844343,1.273147775,1.381124351,1.377573299,50,50,50,50,0.015,0.015,0.015,0.015,386.6976365,386.6972934,397.6154395,397.6025728
 11/26  23:30:00,24.15,0.015940919,385.7495,0,15.56,15.56,15.56,15.56,0.007674955,0.00771265,0.007990148,0.00798101,386.2627852,386.2630339,394.2854128,394.2748797,1.243166331,1.257597348,1.365535476,1.362036817,50,50,50,50,0.015,0.015,0.015,0.015,386.4485776,386.448529,395.8079697,395.7963174
 11/26  23:40:00,24.06666667,0.015959471,390.7496,0,15.56,15.56,15.56,15.56,0.007649697,0.007687908,0.007966301,0.007957288,386.5797935,386.5798864,393.4526033,393.4432006,1.227493866,1.242027769,1.349894982,1.346447347,50,50,50,50,0.015,0.015,0.015,0.015,386.2627852,386.2630339,394.2854128,394.2748797
 11/26  23:50:00,23.98333333,0.015977412,383.7498,0,15.56,15.56,15.56,15.56,0.007627309,0.007666069,0.007945783,0.007936873,386.5400732,386.5400487,392.427289,392.4189137,1.211827082,1.226440719,1.334202232,1.330804284,50,50,50,50,0.015,0.015,0.015,0.015,386.5797935,386.5798864,393.4526033,393.4432006
 11/26  24:00:00,23.9,0.015994749,384.7499,0,15.56,15.56,15.56,15.56,0.007607142,0.007646451,0.007927755,0.007918931,386.3190438,386.3191645,391.3636026,391.3561047,1.196166038,1.210837182,1.318455695,1.315106157,50,50,50,50,0.015,0.015,0.015,0.015,386.5400732,386.5400487,392.427289,392.4189137
 11/27  00:10:00,23.9,0.015898257,383.7501,0,15.56,15.56,15.56,15.56,0.007592197,0.007632201,0.007914682,0.007905941,385.9896691,385.990158,390.31422,390.307467,1.196988754,1.212173621,1.319042596,1.315740998,50,50,50,50,0.015,0.015,0.015,0.015,386.3190438,386.3191645,391.3636026,391.3561047
 11/27  00:20:00,23.9,0.015801795,389.7502,0,15.56,15.56,15.56,15.56,0.007583406,0.007624298,0.007907187,0.007898536,386.1633749,386.1638576,389.8687422,389.8627343,1.197859661,1.213548568,1.319564503,1.316309474,50,50,50,50,0.015,0.015,0.015,0.015,385.9896691,385.990158,390.31422,390.307467
 11/27  00:30:00,23.9,0.015705361,391.7504,0,15.56,15.56,15.56,15.56,0.007579853,0.007621789,0.007904293,0.007895739,386.7783343,386.7781593,389.9485009,389.9432934,1.198715927,1.214891192,1.319988078,1.316778372,50,50,50,50,0.015,0.015,0.015,0.015,386.1633749,386.1638576,389.8687422,389.8627343
 11/27  00:40:00,23.9,0.015608957,389.7505,0,15.56,15.56,15.56,15.56,0.007580083,0.007623161,0.007904618,0.007896167,387.3329603,387.3319181,390.0425174,390.0380777,1.19954954,1.216202578,1.320352922,1.31718761,50,50,50,50,0.015,0.015,0.015,0.015,386.7783343,386.7781593,389.9485009,389.9432934
 11/27  00:50:00,23.9,0.015512582,386.7507,0,15.56,15.56,15.56,15.56,0.00758286,0.007627128,0.007907026,0.007898683,387.4877514,387.4862717,389.8049389,389.801119,1.20035784,1.217480519,1.320640287,1.317518307,50,50,50,50,0.015,0.015,0.015,0.015,387.3329603,387.3319181,390.0425174,390.0380777
 11/27  01:00:00,23.9,0.015416236,391.7508,0,15.56,15.56,15.56,15.56,0.007587337,0.007632817,0.007910774,0.007902539,387.8449789,387.8431758,389.8266097,389.8233254,1.201140211,1.218728754,1.320894635,1.317815224,50,50,50,50,0.015,0.015,0.015,0.015,387.4877514,387.4862717,389.8049389,389.801119
 11/27  01:10:00,23.8,0.015419882,383.751,0,15.56,15.56,15.56,15.56,0.007591468,0.007638147,0.007913999,0.007905873,387.6684792,387.6668836,389.3658106,389.362917,1.198079579,1.216049642,1.317316898,1.314279103,50,50,50,50,0.015,0.015,0.015,0.015,387.8449789,387.8431758,389.8266097,389.8233254
 11/27  01:20:00,23.7,0.015422878,391.7511,0,15.56,15.56,15.56,15.56,0.00759432,0.007642154,0.007915892,0.007907871,387.8624774,387.8609929,389.3159283,389.3133926,1.194963827,1.213274549,1.313688828,1.310692035,50,50,50,50,0.015,0.015,0.015,0.015,387.6684792,387.6668836,389.3658106,389.362917
 11/27  01:30:00,23.6,0.015425227,391.7513,0,15.56,15.56,15.56,15.56,0.007595902,0.007644849,0.007916514,0.007908595,388.3215908,388.3197772,389.5634827,389.5613316,1.191835698,1.210489332,1.310042743,1.307086259,50,50,50,50,0.015,0.015,0.015,0.015,387.8624774,387.8609929,389.3159283,389.3133926
 11/27  01:40:00,23.5,0.015426938,385.7514,0,15.56,15.56,15.56,15.56,0.007596546,0.007646574,0.007916223,0.007908401,388.3224753,388.3206021,389.3844082,389.3825612,1.188666754,1.207658884,1.306376181,1.303459416,50,50,50,50,0.015,0.015,0.015,0.015,388.3215908,388.3197772,389.5634827,389.5613316
 11/27  01:50:00,23.4,0.015428016,386.7516,0,15.56,15.56,15.56,15.56,0.007596573,0.007647658,0.007915341,0.007907615,388.120038,388.118562,389.0304975,389.0288516,1.18548217,1.204806008,1.302687768,1.299810196,50,50,50,50,0.015,0.015,0.015,0.015,388.3224753,388.3206021,389.3844082,389.3825612
 11/27  02:00:00,23.3,0.015428467,384.7517,0,15.56,15.56,15.56,15.56,0.007596192,0.007648313,0.007914076,0.007906443,387.7272708,387.726576,388.5105301,388.5090002,1.182268263,1.201912771,1.298973882,1.296134483,50,50,50,50,0.015,0.015,0.015,0.015,388.120038,388.118562,389.0304975,389.0288516
 11/27  02:10:00,23.3,0.015428467,387.7519,0,15.56,15.56,15.56,15.56,0.007600737,0.007653999,0.007917541,0.007910003,387.5490051,387.5489427,388.2230746,388.2216573,1.186744074,1.207062713,1.30288495,1.30008432,50,50,50,50,0.015,0.015,0.015,0.015,387.7272708,387.726576,388.5105301,388.5090002
 11/27  02:20:00,23.3,0.015428467,388.752,0,15.56,15.56,15.56,15.56,0.007612243,0.007666786,0.007927624,0.007920188,387.6147336,387.6148235,388.1930809,388.1918192,1.191228439,1.212217086,1.306777682,1.304015192,50,50,50,50,0.015,0.015,0.015,0.015,387.5490051,387.5489427,388.2230746,388.2216573
 11/27  02:30:00,23.3,0.015428467,388.7522,0,15.56,15.56,15.56,15.56,0.007629843,0.007685777,0.007943428,0.007936099,387.7732733,387.7731454,388.2677317,388.2666531,1.195688706,1.217336087,1.310635902,1.307911206,50,50,50,50,0.015,0.015,0.015,0.015,387.6147336,387.6148235,388.1930809,388.1918192
 11/27  02:40:00,23.3,0.015428467,383.7523,0,15.56,15.56,15.56,15.56,0.007651747,0.007709127,0.0079632,0.007955984,387.5099405,387.5100002,387.9343456,387.9333828,1.200118575,1.22241863,1.314466138,1.311778947,50,50,50,50,0.015,0.015,0.015,0.015,387.7732733,387.7731454,388.2677317,388.2666531
 11/27  02:50:00,23.3,0.015428467,383.7524,0,15.56,15.56,15.56,15.56,0.007676385,0.007735229,0.007985441,0.007978342,387.0276199,387.028435,387.3949076,387.3939789,1.204519422,1.22746806,1.318278642,1.315628712,50,50,50,50,0.015,0.015,0.015,0.015,387.5099405,387.5100002,387.9343456,387.9333828
 11/27  03:00:00,23.3,0.015428467,390.7526,0,15.56,15.56,15.56,15.56,0.007702694,0.007762996,0.008009157,0.008002179,387.1223563,387.1233773,387.4386867,387.4378399,1.208894082,1.23248776,1.322082471,1.319469606,50,50,50,50,0.015,0.015,0.015,0.015,387.0276199,387.028435,387.3949076,387.3939789
 11/27  03:10:00,23.4,0.015430638,381.7527,0,15.56,15.56,15.56,15.56,0.007725685,0.007787331,0.00802955,0.008022691,386.7953149,386.7966647,387.0685291,387.0677406,1.209301374,1.233253833,1.321988685,1.319412038,50,50,50,50,0.015,0.015,0.015,0.015,387.1223563,387.1233773,387.4386867,387.4378399
 11/27  03:20:00,23.5,0.015432182,388.7529,0,15.56,15.56,15.56,15.56,0.007743339,0.007806188,0.008044742,0.008037999,386.7697506,386.771185,387.0051379,387.004423,1.209673136,1.233993678,1.321900617,1.319360376,50,50,50,50,0.015,0.015,0.015,0.015,386.7953149,386.7966647,387.0685291,387.0677406
 11/27  03:30:00,23.6,0.015433091,387.753,0,15.56,15.56,15.56,15.56,0.007756155,0.007820096,0.008055305,0.008048676,386.8890146,386.8901574,387.0903509,387.0897382,1.210026629,1.234714838,1.321826298,1.319322443,50,50,50,50,0.015,0.015,0.015,0.015,386.7697506,386.771185,387.0051379,387.004423
 11/27  03:40:00,23.7,0.015433362,386.7532,0,15.56,15.56,15.56,15.56,0.007765456,0.007830421,0.008062581,0.00805606,386.945619,386.9464109,387.117312,387.1167981,1.21036781,1.235420279,1.321764201,1.319296719,50,50,50,50,0.015,0.015,0.015,0.015,386.8890146,386.8901574,387.0903509,387.0897382
 11/27  03:50:00,23.8,0.015432986,382.7533,0,15.56,15.56,15.56,15.56,0.007772418,0.007838367,0.00806773,0.008061314,386.6048111,386.6058694,386.753491,386.7530089,1.21069705,1.236109548,1.321709564,1.319278462,50,50,50,50,0.015,0.015,0.015,0.015,386.945619,386.9464109,387.117312,387.1167981
 11/27  04:00:00,23.9,0.015431956,386.7535,0,15.56,15.56,15.56,15.56,0.007777827,0.007844736,0.008071511,0.008065196,386.4254423,386.4268839,386.5550974,386.5546293,1.211013726,1.236781877,1.321658058,1.319263363,50,50,50,50,0.015,0.015,0.015,0.015,386.6048111,386.6058694,386.753491,386.7530089
 11/27  04:10:00,23.9,0.015431956,388.7536,0,15.56,15.56,15.56,15.56,0.007785065,0.007852876,0.008077342,0.008071126,386.5773113,386.5785836,386.6886131,386.6882038,1.207510143,1.233499313,1.317819653,1.31546141,50,50,50,50,0.015,0.015,0.015,0.015,386.4254423,386.4268839,386.5550974,386.5546293
 11/27  04:20:00,23.9,0.015431956,384.7538,0,15.56,15.56,15.56,15.56,0.007795587,0.007864217,0.008086654,0.008080533,386.5330857,386.5341533,386.6283547,386.6280021,1.203965195,1.2301559,1.31396152,1.311639762,50,50,50,50,0.015,0.015,0.015,0.015,386.5773113,386.5785836,386.6886131,386.6882038
 11/27  04:30:00,23.9,0.015431956,391.7539,0,15.56,15.56,15.56,15.56,0.007809193,0.007878558,0.008099183,0.008093156,386.9252438,386.9255717,387.0045347,387.0042797,1.200394259,1.226780401,1.310088937,1.307803743,50,50,50,50,0.015,0.015,0.015,0.015,386.5330857,386.5341533,386.6283547,386.6280021
 11/27  04:40:00,23.9,0.015431956,387.7541,0,15.56,15.56,15.56,15.56,0.00782513,0.007895155,0.008114109,0.008108176,387.2127591,387.2122474,387.2775088,387.2773544,1.19680342,1.223379461,1.306201482,1.303952938,50,50,50,50,0.015,0.015,0.015,0.015,386.9252438,386.9255717,387.0045347,387.0042797
 11/27  04:50:00,23.9,0.015431956,382.7542,0,15.56,15.56,15.56,15.56,0.007842716,0.00791334,0.008130707,0.008124868,386.9321445,386.9317425,386.9877008,386.9875638,1.193196664,1.219956945,1.302298582,1.300086774,50,50,50,50,0.015,0.015,0.015,0.015,387.2127591,387.2122474,387.2775088,387.2773544
 11/27  05:00:00,23.9,0.015431956,389.7544,0,15.56,15.56,15.56,15.56,0.007861507,0.007932676,0.008148503,0.00814276,386.974251,386.9740299,387.0223601,387.0222307,1.189576781,1.216515713,1.298379763,1.296204773,50,50,50,50,0.015,0.015,0.015,0.015,386.9321445,386.9317425,386.9877008,386.9875638
 11/27  05:10:00,23.9,0.015431956,382.7545,0,15.56,15.56,15.56,15.56,0.00787794,0.007949669,0.00816385,0.008158204,386.6851647,386.6854713,386.7282884,386.7281373,1.18992212,1.2172091,1.298393454,1.296255388,50,50,50,50,0.015,0.015,0.015,0.015,386.974251,386.9740299,387.0223601,387.0222307
 11/27  05:20:00,23.9,0.015431956,390.7547,0,15.56,15.56,15.56,15.56,0.007890546,0.007962894,0.008175263,0.008169714,386.865362,386.8656415,386.9024315,386.902299,1.190305166,1.217963293,1.298412618,1.296311567,50,50,50,50,0.015,0.015,0.015,0.015,386.6851647,386.6854713,386.7282884,386.7281373
 11/27  05:30:00,23.9,0.015431956,387.7548,0,15.56,15.56,15.56,15.56,0.007899668,0.007972705,0.008183135,0.008177686,387.0816082,387.0814171,387.11177,387.1116867,1.190682156,1.218709826,1.298444067,1.296380159,50,50,50,50,0.015,0.015,0.015,0.015,386.865362,386.8656415,386.9024315,386.902299
 11/27  05:40:00,23.9,0.015431956,386.755,0,15.56,15.56,15.56,15.56,0.007906263,0.007980049,0.008188464,0.008183114,387.1428151,387.1422848,387.1672765,387.1672306,1.191078122,1.219471961,1.298454651,1.296427871,50,50,50,50,0.015,0.015,0.015,0.015,387.0816082,387.0814171,387.11177,387.1116867
 11/27  05:50:00,23.9,0.015431956,383.7551,0,15.56,15.56,15.56,15.56,0.007911173,0.007985751,0.008192132,0.00818688,386.8575917,386.8574498,386.8796315,386.8795705,1.191454392,1.220210968,1.29847835,1.296488854,50,50,50,50,0.015,0.015,0.015,0.015,387.1428151,387.1422848,387.1672765,387.1672306
 11/27  06:00:00,23.9,0.015431956,388.7553,0,15.56,15.56,15.56,15.56,0.007914969,0.007990372,0.008194716,0.008189562,386.8542758,386.8544313,386.8741786,386.8741069,1.191843014,1.220959881,1.298482383,1.296530193,50,50,50,50,0.015,0.015,0.015,0.015,386.8575917,386.8574498,386.8796315,386.8795705
 11/27  06:10:00,23.9,0.015429334,389.7554,0,21.61887373,22.74984438,22.86260928,22.93466863,0.009576925,0.012256451,0.012504893,0.0121525,388.3963797,388.261483,386.9836646,386.9776771,3.383888784,13.75832713,22.85601774,35.07453616,38.89965957,24.49119502,24.56856092,24.61788108,0.012788742,0.012162124,0.012284306,0.011902278,388.1043867,387.9823072,386.9614359,386.9561534
 11/27  06:20:00,23.9,0.015426713,388.7556,0,21.11927268,21.13826581,21.27902518,21.45501075,0.009674774,0.011285852,0.011413308,0.011097995,389.5662789,389.4808237,387.0455546,387.0411676,1.901088418,1.240886944,0.356626975,0,50,40.91661479,31.41028222,21.99293809,0.015,0.014085484,0.01302129,0.01152939,388.8713451,388.7700223,387.0077016,387.002461
 11/27  06:30:00,23.9,0.015424092,381.7557,0,21.11030076,21.11032938,21.11129706,21.11130801,0.009817986,0.011301764,0.011514602,0.011311226,390.2932092,390.1807568,386.8266534,386.8242516,2.014302502,3.500268866,4.47181717,5.41271174,50,50,50,50,0.015,0.015,0.015,0.015,389.6904864,389.6025211,386.9777816,386.9715425
 11/27  06:40:00,23.9,0.015421473,389.7559,0,21.11000244,21.11000022,21.11000056,21.11000053,0.010076152,0.011306404,0.011569398,0.011534929,391.9426327,391.8544094,386.8194298,386.8166114,1.673873798,1.076421144,1.131802076,1.535272776,50,50,50,50,0.015,0.015,0.015,0.015,390.7717244,390.6372953,386.7432983,386.7465857
 11/27  06:50:00,23.9,0.015418854,387.756,0,21.1100002,21.11,21.11000001,21.11,0.010358892,0.01129537,0.011525748,0.01151828,393.9526139,393.8824399,386.8900939,386.8879368,1.695984616,1.715554241,1.703513487,1.456553218,50,50,50,50,0.015,0.015,0.015,0.015,391.9426327,391.8544094,386.8194298,386.8166114
 11/27  07:00:00,23.9,0.015416236,384.7561,0,21.11000002,21.11,21.11,21.11,0.010591599,0.011278294,0.011462968,0.011444346,395.7999466,395.7346607,386.8373071,386.8356544,1.679247387,1.710058051,1.797840617,1.794042543,50,50,50,50,0.015,0.015,0.015,0.015,393.9526139,393.8824399,386.8900939,386.8879368
 11/27  07:10:00,23.98333333,0.015495564,381.7563,0,21.11,21.11,21.11,21.11,0.010758576,0.011263064,0.011411236,0.011384552,398.5778931,398.5090285,386.5786224,386.57717,1.657226988,1.689464132,1.781228609,1.778098563,50,50,50,50,0.015,0.015,0.015,0.015,395.7999466,395.7346607,386.8373071,386.8356544
 11/27  07:20:00,24.06666667,0.01557526,389.7564,0,21.11,21.11,21.11,21.11,0.010870205,0.011249347,0.011372853,0.011346885,402.1175103,402.0412099,386.5841232,386.5827594,1.643463604,1.676736838,1.764638298,1.761669844,50,50,50,50,0.015,0.015,0.015,0.015,398.5778931,398.5090285,386.5786224,386.57717
 11/27  07:30:00,24.15,0.015655324,389.7566,0,21.11,21.11,21.11,21.11,0.010942951,0.011235664,0.011342478,0.011321388,405.7763412,405.6917764,386.7641838,386.7629233,1.630736724,1.664746684,1.748765103,1.745910691,50,50,50,50,0.015,0.015,0.015,0.015,402.1175103,402.0412099,386.5841232,386.5827594
 11/27  07:40:00,24.23333333,0.015735758,390.7567,0,21.11,21.11,21.11,21.11,0.010990021,0.011221393,0.011315749,0.011299703,409.268616,409.1765643,387.0334969,387.0323753,1.61880179,1.65346753,1.73351797,1.730750754,50,50,50,50,0.015,0.015,0.015,0.015,405.7763412,405.6917764,386.7641838,386.7629233
 11/27  07:50:00,24.31666667,0.015816566,390.7569,0,21.11,21.11,21.11,21.11,0.011019916,0.011206586,0.011290649,0.011278347,412.5019755,412.4038145,387.3127077,387.3117373,1.607475268,1.642600547,1.718778894,1.716087947,50,50,50,50,0.015,0.015,0.015,0.015,409.268616,409.1765643,387.0334969,387.0323753
 11/27  08:00:00,24.4,0.015897746,381.757,0,21.11,21.11,21.11,21.11,0.0110378,0.011191507,0.011266571,0.011256731,415.0895969,414.9875067,387.1820263,387.181141,1.59662554,1.632112418,1.704476414,1.70185751,50,50,50,50,0.015,0.015,0.015,0.015,412.5019755,412.4038145,387.3127077,387.3117373
 11/27  08:10:00,24.4,0.015897746,388.7572,0.0909091,21.11,21.11,21.11,21.11,0.011070905,0.011200711,0.011246775,0.011238544,427.7846728,427.6573351,388.3005749,388.299926,1.530237405,1.566023375,1.683663461,1.681113621,50,50,50,50,0.015,0.015,0.015,0.015,415.0895969,414.9875067,387.1820263,387.181141
 11/27  08:20:00,24.4,0.015897746,388.7573,0.0909091,21.11,21.11,21.11,21.11,0.011107994,0.011220406,0.01122979,0.011222674,445.5839514,445.4088383,390.1147707,390.1145432,1.518922772,1.554903782,1.669467656,1.666983874,50,50,50,50,0.015,0.015,0.015,0.015,427.7846728,427.6573351,388.3005749,388.299926
 11/27  08:30:00,24.4,0.015897746,381.7575,0.272727,21.11,21.11,21.11,21.11,0.011138216,0.011237833,0.011219414,0.011213119,463.5287372,463.2983322,394.0692096,394.0697799,1.507961719,1.544070113,1.642879589,1.640458245,50,50,50,50,0.015,0.015,0.015,0.015,445.5839514,445.4088383,390.1147707,390.1145432
 11/27  08:40:00,24.4,0.015897746,385.7576,0.363636,21.11,21.11,21.11,21.11,0.011158418,0.011248527,0.011214262,0.01120859,480.1546057,479.8736533,400.2587389,400.2605609,1.497288672,1.533380771,1.622728035,1.620365849,50,50,50,50,0.015,0.015,0.015,0.015,463.5287372,463.2983322,394.0692096,394.0697799
 11/27  08:50:00,24.4,0.015897746,383.7578,0.454545,21.11,21.11,21.11,21.11,0.011170023,0.011253022,0.011212279,0.011207088,495.2290746,494.9070583,408.1572744,408.1607089,1.486869598,1.522854875,1.602760979,1.6004548,50,50,50,50,0.015,0.015,0.015,0.015,480.1546057,479.8736533,400.2587389,400.2605609
 11/27  09:00:00,24.4,0.015897746,384.7579,0.454545,21.11,21.11,21.11,21.11,0.011175543,0.011253214,0.011209418,0.011204599,509.0521977,508.6982497,416.3477648,416.3528857,1.476677482,1.512505319,1.589340329,1.587087329,50,50,50,50,0.015,0.015,0.015,0.015,495.2290746,494.9070583,408.1572744,408.1607089
 11/27  09:10:00,24.5,0.01589293,387.7581,0.545455,21.11,21.11,21.11,21.11,0.011304891,0.01138138,0.011334881,0.011330174,525.2920384,524.8970945,426.4239103,426.4310524,1.152855229,1.188187121,1.255214435,1.253009062,50,50,50,50,0.015,0.015,0.015,0.015,509.0521977,508.6982497,416.3477648,416.3528857
 11/27  09:20:00,24.6,0.015887428,391.7582,0.454545,21.11,21.11,21.11,21.11,0.01149235,0.011569348,0.011515672,0.011510968,542.8560682,542.411928,436.1709601,436.1801815,1.143845394,1.178585336,1.249446648,1.247290324,50,50,50,50,0.015,0.015,0.015,0.015,525.2920384,524.8970945,426.4239103,426.4310524
 11/27  09:30:00,24.7,0.015881235,388.7584,0.363636,21.11,21.11,21.11,21.11,0.011673408,0.011750657,0.011683512,0.011678825,560.3245675,559.8299604,443.912415,443.9233477,1.134833727,1.168937768,1.243845287,1.241735898,50,50,50,50,0.015,0.015,0.015,0.015,542.8560682,542.411928,436.1709601,436.1801815
 11/27  09:40:00,24.8,0.015874341,385.7585,0.363636,21.11,21.11,21.11,21.11,0.011822559,0.011899155,0.011815888,0.011811263,577.0626801,576.5218172,450.3233227,450.3355115,1.125836194,1.159086108,1.23203766,1.229972632,50,50,50,50,0.015,0.015,0.015,0.015,560.3245675,559.8299604,443.912415,443.9233477
 11/27  09:50:00,24.9,0.015866742,385.7587,0.0909091,21.11,21.11,21.11,21.11,0.011938957,0.012014098,0.011905433,0.011900911,593.0233101,592.4424513,452.4805953,452.4932382,1.116947822,1.149258408,1.239492325,1.237469209,50,50,50,50,0.015,0.015,0.015,0.015,577.0626801,576.5218172,450.3233227,450.3355115
 11/27  10:00:00,25,0.015858431,385.7588,0.181818,21.11,21.11,21.11,21.11,0.012029566,0.012102748,0.011968712,0.01196431,608.3010563,607.6863672,453.6022464,453.6148112,1.108172736,1.139502356,1.221937403,1.219953409,50,50,50,50,0.015,0.015,0.015,0.015,593.0233101,592.4424513,452.4805953,452.4932382
 11/27  10:10:00,25,0.015961376,387.759,0.272727,21.11,21.11,21.11,21.11,0.012101306,0.01217223,0.012019423,0.012015138,623.0221402,622.3791959,456.0761324,456.0886151,1.098254319,1.12832583,1.203232228,1.201284833,50,50,50,50,0.015,0.015,0.015,0.015,608.3010563,607.6863672,453.6022464,453.6148112
 11/27  10:20:00,25,0.016064355,383.7591,0.545455,21.11,21.11,21.11,21.11,0.012158899,0.012227394,0.012070558,0.012066381,637.1189975,636.4529809,463.0427471,463.0557881,1.088397534,1.117184006,1.171855232,1.169941824,50,50,50,50,0.015,0.015,0.015,0.015,623.0221402,622.3791959,456.0761324,456.0886151
 11/27  10:30:00,25,0.016167367,389.7593,0.636364,21.11,21.11,21.11,21.11,0.012205335,0.012271303,0.01212096,0.01211688,650.7747521,650.0902441,473.5865668,473.6009467,1.078582037,1.106037102,1.153025623,1.151143725,50,50,50,50,0.015,0.015,0.015,0.015,637.1189975,636.4529809,463.0427471,463.0557881
 11/27  10:40:00,25,0.016270412,381.7594,0.454545,21.11,21.11,21.11,21.11,0.012242749,0.012306232,0.012158262,0.012154277,663.7954894,663.0964727,482.5645037,482.5803293,1.069244995,1.095892016,1.153696349,1.151843357,50,50,50,50,0.015,0.015,0.015,0.015,650.7747521,650.0902441,473.5865668,473.6009467
 11/27  10:50:00,25,0.016373491,385.7596,0.454545,21.11,21.11,21.11,21.11,0.012272803,0.012333926,0.012183489,0.012179594,676.327783,675.6175977,489.9498603,489.9668293,1.060117283,1.085989504,1.142078451,1.140251305,50,50,50,50,0.015,0.015,0.015,0.015,663.7954894,663.0964727,482.5645037,482.5803293
 11/27  11:00:00,25,0.016476603,383.7597,0.363636,21.11,21.11,21.11,21.11,0.012296848,0.012355762,0.012197201,0.01219339,688.3620247,687.6436022,495.235017,495.2526557,1.051123329,1.076244263,1.136977611,1.135173292,50,50,50,50,0.015,0.015,0.015,0.015,676.327783,675.6175977,489.9498603,489.9668293
 11/27  11:10:00,25.1,0.016479546,387.7599,0.363636,21.11,21.11,21.11,21.11,0.012315819,0.012372814,0.012203844,0.012200107,700.0094191,699.2845956,499.5472815,499.5652322,1.045338127,1.070631241,1.128707309,1.12692285,50,50,50,50,0.015,0.015,0.015,0.015,688.3620247,687.6436022,495.235017,495.2526557
 11/27  11:20:00,25.2,0.016481778,382.76,0.363636,21.11,21.11,21.11,21.11,0.012330541,0.012385966,0.012206595,0.012202924,711.1383732,710.4085818,503.4351737,503.4532487,1.039753699,1.06522536,1.120596139,1.118828564,50,50,50,50,0.015,0.015,0.015,0.015,700.0094191,699.2845956,499.5472815,499.5652322
 11/27  11:30:00,25.3,0.016483291,391.7602,0.363636,21.11,21.11,21.11,21.11,0.012341751,0.012395936,0.012206952,0.012203336,721.9863718,721.252594,507.3572518,507.3753987,1.034275253,1.059934731,1.112626268,1.110872763,50,50,50,50,0.015,0.015,0.015,0.015,711.1383732,710.4085818,503.4351737,503.4532487
 11/27  11:40:00,25.4,0.016484077,390.7603,0.363636,21.11,21.11,21.11,21.11,0.012350064,0.012403273,0.01220549,0.012201921,732.4899191,731.7530886,511.2587421,511.2769552,1.028803189,1.054539856,1.104718669,1.102976648,50,50,50,50,0.015,0.015,0.015,0.015,721.9863718,721.252594,507.3572518,507.3753987
 11/27  11:50:00,25.5,0.016484128,390.7605,0.272727,21.11,21.11,21.11,21.11,0.012355987,0.012408426,0.012199176,0.012195647,742.6035152,741.8646985,513.819316,513.8374453,1.023377769,1.049152504,1.103287043,1.10155424,50,50,50,50,0.015,0.015,0.015,0.015,732.4899191,731.7530886,511.2587421,511.2769552
 11/27  12:00:00,25.6,0.016483434,383.7606,0.272727,21.11,21.11,21.11,21.11,0.012359944,0.012411761,0.012189971,0.012186472,752.1595326,751.4201736,515.3935881,515.4114388,1.018020291,1.043762649,1.095723477,1.093997825,50,50,50,50,0.015,0.015,0.015,0.015,742.6035152,741.8646985,513.819316,513.8374453
 11/27  12:10:00,25.78333333,0.01648796,387.7608,0.181818,21.11,21.11,21.11,21.11,0.012344373,0.012395534,0.012176131,0.012172657,754.9050582,754.1773856,515.4400129,515.4573307,1.045166594,1.070442048,1.094340995,1.092620722,50,50,50,50,0.015,0.015,0.015,0.015,752.1595326,751.4201736,515.3935881,515.4114388
 11/27  12:20:00,25.96666667,0.016490307,391.7609,0.0909091,21.11,21.11,21.11,21.11,0.012318396,0.012368892,0.012156795,0.012153337,753.8324514,753.1293264,513.6226133,513.6390861,1.039758692,1.064533985,1.093141567,1.091425218,50,50,50,50,0.015,0.015,0.015,0.015,754.9050582,754.1773856,515.4400129,515.4573307
 11/27  12:30:00,26.15,0.016490433,383.761,0.272727,21.11,21.11,21.11,21.11,0.012291114,0.012340978,0.01214218,0.01213873,751.5176867,750.8459051,513.3123008,513.3279788,1.03430399,1.058558104,1.073095992,1.071382256,50,50,50,50,0.015,0.015,0.015,0.015,753.8324514,753.1293264,513.6226133,513.6390861
 11/27  12:40:00,26.33333333,0.016488296,381.7612,0.272727,21.11,21.11,21.11,21.11,0.012266429,0.01231576,0.01213131,0.012127859,749.1221598,748.4829231,514.141303,514.1564125,1.029097158,1.053141832,1.065939953,1.064227984,50,50,50,50,0.015,0.015,0.015,0.015,751.5176867,750.8459051,513.3123008,513.3279788
 11/27  12:50:00,26.51666667,0.016483851,381.7613,0.272727,21.11,21.11,21.11,21.11,0.01224486,0.012293777,0.012121615,0.012118157,746.9398077,746.3316015,515.3612727,515.3759931,1.023975848,1.047834921,1.058993126,1.057282198,50,50,50,50,0.015,0.015,0.015,0.015,749.1221598,748.4829231,514.141303,514.1564125
 11/27  13:00:00,26.7,0.016477057,384.7615,0.363636,21.11,21.11,21.11,21.11,0.012225778,0.012274393,0.012114983,0.012111514,745.0126347,744.4332814,517.9002337,517.9147878,1.018903491,1.042631379,1.045873253,1.044162813,50,50,50,50,0.015,0.015,0.015,0.015,746.9398077,746.3316015,515.3612727,515.3759931
 11/27  13:10:00,26.41666667,0.016612025,385.7616,0.454545,21.11,21.11,21.11,21.11,0.01222625,0.012274804,0.012113087,0.012109604,749.6956447,749.1331339,522.3453336,522.3600391,0.98139163,1.005389976,1.033163492,1.031453388,50,50,50,50,0.015,0.015,0.015,0.015,745.0126347,744.4332814,517.9002337,517.9147878
 11/27  13:20:00,26.13333333,0.016737461,382.7618,0.363636,21.11,21.11,21.11,21.11,0.012237197,0.012285873,0.012109581,0.012106083,758.0014103,757.4428392,526.2648197,526.2797618,0.976488511,1.000805996,1.033267249,1.031557619,50,50,50,50,0.015,0.015,0.015,0.015,749.6956447,749.1331339,522.3453336,522.3600391
 11/27  13:30:00,25.85,0.016853595,383.7619,0.454545,21.11,21.11,21.11,21.11,0.01224963,0.012298539,0.012107302,0.012103787,767.1496963,766.5879037,530.7421996,530.7574328,0.971715921,0.996383955,1.020941395,1.019232494,50,50,50,50,0.015,0.015,0.015,0.015,758.0014103,757.4428392,526.2648197,526.2797618
 11/27  13:40:00,25.56666667,0.016960657,383.7621,0.181818,21.11,21.11,21.11,21.11,0.012259722,0.012308938,0.012095659,0.012092131,775.9787312,775.4120747,531.8022256,531.8173773,0.967007968,0.992016379,1.034056999,1.032349638,50,50,50,50,0.015,0.015,0.015,0.015,767.1496963,766.5879037,530.7421996,530.7574328
 11/27  13:50:00,25.28333333,0.017058873,390.7622,0.181818,21.11,21.11,21.11,21.11,0.012266964,0.01231655,0.012078855,0.012075314,784.4429818,783.8721959,530.9280565,530.9426859,0.962372037,0.987744689,1.028543568,1.026838529,50,50,50,50,0.015,0.015,0.015,0.015,775.9787312,775.4120747,531.8022256,531.8173773
 11/27  14:00:00,25,0.017148466,386.7624,0.454545,21.11,21.11,21.11,21.11,0.012271955,0.01232198,0.012071402,0.012067842,792.4641999,791.8905862,533.1538775,533.1681501,0.957806185,0.983563827,1.004122199,1.002420537,50,50,50,50,0.015,0.015,0.015,0.015,784.4429818,783.8721959,530.9280565,530.9426859
 11/27  14:10:00,25.1,0.017149513,387.7625,0.636364,21.11,21.11,21.11,21.11,0.012274332,0.012324806,0.012075864,0.012072282,800.1324901,799.5573054,539.964899,539.9795045,0.951929365,0.977722516,0.984639158,0.982942298,50,50,50,50,0.015,0.015,0.015,0.015,792.4641999,791.8905862,533.1538775,533.1681501
 11/27  14:20:00,25.2,0.017149864,391.7627,0.363636,21.11,21.11,21.11,21.11,0.012273998,0.012324905,0.012073816,0.012070215,807.5902989,807.0144162,545.1231469,545.1382636,0.946054878,0.971884978,0.996883586,0.995193361,50,50,50,50,0.015,0.015,0.015,0.015,800.1324901,799.5573054,539.964899,539.9795045
 11/27  14:30:00,25.3,0.01714951,390.7628,0.454545,21.11,21.11,21.11,21.11,0.012271187,0.01232251,0.012067942,0.012064325,814.7952815,814.2194002,549.6695306,549.6850667,0.940223254,0.966096902,0.98415723,0.982475172,50,50,50,50,0.015,0.015,0.015,0.015,807.5902989,807.0144162,545.1231469,545.1382636
 11/27  14:40:00,25.4,0.017148446,383.763,0.363636,21.11,21.11,21.11,21.11,0.012266274,0.012318036,0.012056629,0.012052999,821.5667049,820.9916949,552.6266757,552.6423621,0.934524448,0.960612961,0.984280065,0.982608058,50,50,50,50,0.015,0.015,0.015,0.015,814.7952815,814.2194002,549.6695306,549.6850667
