Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/27  14:50:00,25.5,0.017146663,383.7631,0.272727,21.11,21.11,21.11,21.11,0.012259618,0.012311869,0.01203901,0.01203537,827.9771951,827.4039266,553.4514776,553.4669346,0.928905549,0.955225759,0.984641383,0.982981293,50,50,50,50,0.015,0.015,0.015,0.015,821.5667049,820.9916949,552.6266757,552.6423621
 11/27  15:00:00,25.6,0.017144152,382.7633,0.545455,21.11,21.11,21.11,21.11,0.012251506,0.012304315,0.012028527,0.012024874,834.0843064,833.5134869,557.0001929,557.0155451,0.923333464,0.949941595,0.959827399,0.958180986,50,50,50,50,0.015,0.015,0.015,0.015,827.9771951,827.4039266,553.4514776,553.4669346
 11/27  15:10:00,25.6,0.017036751,384.7634,0.454545,21.11,21.11,21.11,21.11,0.012243561,0.012297,0.012020753,0.01201709,839.9871266,839.4191854,561.2071998,561.2226529,0.917586195,0.944498328,0.960059494,0.958428981,50,50,50,50,0.015,0.015,0.015,0.015,834.0843064,833.5134869,557.0001929,557.0155451
 11/27  15:20:00,25.6,0.016929386,382.7636,0.545455,21.11,21.11,21.11,21.11,0.012236682,0.012290821,0.012017254,0.012013582,845.6464263,845.0817068,566.4545743,566.4703321,0.911894446,0.939140425,0.947825291,0.946212715,50,50,50,50,0.015,0.015,0.015,0.015,839.9871266,839.4191854,561.2071998,561.2226529
 11/27  15:30:00,25.6,0.016822057,382.7637,0.363636,21.11,21.11,21.11,21.11,0.012231052,0.012285955,0.012009504,0.01200583,851.0743431,850.5131607,569.5831781,569.5990886,0.906257776,0.933861445,0.95468267,0.953090369,50,50,50,50,0.015,0.015,0.015,0.015,845.6464263,845.0817068,566.4545743,566.4703321
 11/27  15:40:00,25.6,0.016714765,391.7639,0.545455,21.11,21.11,21.11,21.11,0.012226529,0.01228222,0.012005777,0.012002104,856.4968333,855.9391671,573.9417512,573.9578112,0.900601025,0.928388398,0.936323891,0.93475396,50,50,50,50,0.015,0.015,0.015,0.015,851.0743431,850.5131607,569.5831781,569.5990886
 11/27  15:50:00,25.6,0.016607508,386.764,0.272727,21.11,21.11,21.11,21.11,0.012222921,0.012279392,0.0119956,0.011991936,861.7217964,861.1677714,575.4100299,575.4259582,0.8949684,0.922913231,0.949608934,0.948063931,50,50,50,50,0.015,0.015,0.015,0.015,856.4968333,855.9391671,573.9417512,573.9578112
 11/27  16:00:00,25.6,0.016500287,389.7642,0.545455,21.11,21.11,21.11,21.11,0.012220088,0.012277341,0.01199175,0.011988097,866.7878668,866.2376605,578.7761249,578.7919489,0.889424735,0.917630373,0.925224469,0.923706474,50,50,50,50,0.015,0.015,0.015,0.015,861.7217964,861.1677714,575.4100299,575.4259582
 11/27  16:10:00,25.6,0.016607508,381.7643,0.363636,21.11,21.11,21.11,21.11,0.012217014,0.012275128,0.011985622,0.011981988,871.4900636,870.9440903,580.9672422,580.982906,0.886921105,0.915849555,0.935319658,0.933831271,50,50,50,50,0.015,0.015,0.015,0.015,866.7878668,866.2376605,578.7761249,578.7919489
 11/27  16:20:00,25.6,0.016714765,391.7645,0.272727,21.11,21.11,21.11,21.11,0.012213239,0.012272564,0.011973751,0.011970143,876.1245258,875.5824142,581.0869412,581.102206,0.884950208,0.915878712,0.940106126,0.9386496,50,50,50,50,0.015,0.015,0.015,0.015,871.4900636,870.9440903,580.9672422,580.982906
 11/27  16:30:00,25.6,0.016822057,386.7646,0.363636,21.11,21.11,21.11,21.11,0.012208678,0.012269468,0.011962464,0.011958888,880.5547107,880.0162231,581.324984,581.3397399,0.88274857,0.914499559,0.931783498,0.93036103,50,50,50,50,0.015,0.015,0.015,0.015,876.1245258,875.5824142,581.0869412,581.102206
 11/27  16:40:00,25.6,0.016929386,384.7648,0.545455,21.11,21.11,21.11,21.11,0.012203401,0.012265789,0.011959206,0.011955664,884.7249918,884.1902548,584.4244809,584.4389769,0.880457268,0.91301542,0.917042439,0.915656467,50,50,50,50,0.015,0.015,0.015,0.015,880.5547107,880.0162231,581.324984,581.3397399
 11/27  16:50:00,25.6,0.017036751,389.7649,0.545455,21.11,21.11,21.11,21.11,0.012197517,0.012261567,0.011960059,0.011956557,888.7929177,888.2619483,589.2159352,589.230483,0.878160148,0.911494224,0.914919869,0.913573191,50,50,50,50,0.015,0.015,0.015,0.015,884.7249918,884.1902548,584.4244809,584.4389769
 11/27  17:00:00,25.6,0.017144152,383.7651,0.454545,21.11,21.11,21.11,21.11,0.012191129,0.012256874,0.011957922,0.011954469,892.6084222,892.0814451,593.0160768,593.0307174,0.875892509,0.90996321,0.919256576,0.917952065,50,50,50,50,0.015,0.015,0.015,0.015,888.7929177,888.2619483,589.2159352,589.230483
 11/27  17:10:00,25.6,0.017141228,385.7652,0.454545,21.11,21.11,21.11,21.11,0.01215938,0.012226703,0.011952913,0.011949516,886.8930191,886.3917437,595.9153787,595.9299953,0.919978119,0.954825317,0.916153438,0.914893859,50,50,50,50,0.015,0.015,0.015,0.015,892.6084222,892.0814451,593.0160768,593.0307174
 11/27  17:20:00,25.6,0.017138305,386.7654,0.545455,21.11,21.11,21.11,21.11,0.012115033,0.012183982,0.01194979,0.011946455,875.8148274,875.364136,599.6632058,599.6777826,0.917093037,0.952700379,0.906798914,0.90558674,50,50,50,50,0.015,0.015,0.015,0.015,886.8930191,886.3917437,595.9153787,595.9299953
 11/27  17:30:00,25.6,0.017135383,389.7655,0.181818,21.11,21.11,21.11,21.11,0.012070701,0.012141438,0.011934914,0.011931651,863.5192998,863.1323691,599.0366787,599.0508779,0.9141623,0.950505973,0.929191817,0.928029383,50,50,50,50,0.015,0.015,0.015,0.015,875.8148274,875.364136,599.6632058,599.6777826
 11/27  17:40:00,25.6,0.017132462,382.7657,0.0909091,21.11,21.11,21.11,21.11,0.012031593,0.012104296,0.011910369,0.011907188,851.5276465,851.206368,594.3251489,594.3384867,0.911214906,0.948272733,0.932960117,0.931848986,50,50,50,50,0.015,0.015,0.015,0.015,863.5192998,863.1323691,599.0366787,599.0508779
 11/27  17:50:00,25.6,0.017129542,383.7658,0,21.11,21.11,21.11,21.11,0.011998197,0.012073005,0.011880495,0.011877401,840.2136156,839.9542583,586.8462641,586.8583562,0.908265273,0.946016478,0.936843885,0.935785315,50,50,50,50,0.015,0.015,0.015,0.015,851.5276465,851.206368,594.3251489,594.3384867
 11/27  18:00:00,25.6,0.017126623,382.766,0,21.11,21.11,21.11,21.11,0.011969444,0.012046447,0.011851168,0.011848164,829.4801926,829.2778788,578.5830091,578.5937133,0.905326007,0.94375147,0.934496071,0.933490913,50,50,50,50,0.015,0.015,0.015,0.015,840.2136156,839.9542583,586.8462641,586.8583562
 11/27  18:10:00,25.5,0.017126213,387.7661,0,21.11,21.11,21.11,21.11,0.011935567,0.012014803,0.011823865,0.011820954,816.4526139,816.310383,570.6260504,570.6354265,0.918483301,0.957845679,0.933517935,0.932566796,50,50,50,50,0.015,0.015,0.015,0.015,829.4801926,829.2778788,578.5830091,578.5937133
 11/27  18:20:00,25.4,0.017125077,391.7663,0,21.11,21.11,21.11,21.11,0.011899045,0.011980612,0.011798318,0.011795502,802.3773324,802.2999437,563.2510217,563.2592199,0.917163873,0.957428502,0.93258077,0.931683927,50,50,50,50,0.015,0.015,0.015,0.015,816.4526139,816.310383,570.6260504,570.6354265
 11/27  18:30:00,25.3,0.017123223,387.7664,0,21.11,21.11,21.11,21.11,0.011863186,0.011947208,0.011773996,0.011771279,788.3005493,788.2895823,556.2397661,556.2469369,0.915861096,0.957008606,0.931691049,0.930848572,50,50,50,50,0.015,0.015,0.015,0.015,802.3773324,802.2999437,563.2510217,563.2592199
 11/27  18:40:00,25.2,0.01712066,390.7666,0,21.11,21.11,21.11,21.11,0.011829463,0.01191606,0.011750556,0.011747941,774.786367,774.839675,549.5721597,549.5784308,0.914581559,0.956597058,0.930854547,0.93006634,50,50,50,50,0.015,0.015,0.015,0.015,788.3005493,788.2895823,556.2397661,556.2469369
 11/27  18:50:00,25.1,0.017117394,382.7667,0,21.11,21.11,21.11,21.11,0.011798019,0.011887285,0.011727834,0.011725325,761.7233333,761.8373826,543.0117723,543.0172423,0.913329017,0.956199062,0.930076146,0.929341995,50,50,50,50,0.015,0.015,0.015,0.015,774.786367,774.839675,549.5721597,549.5784308
 11/27  19:00:00,25,0.017113436,387.7669,0,21.11,21.11,21.11,21.11,0.01176852,0.011860523,0.011705758,0.011703356,749.2419831,749.4127377,536.7212371,536.7259945,0.91210713,0.955819056,0.929359355,0.928678959,50,50,50,50,0.015,0.015,0.015,0.015,761.7233333,761.8373826,543.0117723,543.0172423
 11/27  19:10:00,24.9,0.017211609,382.767,0,19.26434179,20.65799253,20.82878274,20.92088378,0.011363773,0.011450109,0.011296493,0.011294109,735.2712137,735.3749695,530.2817036,530.2849173,0,0,0,0,19.71682527,20.77629319,20.90285927,20.97087915,0.011470351,0.011558267,0.011404326,0.011401945,739.0419949,739.1673944,532.0265405,532.0303024
 11/27  19:20:00,24.8,0.017307875,385.7672,0,17.9394698,20.25667471,20.5739269,20.74737159,0.010999369,0.011079515,0.010927052,0.010924586,722.1045207,722.1009804,524.2213351,524.2214337,0,0,0,0,18.23540165,20.35216467,20.63495082,20.7890639,0.011086432,0.011168115,0.011015389,0.011012949,725.2456381,725.2700494,525.6686755,525.6696122
 11/27  19:30:00,24.7,0.017402251,389.7673,0,16.96463116,19.89013233,20.33641012,20.58380037,0.010663169,0.010736912,0.01058535,0.010582727,710.2098828,710.081413,518.8248267,518.8208623,0,0,0,0,17.31663862,20.02680893,20.42541745,20.64526792,0.010788985,0.010865166,0.010713277,0.010710719,714.6646681,714.5846628,520.8484648,520.8461154
 11/27  19:40:00,24.6,0.01749475,383.7675,0,16.15870429,19.55010993,20.11177937,20.42741444,0.010348465,0.010415438,0.010264611,0.010261774,698.8148918,698.5488004,513.4889476,513.4798814,0.004052924,0,0,0,25.03020027,19.70574968,20.21502469,20.499459,0.011677742,0.010563077,0.010411921,0.010409187,704.0405715,703.8388757,515.9331968,515.92655
 11/27  19:50:00,24.5,0.01758539,391.7676,0,15.75501394,19.26984552,19.92227522,20.29376822,0.010107757,0.010147059,0.009996745,0.009993669,689.7383203,689.3067637,509.3994736,509.3855739,0.129112437,0,0,0,33.07935214,19.49505764,20.07455536,20.40116658,0.012674233,0.010362842,0.010212114,0.010209229,697.0551562,696.7654868,512.71393,512.7039233
 11/27  20:00:00,24.4,0.017674185,391.7677,0,15.5612571,18.58757105,19.45165554,19.95813336,0.009635621,0.009483747,0.009334572,0.009330821,667.4952748,666.3255849,499.1424951,499.115208,0.35055436,0,0,0,50,19.01102866,19.74503155,20.16787248,0.015,0.009896719,0.009746853,0.009743534,681.3353492,680.6262866,505.5238103,505.5050374
 11/27  20:10:00,24.31666667,0.017547584,385.7679,0,15.56000255,18.38110701,19.30325248,19.84988476,0.009505986,0.009279648,0.009130728,0.009126705,660.2390013,659.0434746,495.749073,495.7162498,0.32828567,0,0,0,50,18.51932987,19.40234536,19.92207251,0.015,0.009416381,0.009267283,0.009263438,665.040185,663.8960432,497.9936881,497.9644571
 11/27  20:20:00,24.23333333,0.017421797,390.768,0,15.56000001,18.1829357,19.15842884,19.74337214,0.00938577,0.009082882,0.008934184,0.008929879,653.5375965,652.2952817,492.7375369,492.6995489,0.337877393,0,0,0,50,18.34549975,19.27708411,19.83059734,0.015,0.009244423,0.009095539,0.009091462,659.0423667,657.8535858,495.2261404,495.1923845
 11/27  20:30:00,24.15,0.017296821,390.7682,0,15.56,17.634361,18.75274611,19.44293964,0.009051674,0.008531537,0.008383468,0.008378367,634.9686489,633.291666,484.211277,484.1585809,0.353745662,0,0,0,50,17.97794862,19.00776825,19.63217781,0.015,0.00887775,0.00872929,0.008724692,646.6181639,645.2197493,489.5615617,489.5181558
 11/27  20:40:00,24.06666667,0.017172651,390.7683,0,15.56,17.11237778,18.35131689,19.139254,0.008742914,0.007994468,0.007846961,0.007841022,617.0024056,614.8476328,475.9446553,475.8767635,0.361853112,0,0,0,50,17.4343381,18.60002774,19.32786907,0.015,0.008326579,0.008178727,0.008173309,628.1175851,626.2498406,481.0554974,480.9970516
 11/27  20:50:00,23.98333333,0.017049279,384.7685,0,15.56,16.65175224,17.98134448,18.85269732,0.008482292,0.007510279,0.007363277,0.007356546,600.5229453,598.0136144,468.2501977,468.1673503,0.369369915,0,0,0,50,16.93631638,18.21086251,19.03087446,0.015,0.007810024,0.007662707,0.007656468,610.7568393,608.4585189,473.0391977,472.9656941
 11/27  21:00:00,23.9,0.016926704,381.7686,0,15.56,16.23052819,17.63596756,18.5793334,0.008260265,0.007068842,0.006922349,0.006914895,585.1031486,582.3369142,460.8719225,460.7743601,0.376501378,0,0,0,50,16.49209302,17.85040192,18.749422,0.015,0.007342316,0.007195504,0.007188498,594.6757353,592.0615693,465.4575106,465.3690921
 11/27  21:10:00,23.9,0.017052629,385.7688,0,15.56,15.84030707,17.31047952,18.31657016,0.008071553,0.006663423,0.006517465,0.006509367,571.0120246,568.0654226,454.1718597,454.0614213,0.387956366,0,0,0,50,16.08173192,17.51272706,18.48016454,0.015,0.00691472,0.006768426,0.006760726,579.7291176,576.8873488,458.3042898,458.2017307
 11/27  21:20:00,23.9,0.017178561,381.7689,0,15.56,15.56492629,17.0018564,18.06286594,0.007912765,0.006390141,0.006144315,0.006135657,558.094989,555.1048795,448.053506,447.9319333,0.399202612,0.344187924,0,0,50,32.92015353,17.19367382,18.22084528,0.015,0.010831711,0.006375629,0.006367315,566.1165101,563.1208396,451.8583799,451.7437075
 11/27  21:30:00,23.9,0.017304501,391.7691,0,15.56,15.56000036,16.7084198,17.81749607,0.007780334,0.006453073,0.005800103,0.005790972,546.6679335,543.945393,442.8505125,442.7209942,0.410195445,0.620963797,0,0,50,50,16.92684467,18.00061149,0.015,0.015,0.006054837,0.006046051,554.9689825,552.0335023,446.5621117,446.4378728
 11/27  21:40:00,23.9,0.01743045,384.7692,0,15.56,15.56,16.43224965,17.57995903,0.007671006,0.006525404,0.005482322,0.005472807,536.2089919,533.7283605,438.0178981,437.8817117,0.421066166,0.329941905,0,0,50,50,16.7084198,17.81749607,0.015,0.015,0.005800103,0.005790972,546.6679335,543.945393,442.8505125,442.7209942
 11/27  21:50:00,23.9,0.017556406,383.7694,0,15.56,15.56,16.17277915,17.34972588,0.007581879,0.006599064,0.005188719,0.005178909,526.5040496,524.2491069,433.4325113,433.2906194,0.431816436,0.4395357,0,0,50,50,16.43224965,17.57995903,0.015,0.015,0.005482322,0.005472807,536.2089919,533.7283605,438.0178981,437.8817117
 11/27  22:00:00,23.9,0.01768237,388.7695,0,15.56,15.56,15.92828596,17.12626088,0.007510377,0.006672371,0.00491723,0.004907211,517.7550353,515.7097849,429.3848764,429.239494,0.442438483,0.454381281,0,0,50,50,16.17277915,17.34972588,0.015,0.015,0.005188719,0.005178909,526.5040496,524.2491069,433.4325113,433.2906194
 11/27  22:10:00,23.8,0.017573353,386.7697,0,15.56,15.56,15.74929295,16.98541241,0.007467964,0.006714453,0.00473633,0.004726225,509.7101134,507.8003952,426.7785218,426.6319557,0.90209005,0.916600894,0,0,50,50,15.89527167,17.10253949,0.015,0.015,0.004884828,0.004874797,516.066632,514.0456119,428.9297525,428.7842387
 11/27  22:20:00,23.7,0.017464944,384.7698,0,15.56,15.56,15.56029211,16.72675573,0.007401347,0.006784885,0.004729511,0.004417771,496.3988188,494.7152218,422.2420964,422.0133114,0.914564894,0.930694265,0.465768922,0,50,50,50,16.89200673,0.015,0.015,0.015,0.004610068,505.041998,503.2193516,425.082415,424.9349281
 11/27  22:30:00,23.6,0.01735714,390.77,0,15.56,15.56,15.56000034,16.58636288,0.00737246,0.006822635,0.004942288,0.004264391,490.7275387,489.1524534,420.4658043,420.1970849,0.926920101,0.944562051,0.85814618,0,50,50,50,16.70392432,0.015,0.015,0.015,0.004393755,495.6036129,493.9366168,422.0101212,421.7874253
 11/27  22:40:00,23.5,0.017249938,389.7701,0,15.56,15.56,15.56,16.34289003,0.007330814,0.006882948,0.005275257,0.004014111,481.5046734,480.1032497,417.5015854,417.1639587,0.939212257,0.958219079,0.78617592,0,50,50,50,16.49163285,0.015,0.015,0.015,0.004159043,486.6466704,485.1468951,419.1534625,418.8326306
 11/27  22:50:00,23.4,0.017143334,385.7703,0,15.56,15.56,15.56,16.20746963,0.007311915,0.006915612,0.005445573,0.003879896,475.9349802,474.6257865,415.4352907,415.0688031,0.951411299,0.971740118,0.91677846,0,50,50,50,16.32058907,0.015,0.015,0.015,0.003991961,480.4911942,479.1049101,417.0977277,416.7632784
 11/27  23:00:00,23.3,0.017037325,386.7704,0,15.56,15.56,15.56,15.97150838,0.007285399,0.006968192,0.005713587,0.003660328,467.1639208,466.0031187,412.2531755,411.8048473,0.963572483,0.985113434,0.93852026,0,50,50,50,16.11665116,0.015,0.015,0.015,0.00378998,472.3922452,471.1450024,414.1767114,413.7750083
 11/27  23:10:00,23.03333333,0.016727015,385.7706,0,15.56,15.56,15.56,15.8414556,0.007273365,0.006995431,0.005851745,0.003546408,462.0849465,460.9994323,410.6663037,410.2189297,0.974712647,0.997126329,0.95302439,0,50,50,50,15.95021845,0.015,0.015,0.015,0.003641968,466.2631715,465.1142216,411.9994079,411.5633326
 11/27  23:20:00,22.76666667,0.016421893,381.7707,0,15.56,15.56,15.56,15.61534327,0.007256864,0.007038944,0.006066834,0.003360733,453.6397571,452.676808,407.7706058,407.2765534,0.982865647,1.006074416,0.967139338,0,50,50,50,15.75398267,0.015,0.015,0.015,0.003469207,458.8074708,457.7735402,409.5869672,409.1160414
 11/27  23:30:00,22.5,0.016121878,381.7709,0,15.56,15.56,15.56,15.56038745,0.007240032,0.007091372,0.006318922,0.004011343,443.7001694,442.8894439,404.2226298,403.8116934,0.990937177,1.014936715,0.981074871,1.275899614,50,50,50,50,0.015,0.015,0.015,0.015,453.6397571,452.676808,407.7706058,407.2765534
 11/27  23:40:00,22.23333333,0.015826891,384.771,0,15.56,15.56,15.56,15.56000198,0.007228124,0.007140829,0.006548074,0.00481181,434.5768095,433.9126834,401.0826992,400.7506828,0.998974406,1.023642297,0.994473593,0.928729238,50,50,50,50,0.015,0.015,0.015,0.015,443.7001694,442.8894439,404.2226298,403.8116934
 11/27  23:50:00,21.96666667,0.015536853,388.7712,0,15.56,15.56,15.56,15.56000001,0.007222636,0.007182363,0.006730704,0.0054486,427.2515522,426.7111617,398.87632,398.5937456,1.006958832,1.032287189,1.007637655,0.926702323,50,50,50,50,0.015,0.015,0.015,0.015,434.5768095,433.9126834,401.0826992,400.7506828
 11/27  24:00:00,21.7,0.015251687,391.7713,0,15.56,15.56,15.56,15.56,0.007222622,0.007216212,0.006869697,0.005915339,421.6598159,421.2184905,397.5589794,397.3133462,1.014891606,1.040845373,1.020646856,0.989442845,50,50,50,50,0.015,0.015,0.015,0.015,427.2515522,426.7111617,398.87632,398.5937456
 11/28  00:10:00,21.41666667,0.015173145,389.7715,0,15.56,15.56,15.56,15.56,0.007225318,0.007243195,0.006975172,0.006252288,417.0387587,416.6768124,396.5222405,396.308724,1.021863279,1.048522726,1.032622275,1.002688994,50,50,50,50,0.015,0.015,0.015,0.015,421.6598159,421.2184905,397.5589794,397.3133462
 11/28  00:20:00,21.13333333,0.01509206,386.7716,0,15.56,15.56,15.56,15.56,0.007228974,0.007264701,0.007056893,0.006500351,412.8152422,412.5185314,395.3331478,395.1481048,1.028792422,1.056145676,1.044456783,1.015457937,50,50,50,50,0.015,0.015,0.015,0.015,417.0387587,416.6768124,396.5222405,396.308724
 11/28  00:30:00,20.85,0.015008533,390.7718,0,15.56,15.56,15.56,15.56,0.007232929,0.007282148,0.007121924,0.006687999,409.359037,409.1162736,394.4603328,394.3002822,1.035684533,1.063721956,1.056140932,1.028062617,50,50,50,50,0.015,0.015,0.015,0.015,412.8152422,412.5185314,395.3331478,395.1481048
 11/28  00:40:00,20.56666667,0.014922664,389.7719,0,15.56,15.56,15.56,15.56,0.007237055,0.007296676,0.007174908,0.00683283,406.467937,406.2697543,393.7721938,393.6339952,1.042542712,1.07125312,1.067670542,1.040488038,50,50,50,50,0.015,0.015,0.015,0.015,409.359037,409.1162736,394.4603328,394.3002822
 11/28  00:50:00,20.28333333,0.01483455,385.7721,0,15.56,15.56,15.56,15.56,0.007241361,0.007309103,0.007218934,0.006945991,403.670636,403.5098215,392.853581,392.7339503,1.049368625,1.078739813,1.07904488,1.052729297,50,50,50,50,0.015,0.015,0.015,0.015,406.467937,406.2697543,393.7721938,393.6339952
 11/28  01:00:00,20,0.014744288,383.7722,0,15.56,15.56,15.56,15.56,0.00724585,0.00732,0.007256182,0.007035243,400.9051502,400.7761006,391.6899863,391.585691,1.056163393,1.086182671,1.090265265,1.064787716,50,50,50,50,0.015,0.015,0.015,0.015,403.670636,403.5098215,392.853581,392.7339503
 11/28  01:10:00,20,0.014568243,384.7724,0,15.56,15.56,15.56,15.56,0.007250963,0.007330207,0.007288738,0.007106849,398.4637731,398.3613878,390.6139689,390.5225498,1.05927688,1.089832689,1.097677694,1.073008703,50,50,50,50,0.015,0.015,0.015,0.015,400.9051502,400.7761006,391.6899863,391.585691
 11/28  01:20:00,20,0.014392294,381.7725,0,15.56,15.56,15.56,15.56,0.007256824,0.00734016,0.007317998,0.007165465,396.1460001,396.0659436,389.4600066,389.3794878,1.062346708,1.093421359,1.104931339,1.081045046,50,50,50,50,0.015,0.015,0.015,0.015,398.4637731,398.3613878,390.6139689,390.5225498
 11/28  01:30:00,20,0.014216443,391.7727,0,15.56,15.56,15.56,15.56,0.007263301,0.007349977,0.007344794,0.007214446,394.8949367,394.8319497,389.1989019,389.1287405,1.065379593,1.096958059,1.112031166,1.088902193,50,50,50,50,0.015,0.015,0.015,0.015,396.1460001,396.0659436,389.4600066,389.3794878
 11/28  01:40:00,20,0.014040689,387.7728,0,15.56,15.56,15.56,15.56,0.007270195,0.007359646,0.00736964,0.0072562,393.9689857,393.9188192,389.1148008,389.0544364,1.068378913,1.100447218,1.118979653,1.096583168,50,50,50,50,0.015,0.015,0.015,0.015,394.8949367,394.8319497,389.1989019,389.1287405
 11/28  01:50:00,20,0.013865032,381.773,0,15.56,15.56,15.56,15.56,0.007277339,0.007369142,0.007392893,0.007292478,392.622004,392.5828556,388.4860556,388.4338059,1.071346551,1.103891359,1.125778666,1.104090513,50,50,50,50,0.015,0.015,0.015,0.015,393.9689857,393.9188192,389.1148008,389.0544364
 11/28  02:00:00,20,0.013689472,385.7731,0,15.56,15.56,15.56,15.56,0.007284619,0.007378454,0.007414821,0.007324568,391.452116,391.4224824,387.9291259,387.8835257,1.074283697,1.107292135,1.132430233,1.111427066,50,50,50,50,0.015,0.015,0.015,0.015,392.622004,392.5828556,388.4860556,388.4338059
 11/28  02:10:00,19.81666667,0.013454822,388.7733,0,15.56,15.56,15.56,15.56,0.007290622,0.007386294,0.00743434,0.007352106,390.7985522,390.7761478,387.7970515,387.7574975,1.073265981,1.106768699,1.135016257,1.114675231,50,50,50,50,0.015,0.015,0.015,0.015,391.452116,391.4224824,387.9291259,387.8835257
 11/28  02:20:00,19.63333333,0.013223665,388.7734,0,15.56,15.56,15.56,15.56,0.007294774,0.007392171,0.007451118,0.007375298,390.4530752,390.435686,387.8944916,387.8606429,1.072225664,1.10622345,1.13747025,1.11777004,50,50,50,50,0.015,0.015,0.015,0.015,390.7985522,390.7761478,387.7970515,387.7574975
 11/28  02:30:00,19.45,0.012995955,381.7736,0,15.56,15.56,15.56,15.56,0.007297242,0.007396293,0.00746549,0.007394883,389.6282823,389.6155403,387.4483581,387.4190839,1.071159231,1.105642262,1.139788856,1.120708971,50,50,50,50,0.015,0.015,0.015,0.015,390.4530752,390.435686,387.8944916,387.8606429
 11/28  02:40:00,19.26666667,0.012771646,382.7737,0,15.56,15.56,15.56,15.56,0.007298436,0.007399089,0.007477985,0.007411693,388.6513571,388.6433725,386.7962026,386.770328,1.070064844,1.105019574,1.141970189,1.123491005,50,50,50,50,0.015,0.015,0.015,0.015,389.6282823,389.6155403,387.4483581,387.4190839
 11/28  02:50:00,19.08333333,0.01255069,383.7739,0,15.56,15.56,15.56,15.56,0.007298723,0.00740093,0.007489049,0.007426401,387.8344908,387.8306915,386.2568735,386.2337753,1.068941285,1.104353014,1.14401317,1.126115922,50,50,50,50,0.015,0.015,0.015,0.015,388.6513571,388.6433725,386.7962026,386.770328
 11/28  03:00:00,18.9,0.012333044,386.774,0,15.56,15.56,15.56,15.56,0.007298352,0.007402072,0.007498994,0.00743948,387.4526986,387.4515494,386.1101589,386.0898392,1.067787795,1.103641629,1.145917718,1.128584466,50,50,50,50,0.015,0.015,0.015,0.015,387.8344908,387.8306915,386.2568735,386.2337753
 11/28  03:10:00,18.71666667,0.012256735,384.7742,0,15.56,15.56,15.56,15.56,0.007297783,0.007402951,0.00750827,0.007451516,387.1444373,387.1447992,386.0010009,385.9833769,1.070210627,1.10650049,1.151288733,1.134502523,50,50,50,50,0.015,0.015,0.015,0.015,387.4526986,387.4515494,386.1101589,386.0898392
 11/28  03:20:00,18.53333333,0.012180325,383.7743,0,15.56,15.56,15.56,15.56,0.007297242,0.007403792,0.007517113,0.007462838,386.7498748,386.7514258,385.7762103,385.7609058,1.07260808,1.109325261,1.15653292,1.140277282,50,50,50,50,0.015,0.015,0.015,0.015,387.1444373,387.1447992,386.0010009,385.9833769
 11/28  03:30:00,18.35,0.012103827,384.7745,0,15.56,15.56,15.56,15.56,0.007296765,0.007404636,0.007525585,0.007473569,386.4157929,386.4183301,385.5870295,385.5736878,1.074978225,1.112113867,1.161642055,1.145901177,50,50,50,50,0.015,0.015,0.015,0.015,386.7498748,386.7514258,385.7762103,385.7609058
 11/28  03:40:00,18.16666667,0.012027252,386.7746,0,15.56,15.56,15.56,15.56,0.007296315,0.007405454,0.007533676,0.007483745,386.3263411,386.3292173,385.6201633,385.6086749,1.077320307,1.114865669,1.166627882,1.15138669,50,50,50,50,0.015,0.015,0.015,0.015,386.4157929,386.4183301,385.5870295,385.5736878
 11/28  03:50:00,17.98333333,0.011950611,385.7748,0,15.56,15.56,15.56,15.56,0.00729585,0.007405817,0.007541377,0.007493386,386.2827069,386.2854579,385.6802298,385.6704629,1.079634054,1.116696375,1.171493607,1.156737665,50,50,50,50,0.015,0.015,0.015,0.015,386.3263411,386.3292173,385.6201633,385.6086749
 11/28  04:00:00,17.8,0.011873916,386.7749,0,15.56,15.56,15.56,15.56,0.00729534,0.007405696,0.007548687,0.007502516,386.3147488,386.3170836,385.8000746,385.7918719,1.081919325,1.118820717,1.176243972,1.16195944,50,50,50,50,0.015,0.015,0.015,0.015,386.2827069,386.2854579,385.6802298,385.6704629
 11/28  04:10:00,17.61666667,0.011604386,389.7751,0,15.56,15.56,15.56,15.56,0.00729527,0.007406107,0.007556405,0.007511966,386.6329817,386.6342521,386.1915075,386.1848739,1.087535179,1.125251445,1.185074862,1.171249199,50,50,50,50,0.015,0.015,0.015,0.015,386.3147488,386.3170836,385.8000746,385.7918719
 11/28  04:20:00,17.43333333,0.011339529,383.7752,0,15.56,15.56,15.56,15.56,0.00729603,0.007407546,0.007564861,0.007522087,386.5574125,386.5581926,386.1794458,386.1739822,1.09353806,1.131701536,1.193801597,1.180421674,50,50,50,50,0.015,0.015,0.015,0.015,386.6329817,386.6342521,386.1915075,386.1848739
 11/28  04:30:00,17.25,0.011079276,387.7754,0,15.56,15.56,15.56,15.56,0.007297646,0.007409958,0.007573956,0.007532791,386.5708302,386.5714314,386.2477161,386.2431467,1.099527877,1.138092917,1.202420178,1.189484515,50,50,50,50,0.015,0.015,0.015,0.015,386.5574125,386.5581926,386.1794458,386.1739822
 11/28  04:40:00,17.06666667,0.010823555,387.7755,0,15.56,15.56,15.56,15.56,0.007299949,0.007413111,0.007583463,0.007543849,386.6921637,386.6924311,386.4154105,386.4116449,1.105500557,1.144497906,1.21096826,1.198444413,50,50,50,50,0.015,0.015,0.015,0.015,386.5708302,386.5714314,386.2477161,386.2431467
 11/28  04:50:00,16.88333333,0.0105723,384.7757,0,15.56,15.56,15.56,15.56,0.007302747,0.007416761,0.007592576,0.007555055,386.5928182,386.5931126,386.3564605,386.3532791,1.11145523,1.150843915,1.218031745,1.207308348,50,50,50,50,0.015,0.015,0.015,0.015,386.6921637,386.6924311,386.4154105,386.4116449
 11/28  05:00:00,16.7,0.010325442,390.7758,0,15.56,15.56,15.56,15.56,0.007305894,0.007420758,0.00760122,0.007566274,386.8759032,386.8756369,386.6725468,386.6699839,1.117391991,1.157204203,1.225683652,1.216071969,50,50,50,50,0.015,0.015,0.015,0.015,386.5928182,386.5931126,386.3564605,386.3532791
 11/28  05:10:00,16.51666667,0.010261682,390.776,0,15.56,15.56,15.56,15.56,0.00731612,0.007431959,0.007615935,0.007583875,387.3756239,387.3739303,387.1979674,387.1961101,1.14109586,1.181944729,1.250968606,1.242454997,50,50,50,50,0.015,0.015,0.015,0.015,386.8759032,386.8756369,386.6725468,386.6699839
 11/28  05:20:00,16.33333333,0.01019781,390.7761,0,15.56,15.56,15.56,15.56,0.007335961,0.007452903,0.007639185,0.007609549,387.8905654,387.8871183,387.7334758,387.732325,1.164905524,1.206752608,1.276265713,1.267379452,50,50,50,50,0.015,0.015,0.015,0.015,387.3756239,387.3739303,387.1979674,387.1961101
 11/28  05:30:00,16.15,0.010133838,385.7763,0,15.56,15.56,15.56,15.56,0.007364194,0.007482295,0.007669816,0.007642106,387.910976,387.9070141,387.7739749,387.7732193,1.188784418,1.231614603,1.301580668,1.292971468,50,50,50,50,0.015,0.015,0.015,0.015,387.8905654,387.8871183,387.7334758,387.732325
 11/28  05:40:00,15.96666667,0.010069776,384.7764,0,15.56,15.56,15.56,15.56,0.007398371,0.007517617,0.007705526,0.007679414,387.576135,387.5733128,387.4603568,387.4596255,1.212720785,1.256530422,1.326929876,1.318591318,50,50,50,50,0.015,0.015,0.015,0.015,387.910976,387.9070141,387.7739749,387.7732193
 11/28  05:50:00,15.78333333,0.010005634,388.7766,0,15.56,15.56,15.56,15.56,0.007436324,0.007557042,0.007744318,0.007719619,387.4955648,387.493906,387.3984538,387.3977035,1.236715087,1.282401549,1.352334335,1.344259967,50,50,50,50,0.015,0.015,0.015,0.015,387.576135,387.5733128,387.4603568,387.4596255
 11/28  06:00:00,15.6,0.009941422,386.7767,0,15.56,15.56,15.56,15.56,0.007476958,0.007599149,0.007784855,0.007761454,387.4424382,387.4415005,387.3605671,387.3598512,1.261699675,1.308228778,1.377812365,1.369995642,50,50,50,50,0.015,0.015,0.015,0.015,387.4955648,387.493906,387.3984538,387.3977035
 11/28  06:10:00,15.6,0.009939762,386.7769,0,21.63209137,22.75354996,22.86587301,22.93728073,0.00922131,0.012141043,0.012447544,0.012127819,388.8296487,388.7040799,387.337853,387.3380959,3.379381146,13.93067744,23.13680086,35.49628573,38.90742062,24.49372182,24.57078138,24.61965693,0.01264951,0.012071232,0.012238698,0.011880342,388.5671571,388.4536287,387.3424563,387.3425761
 11/28  06:20:00,15.6,0.009938103,389.777,0,21.11936144,21.13965268,21.28266107,21.46096009,0.009310451,0.011090884,0.011256138,0.010966443,390.0467364,389.9716296,387.4516736,387.452311,1.88963021,1.244109091,0.32284473,0,50,40.91784999,31.41277014,21.99695531,0.015,0.014047014,0.012956499,0.011441459,389.3313764,389.2400273,387.3902919,387.390431
 11/28  06:30:00,15.6,0.009936444,384.7772,0,21.11030143,21.11034546,21.11131456,21.11129481,0.009456031,0.011090162,0.011329348,0.011137451,390.8845226,390.774863,387.3378178,387.3381918,2.02245912,3.547158613,4.517541605,5.455345018,50,50,50,50,0.015,0.015,0.015,0.015,390.2013536,390.1219739,387.4132921,387.4126567
 11/28  06:40:00,15.6,0.009934786,391.7773,0,21.11000243,21.11000024,21.11000058,21.11000054,0.009720377,0.011076331,0.011359649,0.011336066,392.6535443,392.5640734,387.4569894,387.4533834,1.69013678,1.11026805,1.166570509,1.585773466,50,50,50,50,0.015,0.015,0.015,0.015,391.4130743,391.2774077,387.3007249,387.303381
 11/28  06:50:00,15.6,0.009933128,387.7775,0,21.1100002,21.11000001,21.11000001,21.11,0.010011673,0.011049019,0.011292314,0.01129041,394.6727244,394.5974426,387.5533364,387.5492715,1.727959073,1.770835347,1.749482749,1.489598006,50,50,50,50,0.015,0.015,0.015,0.015,392.6535443,392.5640734,387.4569894,387.4533834
 11/28  07:00:00,15.6,0.009931471,381.7776,0,21.11000002,21.11,21.11,21.11,0.010253855,0.011021778,0.011213237,0.011195298,396.3268541,396.2528063,387.33198,387.3283417,1.725628751,1.782850276,1.864195043,1.854791309,50,50,50,50,0.015,0.015,0.015,0.015,394.6727244,394.5974426,387.5533364,387.5492715
 11/28  07:10:00,15.31666667,0.009693098,389.7778,0,21.11,21.11,21.11,21.11,0.010428521,0.010999511,0.011151907,0.011122809,399.307683,399.2252529,387.3060606,387.3028648,1.707082901,1.760216319,1.851770897,1.843246551,50,50,50,50,0.015,0.015,0.015,0.015,396.3268541,396.2528063,387.33198,387.3283417
 11/28  07:20:00,15.03333333,0.009459844,385.7779,0,21.11,21.11,21.11,21.11,0.010545338,0.010979999,0.011108353,0.01107829,402.7567767,402.6618662,387.2586382,387.2557363,1.696651494,1.748190852,1.840171772,1.832027654,50,50,50,50,0.015,0.015,0.015,0.015,399.307683,399.2252529,387.3060606,387.3028648
 11/28  07:30:00,14.75,0.00923161,384.7781,0,21.11,21.11,21.11,21.11,0.010621252,0.010960947,0.011075384,0.011049283,406.0580268,405.9514038,387.127406,387.1246652,1.687186999,1.736591211,1.829064399,1.821240788,50,50,50,50,0.015,0.015,0.015,0.015,402.7567767,402.6618662,387.2586382,387.2557363
 11/28  07:40:00,14.46666667,0.009008298,385.7782,0,21.11,21.11,21.11,21.11,0.010670159,0.010941349,0.011047501,0.011025884,409.1052609,408.9898596,387.0042641,387.0016321,1.678294916,1.724939899,1.818163052,1.810622661,50,50,50,50,0.015,0.015,0.015,0.015,406.0580268,405.9514038,387.127406,387.1246652
 11/28  07:50:00,14.18333333,0.008789812,381.7784,0,21.11,21.11,21.11,21.11,0.010701088,0.010921166,0.011022118,0.011003864,411.7244543,411.6038058,386.7267143,386.7241176,1.669924307,1.713692815,1.807594113,1.800317002,50,50,50,50,0.015,0.015,0.015,0.015,409.1052609,408.9898596,387.0042641,387.0016321
 11/28  08:00:00,13.9,0.008576058,389.7785,0,21.11,21.11,21.11,21.11,0.010719514,0.010900611,0.010998313,0.010982264,414.391556,414.2678968,386.7310469,386.728566,1.66189482,1.702519198,1.797186894,1.790158922,50,50,50,50,0.015,0.015,0.015,0.015,411.7244543,411.6038058,386.7267143,386.7241176
 11/28  08:10:00,13.9,0.00852326,385.7787,0,21.11,21.11,21.11,21.11,0.010750592,0.010901899,0.010975782,0.010961186,427.0451091,426.8974578,386.7340488,386.7317372,1.592940521,1.629584999,1.781247307,1.774453222,50,50,50,50,0.015,0.015,0.015,0.015,414.391556,414.2678968,386.7310469,386.728566
 11/28  08:20:00,13.9,0.008470505,382.7788,0,21.11,21.11,21.11,21.11,0.010783602,0.010911526,0.010954279,0.010940718,444.4657253,444.2769359,386.559718,386.5575172,1.578822423,1.611359818,1.765303846,1.758725343,50,50,50,50,0.015,0.015,0.015,0.015,427.0451091,426.8974578,386.7340488,386.7317372
 11/28  08:30:00,13.9,0.008417794,391.779,0.272727,21.11,21.11,21.11,21.11,0.010808498,0.010917502,0.01094122,0.010928446,462.5742312,462.3430021,390.1820267,390.1813504,1.56453613,1.593144463,1.730213891,1.723828286,50,50,50,50,0.015,0.015,0.015,0.015,444.4657253,444.2769359,386.559718,386.5575172
 11/28  08:40:00,13.9,0.008365126,384.7791,0.454545,21.11,21.11,21.11,21.11,0.01082266,0.010916141,0.010936885,0.010924729,479.2060881,478.9419187,397.7559335,397.7589523,1.550360919,1.575850774,1.701764921,1.695546473,50,50,50,50,0.015,0.015,0.015,0.015,462.5742312,462.3430021,390.1820267,390.1813504
 11/28  08:50:00,13.9,0.008312502,388.7793,0.545455,21.11,21.11,21.11,21.11,0.01082778,0.010908302,0.010936408,0.010924743,494.3713557,494.0865154,407.9062694,407.9146726,1.53631981,1.558445207,1.6796017,1.673520908,50,50,50,50,0.015,0.015,0.015,0.015,479.2060881,478.9419187,397.7559335,397.7589523
 11/28  09:00:00,13.9,0.00825992,383.7794,0.454545,21.11,21.11,21.11,21.11,0.010826452,0.010895911,0.010931378,0.010920109,508.0756714,507.7811082,417.0111857,417.024887,1.522249166,1.540979893,1.670095778,1.66411966,50,50,50,50,0.015,0.015,0.015,0.015,494.3713557,494.0865154,407.9062694,407.9146726
 11/28  09:10:00,13.9,0.008210105,389.7796,0.636364,21.11,21.11,21.11,21.11,0.01093775,0.011000493,0.011047454,0.011035984,524.3013638,523.9948647,428.5084115,428.5282789,1.095903044,1.111613537,1.228273835,1.222357326,50,50,50,50,0.015,0.015,0.015,0.015,508.0756714,507.7811082,417.0111857,417.024887
 11/28  09:20:00,13.9,0.008160298,388.7797,0.636364,21.11,21.11,21.11,21.11,0.011101975,0.011159902,0.011218688,0.011206772,541.8371022,541.5182309,441.2679352,441.2947994,1.08214123,1.094529681,1.21218314,1.206298205,50,50,50,50,0.015,0.015,0.015,0.015,524.3013638,523.9948647,428.5084115,428.5282789
 11/28  09:30:00,13.9,0.008110498,388.7799,0.363636,21.11,21.11,21.11,21.11,0.011260384,0.011313439,0.011372873,0.011360569,559.3212887,558.9942949,450.3791563,450.4118342,1.068322477,1.077284178,1.215033297,1.209139468,50,50,50,50,0.015,0.015,0.015,0.015,541.8371022,541.5182309,441.2679352,441.2947994
 11/28  09:40:00,13.9,0.008060707,387.78,0.363636,21.11,21.11,21.11,21.11,0.011389775,0.011437358,0.011490065,0.011477506,576.144781,575.8159329,456.9677924,457.004421,1.055003238,1.06101665,1.199538543,1.193591423,50,50,50,50,0.015,0.015,0.015,0.015,559.3212887,558.9942949,450.3791563,450.4118342
 11/28  09:50:00,13.9,0.008010923,382.7802,0.454545,21.11,21.11,21.11,21.11,0.011489315,0.011530927,0.011577519,0.01156479,592.1016573,591.7772928,463.6783081,463.7180205,1.04193627,1.044988896,1.177805567,1.171759631,50,50,50,50,0.015,0.015,0.015,0.015,576.144781,575.8159329,456.9677924,457.004421
 11/28  10:00:00,13.9,0.007961147,381.7803,0.363636,21.11,21.11,21.11,21.11,0.011565214,0.011600588,0.011639778,0.011626908,607.2876217,606.9732772,469.4688741,469.5111111,1.02899852,1.029150945,1.16880238,1.162612488,50,50,50,50,0.015,0.015,0.015,0.015,592.1016573,591.7772928,463.6783081,463.7180205
 11/28  10:10:00,14.26666667,0.007916057,382.7805,0.545455,21.11,21.11,21.11,21.11,0.011623593,0.011652611,0.011690069,0.011677032,621.8534219,621.5538097,477.0762966,477.1216387,1.01729791,1.014529646,1.142254196,1.135875087,50,50,50,50,0.015,0.015,0.015,0.015,607.2876217,606.9732772,469.4688741,469.5111111
 11/28  10:20:00,14.63333333,0.007863667,391.7806,0.363636,21.11,21.11,21.11,21.11,0.011668574,0.011691234,0.011724339,0.011711096,636.0728777,635.7919063,483.4491688,483.4975617,1.00547278,1.000042963,1.14101592,1.134405252,50,50,50,50,0.015,0.015,0.015,0.015,621.8534219,621.5538097,477.0762966,477.1216387
 11/28  10:30:00,15,0.007803699,389.7808,0.363636,21.11,21.11,21.11,21.11,0.011702756,0.011719129,0.011745774,0.011732266,649.829941,649.5707831,488.624966,488.6758046,0.993588117,0.985652417,1.127309195,1.120426001,50,50,50,50,0.015,0.015,0.015,0.015,636.0728777,635.7919063,483.4491688,483.4975617
 11/28  10:40:00,15.36666667,0.007735867,382.7809,0.545455,21.11,21.11,21.11,21.11,0.011728073,0.011738332,0.011764374,0.011750519,662.9048247,662.6696422,495.5136218,495.5674132,0.982320514,0.972299861,1.10147027,1.094276712,50,50,50,50,0.015,0.015,0.015,0.015,649.829941,649.5707831,488.624966,488.6758046
 11/28  10:50:00,15.73333333,0.007659879,390.7811,0.454545,21.11,21.11,21.11,21.11,0.011746076,0.011750428,0.01177647,0.011762193,675.5564853,675.3468934,502.3827786,502.4399926,0.971352544,0.959321308,1.094719611,1.087182417,50,50,50,50,0.015,0.015,0.015,0.015,662.9048247,662.6696422,495.5136218,495.5674132
 11/28  11:00:00,16.1,0.007575434,384.7812,0.545455,21.11,21.11,21.11,21.11,0.011758029,0.011756681,0.011785128,0.011770345,687.6534653,687.4705841,509.9077736,509.9690299,0.960585432,0.946647908,1.075556474,1.067645736,50,50,50,50,0.015,0.015,0.015,0.015,675.5564853,675.3468934,502.3827786,502.4399926
 11/28  11:10:00,16.28333333,0.007551115,388.7814,0.545455,21.11,21.11,21.11,21.11,0.011765078,0.011758376,0.011790035,0.011774666,699.3195392,699.1636196,517.7404435,517.8062936,0.951998611,0.936997971,1.064601055,1.056292232,50,50,50,50,0.015,0.015,0.015,0.015,687.6534653,687.4705841,509.9077736,509.9690299
 11/28  11:20:00,16.46666667,0.007524999,384.7815,0.545455,21.11,21.11,21.11,21.11,0.011768077,0.011756353,0.011790835,0.011774804,710.4711891,710.3421149,525.3748687,525.4455356,0.943343178,0.926993409,1.053599468,1.0448725,50,50,50,50,0.015,0.015,0.015,0.015,699.3195392,699.1636196,517.7404435,517.8062936
 11/28  11:30:00,16.65,0.007497051,386.7817,0.363636,21.11,21.11,21.11,21.11,0.011767679,0.011751216,0.011781589,0.011764831,721.1916744,721.0891905,530.2339618,530.3079582,0.934734396,0.917144431,1.055464748,1.046304291,50,50,50,50,0.015,0.015,0.015,0.015,710.4711891,710.3421149,525.3748687,525.4455356
 11/28  11:40:00,16.83333333,0.007467237,385.7818,0.636364,21.11,21.11,21.11,21.11,0.01176448,0.011743441,0.011775301,0.011757729,731.4828569,731.4068305,537.119412,537.1971675,0.926538839,0.907407235,1.025834503,1.016229511,50,50,50,50,0.015,0.015,0.015,0.015,721.1916744,721.0891905,530.2339618,530.3079582
 11/28  11:50:00,17.01666667,0.007435522,384.782,0.272727,21.11,21.11,21.11,21.11,0.011758999,0.011733407,0.011758573,0.01174013,741.3417504,741.2922275,540.4853292,540.5651825,0.918626319,0.897690253,1.040560638,1.030507108,50,50,50,50,0.015,0.015,0.015,0.015,731.4828569,731.4068305,537.119412,537.1971675
 11/28  12:00:00,17.2,0.00740187,389.7821,0.363636,21.11,21.11,21.11,21.11,0.011751714,0.011721442,0.011737927,0.011718545,750.9165832,750.8940356,542.7617255,542.8419611,0.911202125,0.888095735,1.024063969,1.013560069,50,50,50,50,0.015,0.015,0.015,0.015,741.3417504,741.2922275,540.4853292,540.5651825
 11/28  12:10:00,17.38333333,0.007261538,386.7823,0.363636,21.11,21.11,21.11,21.11,0.011727319,0.011692212,0.011716941,0.011696551,753.6339359,753.6281756,544.8708502,544.9506974,0.93671433,0.91138275,1.013921226,1.002970661,50,50,50,50,0.015,0.015,0.015,0.015,750.9165832,750.8940356,542.7617255,542.8419611
 11/28  12:20:00,17.56666667,0.00711686,385.7824,0.181818,21.11,21.11,21.11,21.11,0.011694516,0.011654494,0.011690682,0.011669234,752.3192969,752.3172296,544.5071881,544.5847483,0.930720887,0.90381347,1.017371622,1.00598337,50,50,50,50,0.015,0.015,0.015,0.015,753.6339359,753.6281756,544.8708502,544.9506974
 11/28  12:30:00,17.75,0.006967767,391.7826,0.181818,21.11,21.11,21.11,21.11,0.011661486,0.011616399,0.011662228,0.011639673,749.9718382,749.965366,542.8863685,542.9597538,0.924145732,0.895169595,1.007950847,0.996136775,50,50,50,50,0.015,0.015,0.015,0.015,752.3192969,752.3172296,544.5071881,544.5847483
 11/28  12:40:00,17.93333333,0.006814193,389.7827,0.272727,21.11,21.11,21.11,21.11,0.011631358,0.011580951,0.011637266,0.011613546,747.7072792,747.6938386,542.1830139,542.2522233,0.916720661,0.88542945,0.991624628,0.979400122,50,50,50,50,0.015,0.015,0.015,0.015,749.9718382,749.965366,542.8863685,542.9597538
 11/28  12:50:00,18.11666667,0.006656069,390.7829,0.272727,21.11,21.11,21.11,21.11,0.011604091,0.011547906,0.011615025,0.011590093,745.7447823,745.7246813,542.2637317,542.3298,0.908220151,0.873896293,0.980834668,0.968219276,50,50,50,50,0.015,0.015,0.015,0.015,747.7072792,747.6938386,542.1830139,542.2522233
 11/28  13:00:00,18.3,0.006493326,386.783,0.181818,21.11,21.11,21.11,21.11,0.011578973,0.011516611,0.01159094,0.011564776,743.9026328,743.8766959,541.3093678,541.3721152,0.900158145,0.863411475,0.976930352,0.963946545,50,50,50,50,0.015,0.015,0.015,0.015,745.7447823,745.7246813,542.2637317,542.3298
 11/28  13:10:00,18.4,0.006380585,382.7832,0.0909091,21.11,21.11,21.11,21.11,0.011570959,0.01150204,0.011562522,0.011535122,748.5216803,748.5066999,538.3064319,538.3638841,0.860798738,0.821773709,0.974590176,0.961262451,50,50,50,50,0.015,0.015,0.015,0.015,743.9026328,743.8766959,541.3093678,541.3721152
 11/28  13:20:00,18.5,0.006266175,383.7833,0.181818,21.11,21.11,21.11,21.11,0.01157183,0.011496123,0.011535491,0.011506839,756.8291789,756.845426,535.6223881,535.6737659,0.854228827,0.812782143,0.959745251,0.946099134,50,50,50,50,0.015,0.015,0.015,0.015,748.5216803,748.5066999,538.3064319,538.3638841
 11/28  13:30:00,18.6,0.006150083,391.7835,0.363636,21.11,21.11,21.11,21.11,0.011573619,0.011490972,0.011516419,0.011486488,766.2168222,766.2772178,536.2111834,536.2593924,0.847898025,0.803962104,0.938539931,0.924602686,50,50,50,50,0.015,0.015,0.015,0.015,756.8291789,756.845426,535.6223881,535.6737659
 11/28  13:40:00,18.7,0.006032297,386.7836,0.363636,21.11,21.11,21.11,21.11,0.011573428,0.011484096,0.0115019,0.011470697,775.2893168,775.3967729,538.5277052,538.5762562,0.843697213,0.798913376,0.931895795,0.917697528,50,50,50,50,0.015,0.015,0.015,0.015,766.2168222,766.2772178,536.2111834,536.2593924
 11/28  13:50:00,18.8,0.005912803,385.7838,0.454545,21.11,21.11,21.11,21.11,0.011571218,0.011475718,0.011491587,0.011459137,783.7657355,783.9174182,542.4843638,542.5363948,0.840286936,0.794899199,0.919507188,0.905078085,50,50,50,50,0.015,0.015,0.015,0.015,775.2893168,775.3967729,538.5277052,538.5762562
 11/28  14:00:00,18.9,0.005791588,388.7839,0.454545,21.11,21.11,21.11,21.11,0.011567792,0.011466962,0.01148271,0.011449064,791.8221121,792.0133616,547.0911191,547.1484734,0.837710631,0.792946052,0.91444654,0.899818743,50,50,50,50,0.015,0.015,0.015,0.015,783.7657355,783.9174182,542.4843638,542.5363948
 11/28  14:10:00,18.9,0.005768931,389.7841,0.545455,21.11,21.11,21.11,21.11,0.011564338,0.011459121,0.011477251,0.011442469,799.5635905,799.7900656,552.9736651,553.0380593,0.837755322,0.793620557,0.905860184,0.891066434,50,50,50,50,0.015,0.015,0.015,0.015,791.8221121,792.0133616,547.0911191,547.1484734
 11/28  14:20:00,18.9,0.005746277,389.7842,0.454545,21.11,21.11,21.11,21.11,0.011561486,0.01145307,0.01147075,0.011434928,807.0060385,807.2634128,558.1008458,558.1721414,0.838136339,0.795945243,0.91078931,0.895865173,50,50,50,50,0.015,0.015,0.015,0.015,799.5635905,799.7900656,552.9736651,553.0380593
 11/28  14:30:00,18.9,0.005723624,391.7844,0.454545,21.11,21.11,21.11,21.11,0.011559352,0.011449064,0.011463453,0.011426689,814.1948243,814.47879,562.4999025,562.5769028,0.838491175,0.798681507,0.909867458,0.894848574,50,50,50,50,0.015,0.015,0.015,0.015,807.0060385,807.2634128,558.1008458,558.1721414
 11/28  14:40:00,18.9,0.005700972,382.7845,0.272727,21.11,21.11,21.11,21.11,0.011557595,0.011446438,0.011450151,0.011412565,820.9026966,821.2091048,563.7809867,563.859873,0.837774038,0.799212102,0.920757388,0.905681467,50,50,50,50,0.015,0.015,0.015,0.015,814.1948243,814.47879,562.4999025,562.5769028
 11/28  14:50:00,18.9,0.005678323,389.7847,0.545455,21.11,21.11,21.11,21.11,0.011555863,0.011444594,0.011443165,0.011404814,827.3745449,827.6999419,567.2532613,567.3341011,0.836615878,0.799511439,0.900106371,0.885008271,50,50,50,50,0.015,0.015,0.015,0.015,820.9026966,821.2091048,563.7809867,563.859873
 11/28  15:00:00,18.9,0.005655675,383.7848,0.363636,21.11,21.11,21.11,21.11,0.011553943,0.011443214,0.011435154,0.011396138,833.493202,833.8343331,569.7972244,569.8797543,0.835205115,0.799753775,0.911108297,0.896026953,50,50,50,50,0.015,0.015,0.015,0.015,827.3745449,827.6999419,567.2532613,567.3341011
 11/28  15:10:00,18.9,0.005586818,386.785,0.272727,21.11,21.11,21.11,21.11,0.011551252,0.011441512,0.011422425,0.011382855,839.3724184,839.72659,570.1918032,570.27372,0.8318052,0.797483831,0.914347522,0.899316297,50,50,50,50,0.015,0.015,0.015,0.015,833.493202,833.8343331,569.7972244,569.8797543
 11/28  15:20:00,18.9,0.005517998,386.7851,0.454545,21.11,21.11,21.11,21.11,0.011547516,0.011439076,0.011413347,0.011373286,845.0338961,845.398853,571.9821005,572.0634686,0.828276007,0.795109232,0.898695766,0.883745169,50,50,50,50,0.015,0.015,0.015,0.015,839.3724184,839.72659,570.1918032,570.27372
 11/28  15:30:00,18.9,0.005449216,388.7853,0.363636,21.11,21.11,21.11,21.11,0.011542738,0.011435838,0.011404235,0.011363765,850.5232304,850.8970564,573.6990468,573.7802209,0.824706157,0.79267069,0.902045574,0.887205927,50,50,50,50,0.015,0.015,0.015,0.015,845.0338961,845.398853,571.9821005,572.0634686
 11/28  15:40:00,18.9,0.005380472,391.7854,0.454545,21.11,21.11,21.11,21.11,0.011537033,0.011431833,0.01139747,0.011356665,855.8910178,856.2721424,576.4244225,576.5065506,0.821071399,0.790007284,0.892794918,0.878090618,50,50,50,50,0.015,0.015,0.015,0.015,850.5232304,850.8970564,573.6990468,573.7802209
 11/28  15:50:00,18.9,0.005311765,382.7856,0.636364,21.11,21.11,21.11,21.11,0.011530545,0.011427182,0.011397838,0.01135675,860.8805969,861.2671567,581.9908147,582.0771628,0.817489291,0.787489747,0.877269335,0.862721815,50,50,50,50,0.015,0.015,0.015,0.015,855.8910178,856.2721424,576.4244225,576.5065506
 11/28  16:00:00,18.9,0.005243095,384.7857,0.545455,21.11,21.11,21.11,21.11,0.011523441,0.011422123,0.011398353,0.011357073,865.5993606,865.9894083,587.7124156,587.8046927,0.814102496,0.785504036,0.88100709,0.866636551,50,50,50,50,0.015,0.015,0.015,0.015,860.8805969,861.2671567,581.9908147,582.0771628
 11/28  16:10:00,18.61666667,0.005193772,383.7859,0.545455,21.11,21.11,21.11,21.11,0.011516748,0.011418072,0.011398009,0.011356651,870.0766287,870.4679452,592.8871113,592.9850668,0.81543025,0.789648697,0.883102668,0.86892634,50,50,50,50,0.015,0.015,0.015,0.015,865.5993606,865.9894083,587.7124156,587.8046927
 11/28  16:20:00,18.33333333,0.005144342,383.786,0.545455,21.11,21.11,21.11,21.11,0.011511159,0.011416245,0.011397684,0.011356362,874.3403001,874.7302746,597.5888103,597.6913848,0.81751811,0.796011791,0.886276267,0.8723075,50,50,50,50,0.015,0.015,0.015,0.015,870.0766287,870.4679452,592.8871113,592.9850668
 11/28  16:30:00,18.05,0.005094822,387.7862,0.272727,21.11,21.11,21.11,21.11,0.011506707,0.011416383,0.011388987,0.011347849,878.5008959,878.887527,598.3208083,598.4237049,0.819164896,0.800008427,0.907633693,0.893885128,50,50,50,50,0.015,0.015,0.015,0.015,874.3403001,874.7302746,597.5888103,597.6913848
 11/28  16:40:00,17.76666667,0.00504523,383.7863,0.363636,21.11,21.11,21.11,21.11,0.011503148,0.011417923,0.011379386,0.01133852,882.4327259,882.8143854,597.9487725,598.0486719,0.820631697,0.803856624,0.903842746,0.890322044,50,50,50,50,0.015,0.015,0.015,0.015,878.5008959,878.887527,598.3208083,598.4237049
