Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/28  16:50:00,17.48333333,0.004995583,385.7865,0.272727,21.11,21.11,21.11,21.11,0.011500241,0.011420441,0.011368819,0.011328301,886.1898211,886.5651406,596.3933959,596.4881269,0.822076164,0.807643895,0.912747844,0.899464548,50,50,50,50,0.015,0.015,0.015,0.015,882.4327259,882.8143854,597.9487725,598.0486719
 11/28  17:00:00,17.2,0.004945897,383.7866,0.363636,21.11,21.11,21.11,21.11,0.011497829,0.011423682,0.011361982,0.011321857,889.7346719,890.1024499,595.567335,595.6569389,0.823573379,0.811417688,0.909112671,0.896073076,50,50,50,50,0.015,0.015,0.015,0.015,886.1898211,886.5651406,596.3933959,596.4881269
 11/28  17:10:00,16.83333333,0.005048332,389.7868,0.363636,21.11,21.11,21.11,21.11,0.011472603,0.011404279,0.011357516,0.011317814,883.8456884,884.1986152,595.5265559,595.6121908,0.867553762,0.85687922,0.906710466,0.893920265,50,50,50,50,0.015,0.015,0.015,0.015,889.7346719,890.1024499,595.567335,595.6569389
 11/28  17:20:00,16.46666667,0.005143044,387.7869,0.0909091,21.11,21.11,21.11,21.11,0.011435258,0.011372649,0.011344886,0.011305676,872.55931,872.8908042,592.0253942,592.1050201,0.86444598,0.855176842,0.923447831,0.910912685,50,50,50,50,0.015,0.015,0.015,0.015,883.8456884,884.1986152,595.5265559,595.6121908
 11/28  17:30:00,16.1,0.005230293,385.7871,0,21.11,21.11,21.11,21.11,0.011396893,0.011339743,0.011324792,0.011286125,859.909539,860.2176469,585.1611204,585.2308765,0.861288155,0.853382132,0.927825874,0.91554642,50,50,50,50,0.015,0.015,0.015,0.015,872.55931,872.8908042,592.0253942,592.1050201
 11/28  17:40:00,15.73333333,0.005310338,381.7872,0,21.11,21.11,21.11,21.11,0.011362281,0.011310317,0.011302965,0.011264853,847.5691903,847.8555335,576.9788364,577.0361193,0.858122707,0.851543322,0.92598681,0.913962422,50,50,50,50,0.015,0.015,0.015,0.015,859.909539,860.2176469,585.1611204,585.2308765
 11/28  17:50:00,15.36666667,0.005383427,391.7874,0,21.11,21.11,21.11,21.11,0.011332063,0.011285035,0.01128278,0.011245218,836.1649784,836.4325494,569.0141045,569.0586003,0.855005317,0.849673145,0.924195128,0.912424156,50,50,50,50,0.015,0.015,0.015,0.015,847.5691903,847.8555335,576.9788364,577.0361193
 11/28  18:00:00,15,0.005449808,381.7875,0,21.11,21.11,21.11,21.11,0.011305459,0.01126316,0.01126512,0.011228101,825.2921992,825.543902,561.3490252,561.3816356,0.851914235,0.84782035,0.922449141,0.910928622,50,50,50,50,0.015,0.015,0.015,0.015,836.1649784,836.4325494,569.0141045,569.0586003
 11/28  18:10:00,14.81666667,0.00540176,390.7877,0,21.11,21.11,21.11,21.11,0.011275576,0.011237944,0.011250384,0.011213914,812.144535,812.3824912,554.2108086,554.2328731,0.867456515,0.864832698,0.924564621,0.913290355,50,50,50,50,0.015,0.015,0.015,0.015,825.2921992,825.543902,561.3490252,561.3816356
 11/28  18:20:00,14.63333333,0.005353993,387.7878,0,21.11,21.11,21.11,21.11,0.011245557,0.01121258,0.01123843,0.011202524,797.808185,798.0345548,547.4253768,547.4381302,0.868576684,0.867432632,0.926758773,0.915725752,50,50,50,50,0.015,0.015,0.015,0.015,812.144535,812.3824912,554.2108086,554.2328731
 11/28  18:30:00,14.45,0.005306506,387.788,0,21.11,21.11,21.11,21.11,0.011218414,0.011190067,0.011228878,0.011193555,783.4880322,783.7052089,540.9153223,540.9197656,0.869728627,0.869983806,0.928978359,0.918180871,50,50,50,50,0.015,0.015,0.015,0.015,797.808185,798.0345548,547.4253768,547.4381302
 11/28  18:40:00,14.26666667,0.005259301,387.7881,0,21.11,21.11,21.11,21.11,0.011195165,0.011171418,0.011221343,0.011186619,769.7080654,769.9184677,534.6581898,534.6551553,0.870943518,0.872603208,0.931267258,0.920699256,50,50,50,50,0.015,0.015,0.015,0.015,783.4880322,783.7052089,540.9153223,540.9197656
 11/28  18:50:00,14.08333333,0.005212376,386.7883,0,21.11,21.11,21.11,21.11,0.011175605,0.01115641,0.011215498,0.011181387,756.537635,756.7434341,528.6245259,528.6147395,0.872215262,0.875208168,0.933591528,0.923246588,50,50,50,50,0.015,0.015,0.015,0.015,769.7080654,769.9184677,534.6581898,534.6551553
 11/28  19:00:00,13.9,0.005165732,383.7884,0,21.11,21.11,21.11,21.11,0.011159157,0.011144459,0.011211087,0.011177599,743.8684983,744.0715838,522.7488219,522.7329092,0.873544396,0.877856987,0.935984498,0.92585614,50,50,50,50,0.015,0.015,0.015,0.015,756.537635,756.7434341,528.6245259,528.6147395
 11/28  19:10:00,13.71666667,0.005167914,382.7886,0,19.25315947,20.67067908,20.81774066,20.91489182,0.010726134,0.01071037,0.010768042,0.010735958,729.8690408,730.0091578,516.7950655,516.7792302,0,0,0,0,19.70901437,20.78569523,20.89473992,20.96647764,0.010840009,0.010824611,0.01088459,0.010852141,733.6479616,733.8092531,518.4083671,518.3926959
 11/28  19:20:00,13.53333333,0.005169203,383.7888,0,17.93181428,20.27862284,20.55174524,20.73512996,0.010337877,0.010320081,0.010370068,0.010339163,716.5827919,716.6144689,511.113054,511.0951694,0,0,0,0,18.2333975,20.37192554,20.61544085,20.77832434,0.010430626,0.010413381,0.010465217,0.010434038,719.750959,719.8109661,512.4691535,512.4518498
 11/28  19:30:00,13.35,0.005169618,390.7889,0,16.86376055,19.91205838,20.29819468,20.5618224,0.00997357,0.009953003,0.009995617,0.009965723,704.50291,704.4037079,506.1136912,506.0927871,0,0,0,0,17.17990902,20.02698107,20.3781246,20.61662437,0.010088208,0.01006856,0.010113503,0.010083298,708.3079973,708.2517901,507.6915083,507.6716449
 11/28  19:40:00,13.16666667,0.005169177,383.7891,0,16.06881996,19.56807059,20.05577787,20.39431004,0.009636195,0.009606841,0.009642421,0.009613398,692.8130036,692.5637483,501.0623202,501.0371812,0.074610814,0,0,0,23.19429958,19.6962288,20.14654028,20.45720053,0.010862959,0.009736298,0.009774516,0.009745173,697.1754304,696.9862431,502.9462466,502.9227706
 11/28  19:50:00,12.98333333,0.005167898,385.7892,0,15.70885202,19.29215641,19.85686565,20.25503963,0.009393987,0.009328009,0.009357851,0.009329456,683.5682324,683.1305346,497.0824889,497.053014,0.182427002,0,0,0,33.03440998,19.51448082,20.01713956,20.3672525,0.012318098,0.009552988,0.009587458,0.009558555,691.0192353,690.7458946,500.2967769,500.2707781
 11/28  20:00:00,12.8,0.0051658,384.7894,0,15.56091017,18.61449424,19.35885184,19.90255611,0.008928423,0.008634233,0.008649707,0.008622779,660.8628942,659.6394853,487.1523036,487.1106511,0.367229435,0,0,0,50,19.03526043,19.66939106,20.1228763,0.015,0.009066019,0.009090447,0.009062621,674.9932057,674.2587874,493.3336425,493.2997684
 11/28  20:10:00,12.7,0.005100674,385.7895,0,15.56000205,18.40956733,19.20200421,19.78899986,0.008803041,0.008422922,0.008433945,0.008407391,653.747444,652.5091921,484.1540416,484.1076814,0.360843722,0,0,0,50,18.5468082,19.30677295,19.86474866,0.015,0.008564725,0.008578729,0.008551919,658.4869043,657.2965841,486.1691984,486.1259299
 11/28  20:20:00,12.6,0.005036174,388.7897,0,15.56000001,18.21378414,19.04955944,19.67767839,0.008687485,0.008220664,0.008227402,0.008201185,647.0803614,645.7992541,481.4069387,481.3560152,0.367616273,0,0,0,50,18.37450658,19.17453675,19.76889111,0.015,0.00838693,0.008397186,0.008370689,652.5572566,651.3272765,483.6784727,483.6312863
 11/28  20:30:00,12.5,0.004972295,383.7898,0,15.56,17.67619035,18.62228891,19.36356463,0.008364971,0.007653354,0.007648092,0.007622817,628.3519473,626.6247365,473.3432927,473.2787369,0.37914861,0,0,0,50,18.01211024,18.89085049,19.56139579,0.015,0.008009446,0.008011718,0.007985856,640.1236762,638.6832698,478.427469,478.3715848
 11/28  20:40:00,12.4,0.004909032,381.79,0,15.56,17.1678633,18.20035992,19.04667714,0.00806873,0.007103996,0.007087101,0.007062673,609.9548838,607.7268979,465.2158369,465.1363396,0.384473248,0,0,0,50,17.48179254,18.46172114,19.24345471,0.015,0.007443484,0.007433777,0.007408829,621.3457287,619.4188243,470.2513771,470.1812013
 11/28  20:50:00,12.3,0.004846379,390.7901,0,15.56,16.71613393,17.81253644,18.7484048,0.007820868,0.006612524,0.006585247,0.006561541,593.6696608,591.080463,458.2205131,458.1279585,0.38920709,0,0,0,50,16.99519668,18.05307621,18.93382881,0.015,0.00691657,0.006895713,0.006871561,603.7158369,601.3396716,462.508284,462.4236971
 11/28  21:00:00,12.2,0.004784332,387.7903,0,15.56,16.31233134,17.45156537,18.46461294,0.007611489,0.006167994,0.00613139,0.006108342,579.0758228,576.2517952,452.13723,452.033582,0.393546737,0,0,0,50,16.5619447,17.67562788,18.64115212,0.015,0.006443193,0.006412358,0.006388901,588.1287036,585.4423004,455.912942,455.8161776
 11/28  21:10:00,12.11666667,0.004728115,382.7904,0,15.56,15.94932153,17.11772288,18.19339649,0.007433995,0.005763812,0.005718822,0.005696404,565.4124885,562.4331218,446.275141,446.1606628,0.397887185,0,0,0,50,16.1737933,17.32446411,18.36213343,0.015,0.006014086,0.005974282,0.005951471,573.9039067,571.0146886,449.9301896,449.8224639
 11/28  21:20:00,12.03333333,0.004672371,389.7906,0,15.56,15.62977137,16.81136068,17.93390289,0.007283781,0.00540703,0.005343303,0.005321514,552.9998985,549.9338456,441.0111819,440.8879378,0.401950338,0.035016631,0,0,50,32.97466077,17.00126847,18.09535893,0.015,0.010381906,0.005575828,0.005553646,560.6628751,557.6415672,444.241224,444.1232373
 11/28  21:30:00,11.95,0.004617098,387.7907,0,15.56,15.56000041,16.52801412,17.68532732,0.007157173,0.005393828,0.005001411,0.004980263,541.7720249,538.8947479,436.3031135,436.1731762,0.405722326,0.508574208,0,0,50,50,16.7379073,17.87048441,0.015,0.015,0.005253772,0.005232141,550.0865355,547.0176786,439.8150568,439.6900638
 11/28  21:40:00,11.86666667,0.004562291,391.7909,0,15.56,15.56,16.26495246,17.44920415,0.00705092,0.005476244,0.004690044,0.004669559,531.8187786,529.1751252,432.246127,432.1120482,0.40933896,0.342226756,0,0,50,50,16.52801412,17.68532732,0.015,0.015,0.005001411,0.004980263,541.7720249,538.8947479,436.3031135,436.1731762
 11/28  21:50:00,11.78333333,0.004507948,387.791,0,15.56,15.56,16.02004204,17.22521822,0.006962215,0.005556809,0.004406419,0.00438662,522.6988681,520.2621762,428.4933429,428.3563142,0.412805969,0.350954134,0,0,50,50,16.26495246,17.44920415,0.015,0.015,0.004690044,0.004669559,531.8187786,529.1751252,432.246127,432.1120482
 11/28  22:00:00,11.7,0.004454066,391.7912,0,15.56,15.56,15.78970638,17.01239564,0.006888622,0.00563418,0.004148012,0.004128917,514.4675197,512.2207817,425.1824096,425.0441836,0.416118817,0.384008807,0,0,50,50,16.02004204,17.22521822,0.015,0.015,0.004406419,0.00438662,522.6988681,520.2621762,428.4933429,428.3563142
 11/28  22:10:00,11.6,0.004479822,391.7913,0,15.56,15.56,15.63963948,16.87017815,0.006879394,0.005741811,0.004065093,0.003962149,506.9217912,504.8256629,423.1797011,423.0220591,0.922027952,0.893544644,0.238821494,0,50,50,32.89485319,16.9875438,0.015,0.015,0.009574006,0.004099591,512.8851717,510.6693461,424.840778,424.7027594
 11/28  22:20:00,11.5,0.004505005,389.7915,0,15.56,15.56,15.56000207,16.61169767,0.006863204,0.005911343,0.004362689,0.003679629,494.4322128,492.5740088,419.6591966,419.3861454,0.931169803,0.904806658,0.824901993,0,50,50,50,16.77766435,0.015,0.015,0.015,0.003854032,502.5407587,500.5334154,421.8602558,421.682783
 11/28  22:30:00,11.4,0.004529619,387.7916,0,15.56,15.56,15.56,16.47401835,0.006850402,0.005980738,0.004585936,0.003540893,488.4906459,486.7490841,417.6573919,417.3525895,0.940182271,0.91580045,0.893127296,0,50,50,50,16.58963526,0.015,0.015,0.015,0.00365813,493.5109177,491.6720569,419.3039704,419.0381864
 11/28  22:40:00,11.3,0.004553671,387.7918,0,15.56,15.56,15.56,16.23528714,0.006835269,0.006092475,0.004933081,0.003316913,478.9711402,477.4116574,414.4787849,414.099345,0.949126967,0.926565279,0.890556974,0,50,50,50,16.38046383,0.015,0.015,0.015,0.003445154,484.3916693,482.7280631,416.3660394,416.0149514
 11/28  22:50:00,11.2,0.004577166,381.7919,0,15.56,15.56,15.56,16.10219198,0.006833833,0.0061581,0.005117166,0.003199063,473.3080316,471.8479394,412.3713979,411.9666178,0.957969328,0.937183392,0.952608706,0,50,50,50,16.21334247,0.015,0.015,0.015,0.00329774,477.9504782,476.4085856,414.0772617,413.7027409
 11/28  23:00:00,11.1,0.004600109,390.7921,0,15.56,15.56,15.56,15.87070887,0.006834796,0.006262083,0.005406092,0.00300838,465.0640478,463.7590666,409.7959749,409.3542066,0.966727807,0.947578683,0.970415075,0,50,50,50,16.01298616,0.015,0.015,0.015,0.003119557,469.686247,468.290365,411.0670573,410.6270989
 11/28  23:10:00,11.01666667,0.004601474,383.7922,0,15.56,15.56,15.56,15.74306379,0.006837205,0.006315061,0.005554201,0.002910503,459.9187897,458.6951029,408.1784981,407.731258,0.978400619,0.960322628,0.985086221,0,50,50,50,15.84981702,0.015,0.015,0.015,0.002992745,464.1178077,462.8267997,409.5015678,409.0670294
 11/28  23:20:00,10.93333333,0.004602665,389.7924,0,15.56,15.56,15.56,15.56011207,0.006844483,0.006399981,0.00578596,0.002909393,452.1995944,451.1031761,406.0653219,405.6152811,0.986963592,0.969794092,0.999259386,0.211871272,50,50,50,50,0.015,0.015,0.015,0.015,456.6660118,455.495673,407.1498353,406.6826637
 11/28  23:30:00,10.85,0.004603685,385.7925,0,15.56,15.56,15.56,15.56000088,0.006857015,0.006502692,0.006059127,0.003789018,443.1025441,442.1507275,403.4321335,403.0883548,0.995359125,0.979043262,1.013162158,1.448286309,50,50,50,50,0.015,0.015,0.015,0.015,452.1995944,451.1031761,406.0653219,405.6152811
 11/28  23:40:00,10.76666667,0.004604535,387.7927,0,15.56,15.56,15.56,15.56,0.006873618,0.006599705,0.006309015,0.004605502,434.6090371,433.7916319,400.9903625,400.7075748,1.003587346,0.987922558,1.02638182,0.814066987,50,50,50,50,0.015,0.015,0.015,0.015,443.1025441,442.1507275,403.4321335,403.0883548
 11/28  23:50:00,10.68333333,0.004605216,387.7928,0,15.56,15.56,15.56,15.56,0.006892896,0.006680989,0.006509818,0.005244905,427.388638,426.686692,398.9433458,398.6983114,1.011647313,0.996529399,1.03927502,0.998765031,50,50,50,50,0.015,0.015,0.015,0.015,434.6090371,433.7916319,400.9903625,400.7075748
 11/28  24:00:00,10.6,0.004605731,384.793,0,15.56,15.56,15.56,15.56,0.006913774,0.006746777,0.006664267,0.005713322,421.1307434,420.5263325,397.0005043,396.784457,1.019530652,1.004868135,1.051893595,1.012386292,50,50,50,50,0.015,0.015,0.015,0.015,427.388638,426.686692,398.9433458,398.6983114
 11/29  00:10:00,10.68333333,0.004551757,387.7931,0,15.56,15.56,15.56,15.56,0.006936694,0.006802958,0.006785478,0.006056924,415.9939894,415.4732903,395.4766462,395.2862332,1.032705704,1.020436703,1.069704542,1.031151327,50,50,50,50,0.015,0.015,0.015,0.015,421.1307434,420.5263325,397.0005043,396.784457
 11/29  00:20:00,10.76666667,0.004497056,382.7933,0,15.56,15.56,15.56,15.56,0.006961775,0.006853965,0.006884712,0.006317172,411.33074,410.8826742,393.8676115,393.7001787,1.045985381,1.035954088,1.087338286,1.049750136,50,50,50,50,0.015,0.015,0.015,0.015,415.9939894,415.4732903,395.4766462,395.2862332
 11/29  00:30:00,10.85,0.004441623,385.7934,0,15.56,15.56,15.56,15.56,0.006988657,0.006901905,0.006969014,0.006520953,407.4088095,407.0240156,392.5423532,392.3952815,1.059258532,1.051360131,1.104772524,1.068139162,50,50,50,50,0.015,0.015,0.015,0.015,411.33074,410.8826742,393.8676115,393.7001787
 11/29  00:40:00,10.93333333,0.004385454,390.7936,0,15.56,15.56,15.56,15.56,0.007016791,0.006947542,0.007042426,0.006684217,404.5813418,404.2517364,391.924935,391.7966795,1.072479664,1.066650806,1.12201138,1.086310241,50,50,50,50,0.015,0.015,0.015,0.015,407.4088095,407.0240156,392.5423532,392.3952815
 11/29  00:50:00,11.01666667,0.004328543,390.7937,0,15.56,15.56,15.56,15.56,0.007045679,0.00699117,0.007107453,0.006817018,402.4755748,402.1939275,391.6993415,391.5886689,1.085633585,1.081827508,1.139066156,1.10427087,50,50,50,50,0.015,0.015,0.015,0.015,404.5813418,404.2517364,391.924935,391.7966795
 11/29  01:00:00,11.1,0.004270884,383.7939,0,15.56,15.56,15.56,15.56,0.007074943,0.007032999,0.007165888,0.006926519,400.1729384,399.9326837,390.9977599,390.9019948,1.098717652,1.096893771,1.155950174,1.12203434,50,50,50,50,0.015,0.015,0.015,0.015,402.4755748,402.1939275,391.6993415,391.5886689
 11/29  01:10:00,11.01666667,0.004233005,386.794,0,15.56,15.56,15.56,15.56,0.007102758,0.007071453,0.007217612,0.007016658,398.1068489,397.9021514,390.295385,390.2118872,1.107354846,1.107009144,1.168320219,1.135255346,50,50,50,50,0.015,0.015,0.015,0.015,400.1729384,399.9326837,390.9977599,390.9019948
 11/29  01:20:00,10.93333333,0.004195406,386.7942,0,15.56,15.56,15.56,15.56,0.007128347,0.007106076,0.007263181,0.00709118,396.3766519,396.2024524,389.726176,389.6531368,1.115899793,1.117043894,1.180549056,1.148311127,50,50,50,50,0.015,0.015,0.015,0.015,398.1068489,397.9021514,390.295385,390.2118872
 11/29  01:30:00,10.85,0.004158086,391.7943,0,15.56,15.56,15.56,15.56,0.007151856,0.007137371,0.007303741,0.007153694,395.3682069,395.2200691,389.7042163,389.6410863,1.124376095,1.126998452,1.192644319,1.161209593,50,50,50,50,0.015,0.015,0.015,0.015,396.3766519,396.2024524,389.726176,389.6531368
 11/29  01:40:00,10.76666667,0.004121044,383.7945,0,15.56,15.56,15.56,15.56,0.007173757,0.007166119,0.007340489,0.007207247,394.0996937,393.9739128,389.2758475,389.2211761,1.132795478,1.136876516,1.204610062,1.173955183,50,50,50,50,0.015,0.015,0.015,0.015,395.3682069,395.2200691,389.7042163,389.6410863
 11/29  01:50:00,10.68333333,0.004084277,382.7946,0,15.56,15.56,15.56,15.56,0.007194486,0.00719299,0.007374382,0.00725416,392.602658,392.4961673,388.4963097,388.4480772,1.141163046,1.146680675,1.216448258,1.186550398,50,50,50,50,0.015,0.015,0.015,0.015,394.0996937,393.9739128,389.2758475,389.2211761
 11/29  02:00:00,10.6,0.004047783,385.7948,0,15.56,15.56,15.56,15.56,0.00721435,0.007218455,0.007406101,0.007296109,391.4076899,391.3177456,387.9130229,387.8701171,1.149481668,1.156413273,1.22816065,1.198997659,50,50,50,50,0.015,0.015,0.015,0.015,392.602658,392.4961673,388.4963097,388.4480772
 11/29  02:10:00,10.4,0.004083966,383.7949,0,15.56,15.56,15.56,15.56,0.00723597,0.007245157,0.007438479,0.007336685,390.3424183,390.266608,387.3685574,387.33034,1.161717308,1.169837832,1.243721795,1.215272179,50,50,50,50,0.015,0.015,0.015,0.015,391.4076899,391.3177456,387.9130229,387.8701171
 11/29  02:20:00,10.2,0.004118389,387.7951,0,15.56,15.56,15.56,15.56,0.007260355,0.007274147,0.00747268,0.007377597,389.7343835,389.6704462,387.2023403,387.1688098,1.173895378,1.183179962,1.259157639,1.231400771,50,50,50,50,0.015,0.015,0.015,0.015,390.3424183,390.266608,387.3685574,387.33034
 11/29  02:30:00,10,0.004151087,387.7952,0,15.56,15.56,15.56,15.56,0.007287133,0.007305123,0.007508463,0.007418992,389.4049259,389.3508677,387.2471396,387.2183291,1.186027385,1.196455702,1.274476074,1.247392237,50,50,50,50,0.015,0.015,0.015,0.015,389.7343835,389.6704462,387.2023403,387.1688098
 11/29  02:40:00,9.8,0.004182095,387.7954,0,15.56,15.56,15.56,15.56,0.007315486,0.007337348,0.007545125,0.007460443,389.1833982,389.1375946,387.3432261,387.3188265,1.198109721,1.209669576,1.289682831,1.263253115,50,50,50,50,0.015,0.015,0.015,0.015,389.4049259,389.3508677,387.2471396,387.2183291
 11/29  02:50:00,9.6,0.004211448,385.7955,0,15.56,15.56,15.56,15.56,0.007344711,0.007370167,0.007582046,0.007501529,388.8249775,388.7862603,387.2559464,387.2351532,1.210174654,1.22281652,1.304784504,1.278990771,50,50,50,50,0.015,0.015,0.015,0.015,389.1833982,389.1375946,387.3432261,387.3188265
 11/29  03:00:00,9.4,0.004239179,387.7957,0,15.56,15.56,15.56,15.56,0.007374326,0.007403144,0.007618826,0.007541994,388.578357,388.5456804,387.2406221,387.2228289,1.222190072,1.235909236,1.319787292,1.294612153,50,50,50,50,0.015,0.015,0.015,0.015,388.8249775,388.7862603,387.2559464,387.2351532
 11/29  03:10:00,9.316666667,0.004214607,381.7959,0,15.56,15.56,15.56,15.56,0.007398175,0.007429944,0.007649644,0.007576055,387.9205621,387.8933478,386.7823175,386.7664948,1.220576504,1.234782297,1.321160345,1.296584891,50,50,50,50,0.015,0.015,0.015,0.015,388.578357,388.5456804,387.2406221,387.2228289
 11/29  03:20:00,9.233333333,0.004190163,385.796,0,15.56,15.56,15.56,15.56,0.007413859,0.007448123,0.007672343,0.007601598,387.4232314,387.4007628,386.4559552,386.4416312,1.218852672,1.233520647,1.322418282,1.298426604,50,50,50,50,0.015,0.015,0.015,0.015,387.9205621,387.8933478,386.7823175,386.7664948
 11/29  03:30:00,9.15,0.004165846,388.7962,0,15.56,15.56,15.56,15.56,0.007422266,0.007458645,0.0076879,0.007619666,387.3743888,387.3555999,386.5506332,386.5381366,1.217077346,1.232193021,1.323583245,1.300160072,50,50,50,50,0.015,0.015,0.015,0.015,387.4232314,387.4007628,386.4559552,386.4416312
 11/29  03:40:00,9.066666667,0.004141656,383.7963,0,15.56,15.56,15.56,15.56,0.007425337,0.00746355,0.007698253,0.007632262,387.1185591,387.1028356,386.4168182,386.4059807,1.215263922,1.230803893,1.324649288,1.301779967,50,50,50,50,0.015,0.015,0.015,0.015,387.3743888,387.3555999,386.5506332,386.5381366
 11/29  03:50:00,8.983333333,0.004117591,390.7965,0,15.56,15.56,15.56,15.56,0.007424771,0.007464619,0.007705056,0.007641095,387.3029563,387.2895068,386.7031389,386.6941643,1.213414072,1.229351715,1.325605843,1.303276281,50,50,50,50,0.015,0.015,0.015,0.015,387.1185591,387.1028356,386.4168182,386.4059807
 11/29  04:00:00,8.9,0.004093652,386.7966,0,15.56,15.56,15.56,15.56,0.007421712,0.007463043,0.007709395,0.007647298,387.3981169,387.3864739,386.8844114,386.877171,1.211526542,1.22783449,1.326441029,1.30463761,50,50,50,50,0.015,0.015,0.015,0.015,387.3029563,387.2895068,386.7031389,386.6941643
 11/29  04:10:00,8.9,0.004092985,383.7968,0,15.56,15.56,15.56,15.56,0.007422058,0.007464826,0.00771681,0.007656499,387.1131364,387.1033675,386.675199,386.6689839,1.222960799,1.239886147,1.340442543,1.319153386,50,50,50,50,0.015,0.015,0.015,0.015,387.3981169,387.3864739,386.8844114,386.877171
 11/29  04:20:00,8.9,0.004092318,383.7969,0,15.56,15.56,15.56,15.56,0.007428251,0.00747242,0.007729515,0.007670962,386.6621038,386.654334,386.2915669,386.2857246,1.23436244,1.251816309,1.354301614,1.333513888,50,50,50,50,0.015,0.015,0.015,0.015,387.1131364,387.1033675,386.675199,386.6689839
 11/29  04:30:00,8.9,0.004091651,382.7971,0,15.56,15.56,15.56,15.56,0.007439748,0.007485252,0.0077469,0.007690092,386.1334656,386.1276694,385.8222652,385.8164385,1.245719377,1.263657508,1.368014721,1.34771609,50,50,50,50,0.015,0.015,0.015,0.015,386.6621038,386.654334,386.2915669,386.2857246
 11/29  04:40:00,8.9,0.004090984,391.7972,0,15.56,15.56,15.56,15.56,0.007455002,0.007501736,0.007767443,0.007712362,386.403248,386.3984467,386.1382253,386.1331627,1.257013491,1.275383603,1.381575041,1.36175345,50,50,50,50,0.015,0.015,0.015,0.015,386.1334656,386.1276694,385.8222652,385.8164385
 11/29  04:50:00,8.9,0.004090318,381.7974,0,15.56,15.56,15.56,15.56,0.007472621,0.007520456,0.007789815,0.007736436,386.2349978,386.2309898,386.0089576,386.0046167,1.268240139,1.28699009,1.394996348,1.375640151,50,50,50,50,0.015,0.015,0.015,0.015,386.403248,386.3984467,386.1382253,386.1331627
 11/29  05:00:00,8.9,0.004089652,390.7975,0,15.56,15.56,15.56,15.56,0.007491663,0.007540455,0.007813146,0.007761434,386.4936676,386.4900188,386.2988961,386.2954744,1.279396006,1.298472305,1.40828193,1.389379837,50,50,50,50,0.015,0.015,0.015,0.015,386.2349978,386.2309898,386.0089576,386.0046167
 11/29  05:10:00,8.716666667,0.004027441,387.7977,0,15.56,15.56,15.56,15.56,0.007510025,0.007559835,0.007835602,0.007785489,386.7693083,386.7657354,386.599768,386.5973261,1.281897182,1.301674743,1.412886628,1.394427955,50,50,50,50,0.015,0.015,0.015,0.015,386.4936676,386.4900188,386.2988961,386.2954744
 11/29  05:20:00,8.533333333,0.003966077,384.7978,0,15.56,15.56,15.56,15.56,0.00752683,0.007577813,0.007856448,0.00780785,386.7087948,386.7055706,386.5626325,386.5607526,1.284407117,1.304860696,1.417416039,1.39939058,50,50,50,50,0.015,0.015,0.015,0.015,386.7693083,386.7657354,386.599768,386.5973261
 11/29  05:30:00,8.35,0.003905551,387.798,0,15.56,15.56,15.56,15.56,0.007542171,0.007594466,0.007875793,0.007828632,386.727339,386.7245498,386.6020903,386.600552,1.286906852,1.308016408,1.421867187,1.404264952,50,50,50,50,0.015,0.015,0.015,0.015,386.7087948,386.7055706,386.5626325,386.5607526
 11/29  05:40:00,8.166666667,0.003845852,385.7981,0,15.56,15.56,15.56,15.56,0.007556452,0.007610145,0.007894015,0.007848222,386.6671248,386.6648218,386.5604684,386.5591207,1.289386345,1.311136665,1.426238983,1.409050295,50,50,50,50,0.015,0.015,0.015,0.015,386.727339,386.7245498,386.6020903,386.600552
 11/29  05:50:00,7.983333333,0.003786971,385.7983,0,15.56,15.56,15.56,15.56,0.007570028,0.007625162,0.007911445,0.00786696,386.5578671,386.5560888,386.4677654,386.4664965,1.291840659,1.314218912,1.430530499,1.413746013,50,50,50,50,0.015,0.015,0.015,0.015,386.6671248,386.6648218,386.5604684,386.5591207
 11/29  06:00:00,7.8,0.003728896,391.7984,0,15.56,15.56,15.56,15.56,0.007583126,0.007639716,0.00792829,0.007885063,386.9562035,386.9542935,386.8768357,386.8760424,1.294267458,1.317261871,1.434741283,1.418351988,50,50,50,50,0.015,0.015,0.015,0.015,386.5578671,386.5560888,386.4677654,386.4664965
 11/29  06:10:00,7.883333333,0.003684624,390.7986,0,21.63951726,22.76130397,22.83695299,22.91820375,0.009287713,0.012131933,0.012535238,0.012193103,388.5296283,388.3977649,387.0309166,387.0248565,3.392002547,14.11973089,23.16403703,35.66453732,38.91177862,24.49899235,24.55082146,24.60650168,0.01268105,0.012062909,0.012314806,0.011938406,388.2304895,388.1110374,386.9997603,386.9943963
 11/29  06:20:00,7.966666667,0.003639739,384.7987,0,21.1193419,21.14448449,21.26687625,21.44585576,0.009359065,0.011074603,0.011355984,0.011037809,389.5208001,389.4328801,386.9064348,386.900807,1.870861683,1.192846477,0.421237104,0,50,40.92043466,31.39532354,21.9803815,0.015,0.014043978,0.013017802,0.011511654,388.9226792,388.8203948,386.9687393,386.9633586
 11/29  06:30:00,8.05,0.003594237,383.7989,0,21.11029518,21.1103913,21.1112326,21.11131539,0.009491025,0.011068063,0.011420029,0.011213879,390.3450905,390.2258117,386.7831403,386.7805455,2.000378782,3.51298072,4.568713425,5.522849405,50,50,50,50,0.015,0.015,0.015,0.015,389.6812022,389.589878,386.8750805,386.8687739
 11/29  06:40:00,8.133333333,0.003548114,384.799,0,21.11000227,21.11000025,21.11000052,21.11000052,0.009732781,0.011041035,0.011426246,0.011391406,391.8566444,391.7533209,386.6381564,386.6396984,1.656430067,1.052387997,1.135024182,1.530991413,50,50,50,50,0.015,0.015,0.015,0.015,390.8485766,390.7047475,386.7225543,386.7243502
 11/29  06:50:00,8.216666667,0.003501365,383.7992,0,21.11000018,21.11000001,21.11000001,21.11,0.009999716,0.01099753,0.01133983,0.011328584,393.6037636,393.5158816,386.4527767,386.4531245,1.688190567,1.704787135,1.75682038,1.495344005,50,50,50,50,0.015,0.015,0.015,0.015,391.8566444,391.7533209,386.6381564,386.6396984
 11/29  07:00:00,8.3,0.003453985,386.7993,0,21.11000001,21.11,21.11,21.11,0.010221819,0.01095627,0.011246528,0.011220258,395.4287732,395.3464251,386.3905189,386.3895184,1.678640028,1.712013319,1.853466874,1.839597923,50,50,50,50,0.015,0.015,0.015,0.015,393.6037636,393.5158816,386.4527767,386.4531245
 11/29  07:10:00,8.4,0.003432255,385.7995,0,21.11,21.11,21.11,21.11,0.010382939,0.010924595,0.011175458,0.01113852,398.4215317,398.3370617,386.3594403,386.357918,1.655767893,1.687490257,1.836352553,1.823453599,50,50,50,50,0.015,0.015,0.015,0.015,395.4287732,395.3464251,386.3905189,386.3895184
 11/29  07:20:00,8.5,0.003410066,389.7996,0,21.11,21.11,21.11,21.11,0.01049198,0.010900095,0.011125762,0.011088095,402.0870377,401.9967213,386.5040333,386.5026039,1.64108465,1.673096788,1.819953006,1.8074423,50,50,50,50,0.015,0.015,0.015,0.015,398.4215317,398.3370617,386.3594403,386.357918
 11/29  07:30:00,8.6,0.003387413,391.7998,0,21.11,21.11,21.11,21.11,0.010564176,0.010879401,0.011089303,0.011055732,405.8668289,405.7699748,386.8206228,386.819606,1.627398473,1.659309227,1.804147606,1.791968612,50,50,50,50,0.015,0.015,0.015,0.015,402.0870377,401.9967213,386.5040333,386.5026039
 11/29  07:40:00,8.7,0.003364292,388.7999,0,21.11,21.11,21.11,21.11,0.01061178,0.010859864,0.011059604,0.011030605,409.3054418,409.2037175,387.0568546,387.0562557,1.613662624,1.643024201,1.787645352,1.775763646,50,50,50,50,0.015,0.015,0.015,0.015,405.8668289,405.7699748,386.8206228,386.819606
 11/29  07:50:00,8.8,0.003340698,382.8001,0,21.11,21.11,21.11,21.11,0.010642744,0.010840603,0.011033473,0.011007897,412.1223453,412.0183956,386.9478624,386.9473845,1.600244185,1.627652745,1.771623293,1.760021491,50,50,50,50,0.015,0.015,0.015,0.015,409.3054418,409.2037175,387.0568546,387.0562557
 11/29  08:00:00,8.9,0.003316626,386.8002,0,21.11,21.11,21.11,21.11,0.010661874,0.01082113,0.011009515,0.01098618,414.7081934,414.6043059,386.8457023,386.8451772,1.586754872,1.610863237,1.755180942,1.743848179,50,50,50,50,0.015,0.015,0.015,0.015,412.1223453,412.0183956,386.9478624,386.9473845
 11/29  08:10:00,9.183333333,0.003345076,386.8004,0,21.11,21.11,21.11,21.11,0.010692135,0.010821453,0.010985861,0.010963977,427.4129952,427.2984683,386.8051429,386.8045696,1.503509513,1.523183857,1.72476091,1.713685285,50,50,50,50,0.015,0.015,0.015,0.015,414.7081934,414.6043059,386.8457023,386.8451772
 11/29  08:20:00,9.466666667,0.003373249,388.8006,0,21.11,21.11,21.11,21.11,0.010722353,0.010827784,0.010961601,0.010940712,445.2806415,445.1482727,386.8869484,386.8864319,1.474977592,1.490182667,1.694330813,1.68349925,50,50,50,50,0.015,0.015,0.015,0.015,427.4129952,427.2984683,386.8051429,386.8045696
 11/29  08:30:00,9.75,0.003401127,386.8007,0.0909091,21.11,21.11,21.11,21.11,0.010742798,0.010828592,0.010939082,0.010918914,463.553767,463.4063516,388.1026758,388.1029972,1.446157526,1.457105575,1.657430537,1.646827432,50,50,50,50,0.015,0.015,0.015,0.015,445.2806415,445.1482727,386.8869484,386.8864319
 11/29  08:40:00,10.03333333,0.003428689,383.8009,0.454545,21.11,21.11,21.11,21.11,0.010751369,0.010820936,0.010927329,0.010907678,480.3264373,480.1711828,394.428224,394.4329597,1.417887089,1.426029698,1.602404755,1.592011107,50,50,50,50,0.015,0.015,0.015,0.015,463.553767,463.4063516,388.1026758,388.1029972
 11/29  08:50:00,10.31666667,0.003455916,381.801,0.454545,21.11,21.11,21.11,21.11,0.010750142,0.010806144,0.010919058,0.010899785,495.4059956,495.2504833,403.0226582,403.0348011,1.390083063,1.395163619,1.572667825,1.562463179,50,50,50,50,0.015,0.015,0.015,0.015,480.3264373,480.1711828,394.428224,394.4329597
 11/29  09:00:00,10.6,0.003482788,381.8012,0.272727,21.11,21.11,21.11,21.11,0.010741905,0.010786341,0.010903244,0.010884266,509.1503205,509.0006314,409.3414889,409.3603444,1.362441722,1.364502106,1.555751379,1.545710998,50,50,50,50,0.015,0.015,0.015,0.015,495.4059956,495.2504833,403.0226582,403.0348011
 11/29  09:10:00,10.86666667,0.003439925,389.8013,0.636364,21.11,21.11,21.11,21.11,0.010844994,0.010881354,0.011013442,0.010993886,525.5618638,525.4179012,419.7427978,419.7704182,0.99422999,0.995130256,1.159015147,1.14909812,50,50,50,50,0.015,0.015,0.015,0.015,509.1503205,509.0006314,409.3414889,409.3603444
 11/29  09:20:00,11.13333333,0.003394279,388.8015,0.454545,21.11,21.11,21.11,21.11,0.011002552,0.011032662,0.011178089,0.011157644,543.3640546,543.2272102,430.1435682,430.1809937,0.978990804,0.977554198,1.153134377,1.143325745,50,50,50,50,0.015,0.015,0.015,0.015,525.5618638,525.4179012,419.7427978,419.7704182
 11/29  09:30:00,11.4,0.003345775,387.8016,0.454545,21.11,21.11,21.11,21.11,0.011157465,0.011181797,0.011334673,0.011313476,561.1193351,560.9929979,439.623768,439.6704422,0.963799317,0.959981557,1.134549849,1.124814847,50,50,50,50,0.015,0.015,0.015,0.015,543.3640546,543.2272102,430.1435682,430.1809937
 11/29  09:40:00,11.66666667,0.003294338,385.8018,0.545455,21.11,21.11,21.11,21.11,0.011286361,0.01130485,0.011462893,0.011441197,578.1821171,578.070319,449.5629915,449.6185004,0.948418962,0.942169061,1.10933342,1.099632976,50,50,50,50,0.015,0.015,0.015,0.015,561.1193351,560.9929979,439.623768,439.6704422
 11/29  09:50:00,11.93333333,0.003239891,388.8019,0.363636,21.11,21.11,21.11,21.11,0.011387488,0.011400016,0.01155538,0.011533401,594.5479356,594.4543691,457.2920987,457.3547422,0.932956099,0.92436172,1.103038123,1.093331989,50,50,50,50,0.015,0.015,0.015,0.015,578.1821171,578.070319,449.5629915,449.6185004
 11/29  10:00:00,12.2,0.003182354,382.8021,0.272727,21.11,21.11,21.11,21.11,0.011466161,0.01147269,0.011617583,0.011595438,610.1297557,610.0574248,462.1249743,462.1919156,0.917457647,0.906559013,1.090485424,1.0807317,50,50,50,50,0.015,0.015,0.015,0.015,594.5479356,594.4543691,457.2920987,457.3547422
 11/29  10:10:00,12.48333333,0.003139763,382.8022,0.363636,21.11,21.11,21.11,21.11,0.011529461,0.011530266,0.01166422,0.011641936,625.0301223,624.9803628,466.7869281,466.8566397,0.905699351,0.893658968,1.06800398,1.058163466,50,50,50,50,0.015,0.015,0.015,0.015,610.1297557,610.0574248,462.1249743,462.1919156
 11/29  10:20:00,12.76666667,0.003094315,384.8024,0.363636,21.11,21.11,21.11,21.11,0.011582155,0.011577441,0.01170138,0.011678937,639.3853532,639.3595063,471.7766091,471.848867,0.894475368,0.880345266,1.051474492,1.041507749,50,50,50,50,0.015,0.015,0.015,0.015,625.0301223,624.9803628,466.7869281,466.8566397
 11/29  10:30:00,13.05,0.00304593,385.8025,0.636364,21.11,21.11,21.11,21.11,0.011626827,0.01161661,0.011740251,0.011717585,653.2479659,653.2478527,480.641314,480.7187659,0.88320065,0.866632288,1.015611875,1.005480551,50,50,50,50,0.015,0.015,0.015,0.015,639.3853532,639.3595063,471.7766091,471.848867
 11/29  10:40:00,13.33333333,0.002994526,385.8027,0.545455,21.11,21.11,21.11,21.11,0.011665164,0.011649505,0.011774226,0.011751287,666.6137921,666.6407292,490.2644627,490.3491963,0.872900187,0.854577733,1.005768383,0.995438858,50,50,50,50,0.015,0.015,0.015,0.015,653.2479659,653.2478527,480.641314,480.7187659
 11/29  10:50:00,13.61666667,0.002940021,384.8028,0.545455,21.11,21.11,21.11,21.11,0.011698371,0.011677369,0.011801273,0.011778013,679.4603796,679.515175,499.456161,499.5486546,0.862750147,0.842635298,0.989808212,0.979248247,50,50,50,50,0.015,0.015,0.015,0.015,666.6137921,666.6407292,490.2644627,490.3491963
 11/29  11:00:00,13.9,0.00288233,381.803,0.454545,21.11,21.11,21.11,21.11,0.011727369,0.011701156,0.011818947,0.011795318,691.7417657,691.8246949,506.7555017,506.8543663,0.852531767,0.830778041,0.980345673,0.969526854,50,50,50,50,0.015,0.015,0.015,0.015,679.4603796,679.515175,499.456161,499.5486546
 11/29  11:10:00,14.18333333,0.002821824,390.8031,0.363636,21.11,21.11,21.11,21.11,0.011752131,0.011720913,0.011826359,0.01180231,703.7132262,703.8243113,511.8206534,511.9233982,0.845540459,0.8225022,0.974720789,0.96361767,50,50,50,50,0.015,0.015,0.015,0.015,691.7417657,691.8246949,506.7555017,506.8543663
 11/29  11:20:00,14.46666667,0.002757938,381.8033,0.272727,21.11,21.11,21.11,21.11,0.011772808,0.011736884,0.011824357,0.011799828,715.1256005,715.2641165,514.3343416,514.4379022,0.838386742,0.814420721,0.969474316,0.958066242,50,50,50,50,0.015,0.015,0.015,0.015,703.7132262,703.8243113,511.8206534,511.9233982
 11/29  11:30:00,14.75,0.002690581,387.8034,0.272727,21.11,21.11,21.11,21.11,0.011790041,0.011749909,0.011817729,0.011792647,726.1468665,726.3112489,515.8165906,515.918851,0.832204885,0.808204707,0.959037195,0.94730794,50,50,50,50,0.015,0.015,0.015,0.015,715.1256005,715.2641165,514.3343416,514.4379022
 11/29  11:40:00,15.03333333,0.002619659,391.8036,0.363636,21.11,21.11,21.11,21.11,0.011803771,0.011759525,0.011812115,0.011786387,736.8828726,737.0728944,518.4342506,518.5354326,0.822658674,0.796472842,0.939754757,0.927692987,50,50,50,50,0.015,0.015,0.015,0.015,726.1468665,726.3112489,515.8165906,515.918851
 11/29  11:50:00,15.31666667,0.002545079,383.8037,0.363636,21.11,21.11,21.11,21.11,0.01181415,0.011765674,0.011806858,0.0117804,747.0983212,747.3139555,521.6489257,521.7500868,0.813118947,0.785115573,0.927056448,0.914656804,50,50,50,50,0.015,0.015,0.015,0.015,736.8828726,737.0728944,518.4342506,518.5354326
 11/29  12:00:00,15.6,0.002466746,381.8039,0.272727,21.11,21.11,21.11,21.11,0.011821571,0.011768594,0.011797496,0.011770244,756.78676,757.0280271,523.6555456,523.7563544,0.803641821,0.773358106,0.920697885,0.907959944,50,50,50,50,0.015,0.015,0.015,0.015,747.0983212,747.3139555,521.6489257,521.7500868
 11/29  12:10:00,15.78333333,0.002478244,387.804,0.181818,21.11,21.11,21.11,21.11,0.011809571,0.011751863,0.01178124,0.011753145,759.6413903,759.8947263,523.6960426,523.7945187,0.82944091,0.796811862,0.916899311,0.903826397,50,50,50,50,0.015,0.015,0.015,0.015,756.78676,757.0280271,523.6555456,523.7563544
 11/29  12:20:00,15.96666667,0.002489621,391.8042,0.0909091,21.11,21.11,21.11,21.11,0.011786161,0.011723359,0.011757765,0.011728782,758.5949681,758.8437137,521.6270777,521.7203435,0.822644656,0.787437009,0.913135153,0.899734724,50,50,50,50,0.015,0.015,0.015,0.015,759.6413903,759.8947263,523.6960426,523.7945187
 11/29  12:30:00,16.15,0.002500873,382.8043,0.0909091,21.11,21.11,21.11,21.11,0.01175965,0.011691261,0.011731016,0.011701088,756.2197946,756.4531276,518.493452,518.5792946,0.815776032,0.777747076,0.903043678,0.889326192,50,50,50,50,0.015,0.015,0.015,0.015,758.5949681,758.8437137,521.6270777,521.7203435
 11/29  12:40:00,16.33333333,0.002511995,389.8045,0,21.11,21.11,21.11,21.11,0.011733906,0.011659437,0.011700602,0.011669682,753.9333332,754.1479016,514.0668666,514.1433987,0.809461011,0.768752155,0.89975538,0.885734943,50,50,50,50,0.015,0.015,0.015,0.015,756.2197946,756.4531276,518.493452,518.5792946
 11/29  12:50:00,16.51666667,0.002522983,388.8047,0.272727,21.11,21.11,21.11,21.11,0.011709897,0.011628993,0.011678329,0.011646337,751.9516003,752.1482709,512.8991575,512.9687812,0.803925474,0.760947878,0.871732885,0.85742417,50,50,50,50,0.015,0.015,0.015,0.015,753.9333332,754.1479016,514.0668666,514.1433987
 11/29  13:00:00,16.7,0.002533833,384.8048,0.454545,21.11,21.11,21.11,21.11,0.011687471,0.011599877,0.011667407,0.011634273,750.0876064,750.2680088,516.3096006,516.3785141,0.798745108,0.753488365,0.850057015,0.835478547,50,50,50,50,0.015,0.015,0.015,0.015,751.9516003,752.1482709,512.8991575,512.9687812
 11/29  13:10:00,16.78333333,0.002470241,383.805,0.363636,21.11,21.11,21.11,21.11,0.011682637,0.011587946,0.01165805,0.011623761,754.8010252,754.9866214,520.5038967,520.5761768,0.759367107,0.711678281,0.846081962,0.831254836,50,50,50,50,0.015,0.015,0.015,0.015,750.0876064,750.2680088,516.3096006,516.3785141
 11/29  13:20:00,16.86666667,0.002405881,388.8051,0.363636,21.11,21.11,21.11,21.11,0.011687554,0.011585516,0.011646988,0.011611553,763.3909711,763.6075817,524.4127688,524.4894848,0.752668901,0.702678937,0.836098026,0.821043454,50,50,50,50,0.015,0.015,0.015,0.015,754.8010252,754.9866214,520.5038967,520.5761768
 11/29  13:30:00,16.95,0.00234075,390.8053,0.181818,21.11,21.11,21.11,21.11,0.011694244,0.01158476,0.011627997,0.011591456,773.016104,773.2796443,525.4621733,525.5403907,0.746191026,0.693951341,0.839074002,0.823815903,50,50,50,50,0.015,0.015,0.015,0.015,763.3909711,763.6075817,524.4127688,524.4894848
 11/29  13:40:00,17.03333333,0.00227484,386.8054,0.363636,21.11,21.11,21.11,21.11,0.011699361,0.011582509,0.011611005,0.011573352,782.2916377,782.6061362,527.285707,527.36429,0.740467894,0.686493255,0.817573915,0.802135046,50,50,50,50,0.015,0.015,0.015,0.015,773.016104,773.2796443,525.4621733,525.5403907
 11/29  13:50:00,17.11666667,0.002208148,385.8056,0.454545,21.11,21.11,21.11,21.11,0.011702472,0.011578439,0.011599704,0.011560928,790.9557815,791.3186349,531.2458109,531.3267772,0.735095638,0.679597463,0.802633838,0.787040858,50,50,50,50,0.015,0.015,0.015,0.015,782.2916377,782.6061362,527.285707,527.36429
 11/29  14:00:00,17.2,0.002140666,381.8057,0.545455,21.11,21.11,21.11,21.11,0.011704076,0.011573102,0.011594217,0.011554325,799.0323724,799.4390045,537.4197666,537.506768,0.729925339,0.673070837,0.787954516,0.772235257,50,50,50,50,0.015,0.015,0.015,0.015,790.9557815,791.3186349,531.2458109,531.3267772
 11/29  14:10:00,17.2,0.002160556,387.8059,0.454545,21.11,21.11,21.11,21.11,0.011703818,0.01156624,0.011586654,0.011545702,806.8184245,807.2650593,543.2716901,543.3661157,0.726321197,0.668553607,0.787639777,0.771824419,50,50,50,50,0.015,0.015,0.015,0.015,799.0323724,799.4390045,537.4197666,537.506768
 11/29  14:20:00,17.2,0.002180447,382.806,0.272727,21.11,21.11,21.11,21.11,0.01170164,0.011558002,0.011569634,0.011527718,814.2385326,814.7216036,545.7853978,545.8838653,0.723198578,0.665351121,0.794507456,0.778626833,50,50,50,50,0.015,0.015,0.015,0.015,806.8184245,807.2650593,543.2716901,543.3661157
 11/29  14:30:00,17.2,0.00220034,386.8062,0.363636,21.11,21.11,21.11,21.11,0.011697659,0.011548473,0.011549989,0.011507166,821.413672,821.93028,547.6850405,547.7846013,0.719894395,0.661553919,0.782398035,0.766481824,50,50,50,50,0.015,0.015,0.015,0.015,814.2385326,814.7216036,545.7853978,545.8838653
 11/29  14:40:00,17.2,0.002220233,388.8063,0.181818,21.11,21.11,21.11,21.11,0.011692143,0.011537999,0.011524179,0.011480526,828.3875308,828.9350012,547.261043,547.3580916,0.716881514,0.65882316,0.789885668,0.773967662,50,50,50,50,0.015,0.015,0.015,0.015,821.413672,821.93028,547.6850405,547.7846013
 11/29  14:50:00,17.2,0.002240128,384.8065,0.454545,21.11,21.11,21.11,21.11,0.011685361,0.011526925,0.011504664,0.011460194,835.0316932,835.606853,549.2803224,549.3758321,0.713995166,0.656498481,0.766108888,0.75021941,50,50,50,50,0.015,0.015,0.015,0.015,828.3875308,828.9350012,547.261043,547.3580916
 11/29  15:00:00,17.2,0.002260024,383.8066,0.363636,21.11,21.11,21.11,21.11,0.011677469,0.011515509,0.011486817,0.011441585,841.3394887,841.9386478,551.7987131,551.8944212,0.710906741,0.654513209,0.767794622,0.75196917,50,50,50,50,0.015,0.015,0.015,0.015,835.0316932,835.606853,549.2803224,549.3758321
 11/29  15:10:00,17.11666667,0.002287672,390.8068,0.636364,21.11,21.11,21.11,21.11,0.011668703,0.011504253,0.011478011,0.011432059,847.508022,848.1276318,558.0995871,558.2002294,0.711831618,0.65752442,0.748505811,0.732775855,50,50,50,50,0.015,0.015,0.015,0.015,841.3394887,841.9386478,551.7987131,551.8944212
 11/29  15:20:00,17.03333333,0.002314959,388.8069,0.363636,21.11,21.11,21.11,21.11,0.011659259,0.011493478,0.011464655,0.011418124,853.4503833,854.0868429,562.5516937,562.6577286,0.712819148,0.660802173,0.767388444,0.751790116,50,50,50,50,0.015,0.015,0.015,0.015,847.508022,848.1276318,558.0995871,558.2002294
 11/29  15:30:00,16.95,0.00234189,388.8071,0.454545,21.11,21.11,21.11,21.11,0.011649172,0.011483344,0.011449926,0.011402942,859.132708,859.7820869,566.4343807,566.544543,0.714040507,0.665065865,0.761750725,0.746313629,50,50,50,50,0.015,0.015,0.015,0.015,853.4503833,854.0868429,562.5516937,562.6577286
 11/29  15:40:00,16.86666667,0.002368467,386.8072,0.636364,21.11,21.11,21.11,21.11,0.011638393,0.011473561,0.01144097,0.011393615,864.5092307,865.1677788,572.6870683,572.8027697,0.714892226,0.668059096,0.749277438,0.734031514,50,50,50,50,0.015,0.015,0.015,0.015,859.132708,859.7820869,566.4343807,566.544543
 11/29  15:50:00,16.78333333,0.002394692,381.8074,0.363636,21.11,21.11,21.11,21.11,0.011626935,0.011463981,0.011426109,0.011378534,869.4958291,870.1597809,576.3687148,576.4882672,0.715664029,0.671292888,0.768719629,0.753696829,50,50,50,50,0.015,0.015,0.015,0.015,864.5092307,865.1677788,572.6870683,572.8027697
 11/29  16:00:00,16.7,0.002420568,389.8075,0.272727,21.11,21.11,21.11,21.11,0.011614906,0.011454703,0.011403876,0.011356236,874.3606133,875.0268814,576.9650411,577.0840678,0.716578657,0.675110045,0.776183652,0.761409816,50,50,50,50,0.015,0.015,0.015,0.015,869.4958291,870.1597809,576.3687148,576.4882672
 11/29  16:10:00,16.51666667,0.002430524,382.8077,0.181818,21.11,21.11,21.11,21.11,0.01160254,0.01144578,0.011376107,0.011328527,878.9401339,879.605971,574.7355653,574.8491023,0.714736659,0.675676077,0.781232207,0.766731009,50,50,50,50,0.015,0.015,0.015,0.015,874.3606133,875.0268814,576.9650411,577.0840678
 11/29  16:20:00,16.33333333,0.002439883,381.8078,0.181818,21.11,21.11,21.11,21.11,0.011590094,0.011437764,0.01134784,0.011300407,883.2378468,883.900168,571.3870754,571.4920581,0.713396817,0.678631033,0.78127397,0.767066701,50,50,50,50,0.015,0.015,0.015,0.015,878.9401339,879.605971,574.7355653,574.8491023
 11/29  16:30:00,16.15,0.002448654,390.808,0.272727,21.11,21.11,21.11,21.11,0.011577533,0.011430211,0.011324446,0.011277212,887.5223912,888.1792124,569.4010242,569.4979588,0.711377423,0.678563025,0.773811163,0.759916315,50,50,50,50,0.015,0.015,0.015,0.015,883.2378468,883.900168,571.3870754,571.4920581
 11/29  16:40:00,15.96666667,0.002456849,391.8082,0.0909091,21.11,21.11,21.11,21.11,0.011564728,0.011422653,0.011299027,0.011252086,891.766745,892.4168328,565.9496831,566.0383122,0.709022335,0.678134078,0.785304101,0.771739688,50,50,50,50,0.015,0.015,0.015,0.015,887.5223912,888.1792124,569.4010242,569.4979588
 11/29  16:50:00,15.78333333,0.002464479,383.8083,0.0909091,21.11,21.11,21.11,21.11,0.0115516,0.011414843,0.011272706,0.011226142,895.7010048,896.3429748,561.2986665,561.3779891,0.706564706,0.677508096,0.784297543,0.771075745,50,50,50,50,0.015,0.015,0.015,0.015,891.766745,892.4168328,565.9496831,566.0383122
 11/29  17:00:00,15.6,0.002471555,386.8085,0.363636,21.11,21.11,21.11,21.11,0.011538144,0.011406704,0.011256139,0.011209969,899.4327992,900.0653215,560.1499256,560.222641,0.704098699,0.67674856,0.764275408,0.751404799,50,50,50,50,0.015,0.015,0.015,0.015,895.7010048,896.3429748,561.2986665,561.3779891
 11/29  17:10:00,14.95,0.002697782,388.8086,0.181818,21.11,21.11,21.11,21.11,0.01150248,0.011376968,0.011240866,0.011195185,893.5652778,894.1717037,558.8098248,558.8777141,0.753598908,0.72892736,0.780006863,0.767498835,50,50,50,50,0.015,0.015,0.015,0.015,899.4327992,900.0653215,560.1499256,560.222641
 11/29  17:20:00,14.3,0.002900862,382.8088,0.454545,21.11,21.11,21.11,21.11,0.01145618,0.011337097,0.011234637,0.011189499,882.0485318,882.6124758,560.4444487,560.5106168,0.756217658,0.734088375,0.764277448,0.752132454,50,50,50,50,0.015,0.015,0.015,0.015,893.5652778,894.1717037,558.8098248,558.8777141
 11/29  17:30:00,13.65,0.003082107,388.8089,0.272727,21.11,21.11,21.11,21.11,0.011410548,0.011298176,0.011228173,0.01118369,869.2111025,869.7266253,561.4324273,561.4978967,0.758902331,0.739229544,0.780216041,0.768436396,50,50,50,50,0.015,0.015,0.015,0.015,882.0485318,882.6124758,560.4444487,560.5106168
 11/29  17:40:00,13,0.003242777,384.8091,0.0909091,21.11,21.11,21.11,21.11,0.011370268,0.011264765,0.011214797,0.011171106,856.7402131,857.2099742,558.8936931,558.9559046,0.761667653,0.744391313,0.796482812,0.785064801,50,50,50,50,0.015,0.015,0.015,0.015,869.2111025,869.7266253,561.4324273,561.4978967
 11/29  17:50:00,12.35,0.003384084,385.8092,0,21.11,21.11,21.11,21.11,0.011335825,0.011237299,0.011195637,0.011152843,845.0100083,845.4401217,553.2068436,553.2619647,0.764522062,0.749593359,0.806691053,0.795627631,50,50,50,50,0.015,0.015,0.015,0.015,856.7402131,857.2099742,558.8936931,558.9559046
 11/29  18:00:00,11.7,0.003507193,390.8094,0,21.11,21.11,21.11,21.11,0.011306305,0.01121485,0.011175853,0.011134015,834.0334355,834.4302066,546.5063731,546.5521395,0.767474451,0.754850521,0.810750278,0.800032395,50,50,50,50,0.015,0.015,0.015,0.015,845.0100083,845.4401217,553.2068436,553.2619647
 11/29  18:10:00,11.6,0.003428343,390.8095,0,21.11,21.11,21.11,21.11,0.011273933,0.011189519,0.011158324,0.011117468,820.7147588,821.0808943,539.8916953,539.927827,0.784757295,0.773634988,0.814521869,0.804138173,50,50,50,50,0.015,0.015,0.015,0.015,834.0334355,834.4302066,546.5063731,546.5521395
 11/29  18:20:00,11.5,0.003350381,382.8097,0,21.11,21.11,21.11,21.11,0.011241308,0.011163733,0.011143712,0.011103853,806.0031291,806.340124,533.4621773,533.4893744,0.787478464,0.777801777,0.818381439,0.808320948,50,50,50,50,0.015,0.015,0.015,0.015,820.7147588,821.0808943,539.8916953,539.927827
 11/29  18:30:00,11.4,0.003273299,384.8098,0,21.11,21.11,21.11,21.11,0.011211275,0.011140256,0.011131705,0.011092855,791.2457921,791.5558843,527.3208172,527.3400455,0.790198771,0.781877065,0.822328593,0.812579352,50,50,50,50,0.015,0.015,0.015,0.015,806.0031291,806.340124,533.4621773,533.4893744
 11/29  18:40:00,11.3,0.00319709,386.81,0,21.11,21.11,21.11,21.11,0.01118487,0.011120107,0.011121817,0.011083984,777.0782531,777.3645076,521.5050849,521.5172865,0.792911069,0.78586342,0.826354586,0.81690443,50,50,50,50,0.015,0.015,0.015,0.015,791.2457921,791.5558843,527.3208172,527.3400455
