Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/29  18:50:00,11.2,0.003121746,387.8101,0,21.11,21.11,21.11,21.11,0.011161944,0.011103129,0.011113652,0.011076839,763.6114198,763.877021,515.9889895,515.9949958,0.795626099,0.789705506,0.830436533,0.82127295,50,50,50,50,0.015,0.015,0.015,0.015,777.0782531,777.3645076,521.5050849,521.5172865
 11/29  19:00:00,11.1,0.003047259,391.8103,0,21.11,21.11,21.11,21.11,0.01114196,0.01108878,0.011106926,0.011071133,750.8583385,751.1061459,510.8145741,510.8151417,0.798325302,0.793425948,0.834576261,0.82568675,50,50,50,50,0.015,0.015,0.015,0.015,763.6114198,763.877021,515.9889895,515.9949958
 11/29  19:10:00,10.63333333,0.003213557,386.8104,0,19.40015513,20.70839021,20.84544126,20.93333057,0.010738526,0.010686089,0.010697441,0.01066312,736.9989544,737.1880611,505.6408724,505.6410404,0,0,0,0,19.88641641,20.82976283,20.92587269,20.98722129,0.010861067,0.01080846,0.010821805,0.010787035,741.3361215,741.5478845,507.2663248,507.2667892
 11/29  19:20:00,10.16666667,0.003366429,382.8106,0,18.18382482,20.34940017,20.60423374,20.77026564,0.010375255,0.010322731,0.010328432,0.010295412,723.4402574,723.5259897,500.413511,500.4114448,0,0,0,0,18.46141794,20.43482783,20.66199011,20.8094457,0.010462041,0.010409595,0.01041666,0.010383334,726.6713482,726.7840444,501.6593265,501.6578696
 11/29  19:30:00,9.7,0.003506455,390.8107,0,17.21393188,20.019826,20.37843865,20.61587014,0.010040339,0.009986986,0.009987332,0.009955426,711.3971421,711.3609786,495.9869498,495.9819736,0,0,0,0,17.55719845,20.14272174,20.46305048,20.67388497,0.010165666,0.010112665,0.010115023,0.010082705,715.9104481,715.921687,497.6504518,497.6466428
 11/29  19:40:00,9.233333333,0.003634196,383.8109,0,16.46602846,19.71247979,20.16391749,20.46759522,0.009726651,0.009672113,0.009667369,0.009636444,699.7937435,699.6233904,491.4920532,491.4832182,0,0,0,0,16.79465837,19.85315425,20.26250623,20.53589377,0.009870683,0.009816713,0.009814313,0.009782942,705.1133343,705.0055544,493.5482189,493.541218
 11/29  19:50:00,8.766666667,0.003750198,384.811,0,15.91574359,19.43054473,19.96354662,20.32766086,0.009443229,0.009382028,0.009372542,0.009342464,689.2317491,688.9226997,487.446539,487.433498,0.041344605,0,0,0,27.59376766,19.59625555,20.08164835,20.41026974,0.011461053,0.009552975,0.009546288,0.009515714,695.4567202,695.2327578,489.8344279,489.8239142
 11/29  20:00:00,8.3,0.003854992,381.8112,0,15.64796146,19.18299972,19.78397869,20.20079878,0.009220117,0.009126333,0.009112626,0.009083243,679.8667283,679.3815229,483.7530934,483.7355143,0.163586903,0,0,0,32.95787179,19.38072616,19.92746069,20.30218844,0.012221614,0.00933087,0.00932054,0.0092906,687.3389756,687.0062869,486.6988405,486.6848731
 11/29  20:10:00,8.116666667,0.003784951,388.8114,0,15.56038842,18.587402,19.34320676,19.88582877,0.008781724,0.008503074,0.008478982,0.008451227,657.5903515,656.4553784,475.1023073,475.0731898,0.278295391,0,0,0,50,18.95726791,19.61808439,20.08272204,0.015,0.00889102,0.008873402,0.008844644,671.4304077,670.6977734,480.4582667,480.4364202
 11/29  20:20:00,7.933333333,0.003715998,385.8115,0,15.56000072,18.40586292,19.20367366,19.78390703,0.008661545,0.008313458,0.008286145,0.008258835,650.621083,649.4657454,472.4744106,472.4410345,0.286759803,0,0,0,50,18.52726329,19.29679096,19.85184173,0.015,0.00844074,0.008415584,0.008387972,655.2673239,654.1554051,474.2388447,474.2082735
 11/29  20:30:00,7.75,0.003648116,381.8117,0,15.56,18.11542794,18.97352863,19.61318276,0.008475622,0.008007104,0.007974551,0.007947922,639.1449243,637.9600425,468.027379,467.9861393,0.292258645,0,0,0,50,18.22320088,19.06385484,19.68202469,0.015,0.008121227,0.008090663,0.008063815,643.6516288,642.3863992,469.8090048,469.7714726
 11/29  20:40:00,7.566666667,0.003581293,387.8118,0,15.56,17.92199842,18.82046537,19.49984475,0.008353676,0.007804062,0.007768052,0.007741888,631.855792,630.5650821,465.3156671,465.2699151,0.306783714,0,0,0,50,18.07965758,18.94553475,19.59259828,0.015,0.007969962,0.007936778,0.007910236,637.8312184,636.6272928,467.5521608,467.5101728
 11/29  20:50:00,7.383333333,0.003515512,385.812,0,15.56,17.44503504,18.43392803,19.20973394,0.008057268,0.00729737,0.007252715,0.007227674,613.5630192,611.8879885,458.3304641,458.272427,0.314301639,0,0,0,50,17.74030346,18.6741896,19.39046198,0.015,0.007611613,0.00757232,0.007546585,624.91377,623.4791407,462.669548,462.6191833
 11/29  21:00:00,7.2,0.003450761,388.8121,0,15.56,17.01790567,18.07306169,18.93268992,0.007804221,0.006837336,0.006784846,0.0067608,596.9901914,594.9560924,452.0367953,451.9673338,0.321397474,0,0,0,50,17.28154576,18.29676494,19.10483744,0.015,0.007121703,0.007074053,0.007049393,607.2325277,605.4123412,455.9158361,455.8534168
 11/29  21:10:00,7.016666667,0.003478803,385.8123,0,15.56,16.63649825,17.73731699,18.66917445,0.007589751,0.006420393,0.006360894,0.006337734,581.9588434,579.6730786,446.347252,446.2673714,0.330040897,0,0,0,50,16.87241875,17.94580952,18.83316279,0.015,0.006678808,0.006623645,0.006599936,591.2841405,589.1473639,449.8819028,449.8084982
 11/29  21:20:00,6.833333333,0.00350554,387.8124,0,15.56,16.29041771,17.42485232,18.41591271,0.007404444,0.006035632,0.005969821,0.005947475,568.1847386,565.7244391,441.1340467,441.0449015,0.338398535,0,0,0,50,16.50461263,17.61847356,18.57356615,0.015,0.006274205,0.006212297,0.006189446,576.7134869,574.3553911,444.3552562,444.2717918
 11/29  21:30:00,6.65,0.003530996,384.8126,0,15.56,15.97482003,17.13593765,18.17200875,0.007244543,0.005679717,0.005608227,0.005586652,555.5268516,552.9522941,436.3249397,436.2277431,0.346522742,0,0,0,50,16.17020249,17.31514491,18.32384802,0.015,0.005900405,0.005832426,0.005810371,563.3827902,560.8738983,439.3153151,439.2230983
 11/29  21:40:00,6.466666667,0.003555197,381.8127,0,15.56,15.68595979,16.86659872,17.93797157,0.007107173,0.005350256,0.005273668,0.005252837,543.7649745,541.0901638,431.7201413,431.6156203,0.35439936,0,0,0,50,15.89965279,17.06643779,18.11223417,0.015,0.005594256,0.005521422,0.005500036,552.4728615,549.8812308,435.153296,435.0541912
 11/29  21:50:00,6.283333333,0.003578166,387.8129,0,15.56,15.56050885,16.61444082,17.71410792,0.006989674,0.005246427,0.004963826,0.004943724,533.2416116,530.6389415,427.6753103,427.5656027,0.362153691,0.317560222,0,0,50,50,16.86659872,17.93797157,0.015,0.015,0.005273668,0.005252837,543.7649745,541.0901638,431.7201413,431.6156203
 11/29  22:00:00,6.1,0.003599927,384.813,0,15.56,15.56000249,16.37564473,17.499993,0.006889666,0.005318147,0.004676571,0.004657186,523.6518185,521.2538984,423.9856885,423.8721699,0.36979144,0.385062166,0,0,50,50,16.61444082,17.71410792,0.015,0.015,0.004963826,0.004943724,533.2416116,530.6389415,427.6753103,427.5656027
 11/29  22:10:00,6.016666667,0.003626742,383.8132,0,15.56,15.56000001,16.18802376,17.35670704,0.006884594,0.005457899,0.00449263,0.004473774,514.996842,512.7716107,421.4612517,421.3455062,0.863589234,0.802428859,0,0,50,50,16.33983151,17.47491139,0.015,0.015,0.004644364,0.004625077,521.8470977,519.4867911,423.5272569,423.4133387
 11/29  22:20:00,5.933333333,0.003653118,387.8133,0,15.56,15.56,15.71616753,16.97753411,0.00683582,0.005731786,0.004034543,0.004017086,495.8388486,493.9632245,415.5530317,415.4341454,0.863963389,0.829298371,0,0,50,50,16.01004463,17.21393848,0.015,0.015,0.004316608,0.004298275,507.631245,505.5414628,419.1639752,419.046741
 11/29  22:30:00,5.85,0.003679057,381.8135,0,15.56,15.56,15.56041057,16.61720274,0.006809181,0.00595449,0.004346408,0.003640514,479.4059398,477.8110637,410.5893145,410.2475792,0.864255414,0.831770904,0.986523344,0,50,50,50,16.84064241,0.015,0.015,0.015,0.003870615,489.5375324,487.7701203,413.6697363,413.4738437
 11/29  22:40:00,5.766666667,0.003704564,391.8136,0,15.56,15.56,15.56000067,16.28100074,0.006798865,0.006129261,0.004919833,0.003341495,466.1343478,464.7736113,406.923069,406.3696289,0.864383562,0.833944763,0.810201826,0,50,50,50,16.48993328,0.015,0.015,0.015,0.003524415,474.2161459,472.7110523,409.1000104,408.6667733
 11/29  22:50:00,5.683333333,0.003729642,383.8138,0,15.56,15.56,15.56,15.96248973,0.00680082,0.006271705,0.005361528,0.003102708,455.0256782,453.865027,403.8948756,403.2512801,0.864424419,0.835869638,0.837827224,0,50,50,50,16.16050947,0.015,0.015,0.015,0.003248744,461.9177433,460.6337559,405.8166158,405.2257135
 11/29  23:00:00,5.6,0.003754295,381.8139,0,15.56,15.56,15.56,15.66006462,0.006812014,0.006390224,0.005705606,0.002913501,444.9269,443.9360943,400.6130094,399.8959077,0.86438246,0.837588302,0.841884346,0,50,50,50,15.84808388,0.015,0.015,0.015,0.003029091,451.1627758,450.0673256,402.6561007,401.9828955
 11/29  23:10:00,5.4,0.003702191,389.8141,0,15.56,15.56,15.56,15.56014379,0.006824978,0.006485125,0.005972635,0.003470266,436.2741604,435.4248871,398.3171213,397.6491711,0.871246897,0.845737386,0.849921954,0.994636338,50,50,50,50,0.015,0.015,0.015,0.015,442.5539266,441.6025645,399.8086929,399.0773045
 11/29  23:20:00,5.2,0.003650732,383.8143,0,15.56,15.56,15.56,15.56000068,0.006836514,0.006559348,0.006179214,0.004267974,428.608472,427.8736996,396.3262109,395.7583692,0.875039479,0.850640138,0.857353015,0.870012895,50,50,50,50,0.015,0.015,0.015,0.015,436.2741604,435.4248871,398.3171213,397.6491711
 11/29  23:30:00,5,0.003599912,387.8144,0,15.56,15.56,15.56,15.56,0.006846163,0.0066171,0.006339117,0.004895349,422.2599068,421.6210706,394.8627128,394.3820959,0.878693792,0.855269441,0.864412852,0.742572489,50,50,50,50,0.015,0.015,0.015,0.015,428.608472,427.8736996,396.3262109,395.7583692
 11/29  23:40:00,4.8,0.003549722,389.8146,0,15.56,15.56,15.56,15.56,0.006854368,0.006662335,0.006463442,0.005364842,417.1964462,416.6410543,393.9385329,393.5303445,0.88222093,0.859668904,0.871241811,0.842184399,50,50,50,50,0.015,0.015,0.015,0.015,422.2599068,421.6210706,394.8627128,394.3820959
 11/29  23:50:00,4.6,0.003500156,384.8147,0,15.56,15.56,15.56,15.56,0.006861574,0.006698134,0.006560795,0.005713804,412.6378926,412.155618,392.8783963,392.5304351,0.885608073,0.863823696,0.877848293,0.849597632,50,50,50,50,0.015,0.015,0.015,0.015,417.1964462,416.6410543,393.9385329,393.5303445
 11/29  24:00:00,4.4,0.003451207,385.8149,0,15.56,15.56,15.56,15.56,0.006868025,0.006726724,0.00663993,0.005976649,408.63225,408.2137945,391.8364176,391.538538,0.888859253,0.867735116,0.888771607,0.856623333,50,50,50,50,0.015,0.015,0.015,0.015,412.6378926,412.155618,392.8783963,392.5304351
 11/30  00:10:00,4.133333333,0.00347928,381.815,0,15.56,15.56,15.56,15.56,0.006876472,0.006753006,0.006708396,0.00618085,404.8525176,404.4895219,390.5728954,390.3166379,0.901467991,0.882068379,0.906993408,0.87283524,50,50,50,50,0.015,0.015,0.015,0.015,408.63225,408.2137945,391.8364176,391.538538
 11/30  00:20:00,3.866666667,0.003505009,389.8152,0,15.56,15.56,15.56,15.56,0.006888158,0.006779614,0.006770209,0.006343704,402.120986,401.8068198,389.9795921,389.7590181,0.914146094,0.896386134,0.924975977,0.888895464,50,50,50,50,0.015,0.015,0.015,0.015,404.8525176,404.4895219,390.5728954,390.3166379
 11/30  00:30:00,3.6,0.003528461,383.8153,0,15.56,15.56,15.56,15.56,0.006902894,0.006807137,0.006827102,0.006477487,399.6486427,399.3773063,389.3247583,389.135041,0.926829601,0.910643292,0.942713432,0.908234623,50,50,50,50,0.015,0.015,0.015,0.015,402.120986,401.8068198,389.9795921,389.7590181
 11/30  00:40:00,3.333333333,0.003549704,382.8155,0,15.56,15.56,15.56,15.56,0.006919952,0.006835305,0.006879888,0.006589533,397.2812872,397.0471211,388.502562,388.3389893,0.939490209,0.924835278,0.960217772,0.92664834,50,50,50,50,0.015,0.015,0.015,0.015,399.6486427,399.3773063,389.3247583,389.135041
 11/30  00:50:00,3.066666667,0.003568801,388.8156,0,15.56,15.56,15.56,15.56,0.006938621,0.006863741,0.006929141,0.006684651,395.6487154,395.4470495,388.1830421,388.0423151,0.952116614,0.938961005,0.977504153,0.944801926,50,50,50,50,0.015,0.015,0.015,0.015,397.2812872,397.0471211,388.502562,388.3389893
 11/30  01:00:00,2.8,0.003585816,386.8158,0,15.56,15.56,15.56,15.56,0.006958384,0.006892191,0.006975386,0.006766429,394.3700197,394.1967736,388.0199686,387.8994184,0.964704582,0.953020461,0.994586767,0.962714363,50,50,50,50,0.015,0.015,0.015,0.015,395.6487154,395.4470495,388.1830421,388.0423151
 11/30  01:10:00,2.983333333,0.003525122,381.8159,0,15.56,15.56,15.56,15.56,0.006978566,0.00692046,0.007018769,0.006837351,392.8513957,392.7026574,387.4502447,387.346552,0.973746955,0.96409047,1.007937559,0.976863205,50,50,50,50,0.015,0.015,0.015,0.015,394.3700197,394.1967736,388.0199686,387.8994184
 11/30  01:20:00,3.166666667,0.003462166,382.8161,0,15.56,15.56,15.56,15.56,0.006998801,0.006948418,0.007059543,0.006899545,391.3630946,391.2354129,386.7695359,386.6796286,0.982773776,0.975030333,1.021072973,0.990766549,50,50,50,50,0.015,0.015,0.015,0.015,392.8513957,392.7026574,387.4502447,387.346552
 11/30  01:30:00,3.35,0.003396906,385.8162,0,15.56,15.56,15.56,15.56,0.007018947,0.006975979,0.007098053,0.006954836,390.3136016,390.2041759,386.4066329,386.3286797,0.99174432,0.985839637,1.034003903,1.004437766,50,50,50,50,0.015,0.015,0.015,0.015,391.3630946,391.2354129,386.7695359,386.6796286
 11/30  01:40:00,3.533333333,0.003329298,381.8164,0,15.56,15.56,15.56,15.56,0.007038949,0.007003087,0.007134641,0.007004706,389.2459991,389.1523862,385.9229898,385.8553134,1.000641657,0.996522308,1.046743682,1.01789224,50,50,50,50,0.015,0.015,0.015,0.015,390.3136016,390.2041759,386.4066329,386.3286797
 11/30  01:50:00,3.716666667,0.0032593,390.8165,0,15.56,15.56,15.56,15.56,0.007058773,0.007029709,0.007169592,0.007050301,388.9627529,388.8828761,386.1348499,386.076968,1.009461888,1.007083241,1.059304914,1.031144359,50,50,50,50,0.015,0.015,0.015,0.015,389.2459991,389.1523862,385.9229898,385.8553134
 11/30  02:00:00,3.9,0.003186869,386.8167,0,15.56,15.56,15.56,15.56,0.007078387,0.007055825,0.007203131,0.007092487,388.7908479,388.7228222,386.3828186,386.3340062,1.018206428,1.017527709,1.071698973,1.044207088,50,50,50,50,0.015,0.015,0.015,0.015,388.9627529,388.8828761,386.1348499,386.076968
 11/30  02:10:00,3.533333333,0.003241228,383.8169,0,15.56,15.56,15.56,15.56,0.007095106,0.007078446,0.007232907,0.007129326,388.3156076,388.2577334,386.2654136,386.2240258,1.017233438,1.017539413,1.074368676,1.047521071,50,50,50,50,0.015,0.015,0.015,0.015,388.7908479,388.7228222,386.3828186,386.3340062
 11/30  02:20:00,3.166666667,0.003290483,387.817,0,15.56,15.56,15.56,15.56,0.007107836,0.007096404,0.007258091,0.007160322,388.0411769,387.9919552,386.2957565,386.2605545,1.016143557,1.017447611,1.076897013,1.050674886,50,50,50,50,0.015,0.015,0.015,0.015,388.3156076,388.2577334,386.2654136,386.2240258
 11/30  02:30:00,2.8,0.003334832,381.8172,0,15.56,15.56,15.56,15.56,0.007116941,0.007110157,0.007279204,0.00718628,387.4332949,387.3914985,385.9485034,385.9180396,1.014983224,1.01727435,1.079295401,1.053680771,50,50,50,50,0.015,0.015,0.015,0.015,388.0411769,387.9919552,386.2957565,386.2605545
 11/30  02:40:00,2.433333333,0.003374469,383.8173,0,15.56,15.56,15.56,15.56,0.007123281,0.007120709,0.00729719,0.007208372,386.8360051,386.8005921,385.5740337,385.5472496,1.013771844,1.017028431,1.08156332,1.056539033,50,50,50,50,0.015,0.015,0.015,0.015,387.4332949,387.3914985,385.9485034,385.9180396
 11/30  02:50:00,2.066666667,0.003409581,387.8175,0,15.56,15.56,15.56,15.56,0.007127643,0.007128956,0.007312872,0.007227596,386.6894677,386.6594363,385.616034,385.5928315,1.012516669,1.016713914,1.083696762,1.059246429,50,50,50,50,0.015,0.015,0.015,0.015,386.8360051,386.8005921,385.5740337,385.5472496
 11/30  03:00:00,1.7,0.003440352,386.8176,0,15.56,15.56,15.56,15.56,0.007130579,0.007135529,0.007326818,0.007244651,386.7135421,386.6880049,385.7990502,385.7794454,1.011220741,1.016333376,1.08569194,1.061799875,50,50,50,50,0.015,0.015,0.015,0.015,386.6894677,386.6594363,385.616034,385.5928315
 11/30  03:10:00,1.783333333,0.003397955,389.8178,0,15.56,15.56,15.56,15.56,0.007135213,0.007143492,0.007342082,0.007262715,387.0147097,386.9928625,386.2337107,386.2177329,1.014463347,1.02024642,1.092131102,1.068782695,50,50,50,50,0.015,0.015,0.015,0.015,386.7135421,386.6880049,385.7990502,385.7794454
 11/30  03:20:00,1.866666667,0.003354898,381.8179,0,15.56,15.56,15.56,15.56,0.00714288,0.007154174,0.00735995,0.00728316,386.7307258,386.7121531,386.0649567,386.0515658,1.017644752,1.024084471,1.098412531,1.075592714,50,50,50,50,0.015,0.015,0.015,0.015,387.0147097,386.9928625,386.2337107,386.2177329
 11/30  03:30:00,1.95,0.003311175,391.8181,0,15.56,15.56,15.56,15.56,0.007153348,0.007167379,0.007380171,0.007305789,386.9641192,386.9482512,386.3957885,386.3847587,1.020764521,1.027832378,1.104532273,1.08222716,50,50,50,50,0.015,0.015,0.015,0.015,386.7307258,386.7121531,386.0649567,386.0515658
 11/30  03:40:00,2.033333333,0.003266782,386.8182,0,15.56,15.56,15.56,15.56,0.007165845,0.007182378,0.007401972,0.007329863,387.1226617,387.1090375,386.6367258,386.6278212,1.023826145,1.031491586,1.110493478,1.088689712,50,50,50,50,0.015,0.015,0.015,0.015,386.9641192,386.9482512,386.3957885,386.3847587
 11/30  03:50:00,2.116666667,0.003221711,383.8184,0,15.56,15.56,15.56,15.56,0.007179664,0.007198497,0.007424653,0.007354703,386.8904155,386.8788585,386.4763373,386.4687996,1.026832217,1.035064306,1.116301017,1.094985696,50,50,50,50,0.015,0.015,0.015,0.015,387.1226617,387.1090375,386.6367258,386.6278212
 11/30  04:00:00,2.2,0.003175958,383.8185,0,15.56,15.56,15.56,15.56,0.007194314,0.007215276,0.007447743,0.007379851,386.4772803,386.4676904,386.1265946,386.1197009,1.029784276,1.038552118,1.121959567,1.101120231,50,50,50,50,0.015,0.015,0.015,0.015,386.8904155,386.8788585,386.4763373,386.4687996
 11/30  04:10:00,1.933333333,0.003180088,382.8187,0,15.56,15.56,15.56,15.56,0.007207894,0.007230748,0.007469463,0.007403521,385.9764793,385.9687142,385.6813613,385.6746819,1.028397245,1.03747763,1.123225888,1.102849719,50,50,50,50,0.015,0.015,0.015,0.015,386.4772803,386.4676904,386.1265946,386.1197009
 11/30  04:20:00,1.666666667,0.003182793,387.8188,0,15.56,15.56,15.56,15.56,0.007219575,0.00724407,0.007489071,0.007424967,385.925647,385.9192647,385.6762291,385.6701093,1.026931053,1.036296601,1.124342571,1.104417915,50,50,50,50,0.015,0.015,0.015,0.015,385.9764793,385.9687142,385.6813613,385.6746819
 11/30  04:30:00,1.4,0.003184119,390.819,0,15.56,15.56,15.56,15.56,0.007229457,0.00725537,0.007506705,0.007444336,386.3933307,386.3877103,386.1787084,386.1739164,1.025400846,1.035021787,1.12532421,1.105839873,50,50,50,50,0.015,0.015,0.015,0.015,385.925647,385.9192647,385.6762291,385.6701093
 11/30  04:40:00,1.133333333,0.003184113,381.8191,0,15.56,15.56,15.56,15.56,0.007237968,0.007265108,0.007522793,0.00746207,386.2652905,386.2604068,386.0811337,386.0773058,1.023809698,1.033652036,1.126159652,1.107104739,50,50,50,50,0.015,0.015,0.015,0.015,386.3933307,386.3877103,386.1787084,386.1739164
 11/30  04:50:00,0.866666667,0.003182819,390.8193,0,15.56,15.56,15.56,15.56,0.007245504,0.007273708,0.007537723,0.007478568,386.5114138,386.5070989,386.3527095,386.3497858,1.022156472,1.032184417,1.126853289,1.108217295,50,50,50,50,0.015,0.015,0.015,0.015,386.2652905,386.2604068,386.0811337,386.0773058
 11/30  05:00:00,0.6,0.003180281,382.8195,0,15.56,15.56,15.56,15.56,0.007252336,0.007281457,0.007551757,0.007494099,386.350344,386.3466746,386.2149446,386.2124875,1.020438441,1.030615385,1.127400277,1.109173016,50,50,50,50,0.015,0.015,0.015,0.015,386.5114138,386.5070989,386.3527095,386.3497858
 11/30  05:10:00,0.683333333,0.003179979,391.8196,0,15.56,15.56,15.56,15.56,0.007258185,0.007288188,0.007564654,0.007508418,386.6906693,386.6873845,386.5735424,386.5717439,1.014724746,1.025215323,1.123802613,1.105975053,50,50,50,50,0.015,0.015,0.015,0.015,386.350344,386.3466746,386.2149446,386.2124875
 11/30  05:20:00,0.766666667,0.003179545,388.8198,0,15.56,15.56,15.56,15.56,0.007263045,0.007293933,0.007576408,0.007521519,387.0823662,387.0792277,386.9789866,386.9780286,1.009022368,1.019779852,1.120095009,1.102657696,50,50,50,50,0.015,0.015,0.015,0.015,386.6906693,386.6873845,386.5735424,386.5717439
 11/30  05:30:00,0.85,0.003178975,387.8199,0,15.56,15.56,15.56,15.56,0.007267129,0.007298898,0.007587215,0.007533605,387.3055161,387.3025214,387.2140486,387.2137574,1.003308633,1.014297854,1.116273215,1.099216966,50,50,50,50,0.015,0.015,0.015,0.015,387.0823662,387.0792277,386.9789866,386.9780286
 11/30  05:40:00,0.933333333,0.003178269,389.8201,0,15.56,15.56,15.56,15.56,0.007270695,0.007303317,0.007597313,0.007544924,387.5802382,387.5773814,387.4991177,387.4993467,0.997573342,1.008767845,1.112336565,1.095652484,50,50,50,50,0.015,0.015,0.015,0.015,387.3055161,387.3025214,387.2140486,387.2137574
 11/30  05:50:00,1.016666667,0.003177426,383.8202,0,15.56,15.56,15.56,15.56,0.00727395,0.007307382,0.007606898,0.00755568,387.3751065,387.3726679,387.3057829,387.3060087,0.991811713,1.003188845,1.108284578,1.09196405,50,50,50,50,0.015,0.015,0.015,0.015,387.5802382,387.5773814,387.4991177,387.4993467
 11/30  06:00:00,1.1,0.003176443,387.8204,0,15.56,15.56,15.56,15.56,0.007277034,0.007311226,0.007616105,0.007566014,387.2583921,387.2564497,387.2005666,387.2005876,0.986021424,0.99756018,1.104117138,1.088151823,50,50,50,50,0.015,0.015,0.015,0.015,387.3751065,387.3726679,387.3057829,387.3060087
 11/30  06:10:00,1.2,0.003179149,385.8205,0,21.71026773,22.79204797,22.85687949,22.93162556,0.009069675,0.012060207,0.012505736,0.012190567,388.6180988,388.4859092,387.1478565,387.1499203,3.157348132,14.08945365,23.02009116,35.35847447,36.14278505,24.51977085,24.56429079,24.61557874,0.012004892,0.012001317,0.012285492,0.011929133,388.3607712,388.2417403,387.1585348,387.160337
 11/30  06:20:00,1.3,0.003181708,381.8207,0,21.11934788,21.19130908,21.30132632,21.49238283,0.009125275,0.010982226,0.011304568,0.01104344,389.520636,389.4326887,386.9193423,386.9209673,1.605649257,0.808785927,0.002957881,0,50,31.3540249,31.41394879,22.00818999,0.015,0.012703088,0.01298854,0.011501068,388.9779614,388.8732464,387.0467401,387.0485434
 11/30  06:30:00,1.4,0.003184119,384.8208,0,21.11026114,21.11079803,21.11130276,21.11109453,0.009262212,0.010948556,0.011337045,0.011133769,390.4343309,390.3120061,386.8685841,386.8733029,1.737334743,3.170554361,4.209187263,5.095619817,50,50,50,50,0.015,0.015,0.015,0.015,389.7124799,389.6211361,386.9163634,386.9178212
 11/30  06:40:00,1.5,0.00318638,389.821,0,21.11000151,21.1100004,21.11000046,21.11000041,0.009519111,0.010941957,0.011368644,0.011328712,392.2545227,392.1522564,387.0075909,387.0084641,1.37048747,0.842512233,0.9468766,1.453115571,50,50,50,50,0.015,0.015,0.015,0.015,390.9643381,390.8144287,386.8237836,386.8319307
 11/30  06:50:00,1.6,0.003188488,387.8211,0,21.1100001,21.11000001,21.11000001,21.11,0.009809611,0.010923949,0.011313489,0.011295289,394.361129,394.281942,387.1280513,387.1283641,1.391545258,1.369678942,1.423298678,1.139613143,50,50,50,50,0.015,0.015,0.015,0.015,392.2545227,392.1522564,387.0075909,387.0084641
 11/30  07:00:00,1.7,0.003190442,383.8213,0,21.11000001,21.11,21.11,21.11,0.010060717,0.010906403,0.011247909,0.011215499,396.2196668,396.151119,387.0289273,387.0294506,1.365706729,1.378871844,1.525858853,1.512896657,50,50,50,50,0.015,0.015,0.015,0.015,394.361129,394.281942,387.1280513,387.1283641
 11/30  07:10:00,1.883333333,0.003254189,384.8214,0,21.11,21.11,21.11,21.11,0.010252222,0.010894111,0.011196857,0.01115472,399.1700183,399.1031692,386.8596798,386.8602615,1.343812826,1.358422078,1.509631266,1.497309922,50,50,50,50,0.015,0.015,0.015,0.015,396.2196668,396.151119,387.0289273,387.0294506
 11/30  07:20:00,2.066666667,0.003319008,390.8216,0,21.11,21.11,21.11,21.11,0.01039013,0.01088445,0.011159983,0.011117564,402.9033459,402.8344207,386.9540934,386.9547074,1.330078264,1.345699784,1.493327841,1.481357078,50,50,50,50,0.015,0.015,0.015,0.015,399.1700183,399.1031692,386.8596798,386.8602615
 11/30  07:30:00,2.25,0.003384915,391.8218,0,21.11,21.11,21.11,21.11,0.010488206,0.010875024,0.011131329,0.011093177,406.78234,406.7104884,387.2441337,387.2449271,1.317277267,1.333640495,1.477601627,1.465930019,50,50,50,50,0.015,0.015,0.015,0.015,402.9033459,402.8344207,386.9540934,386.9547074
 11/30  07:40:00,2.433333333,0.003451925,384.8219,0,21.11,21.11,21.11,21.11,0.01055843,0.010864893,0.011106585,0.011073163,410.1445524,410.0704208,387.2840389,387.2849254,1.305018587,1.321637494,1.462166056,1.450762188,50,50,50,50,0.015,0.015,0.015,0.015,406.78234,406.7104884,387.2441337,387.2449271
 11/30  07:50:00,2.616666667,0.003520055,391.8221,0,21.11,21.11,21.11,21.11,0.010608969,0.010854003,0.011083808,0.011054046,413.3580395,413.282598,387.4574545,387.4584365,1.293182307,1.30969278,1.446981255,1.435828691,50,50,50,50,0.015,0.015,0.015,0.015,410.1445524,410.0704208,387.2840389,387.2849254
 11/30  08:00:00,2.8,0.003589321,389.8222,0,21.11,21.11,21.11,21.11,0.010645071,0.010842614,0.011062373,0.01103514,416.3453792,416.2694266,387.6497404,387.6508435,1.28170967,1.297965842,1.432070101,1.421159142,50,50,50,50,0.015,0.015,0.015,0.015,413.3580395,413.282598,387.4574545,387.4584365
 11/30  08:10:00,3.35,0.003669414,389.8224,0,21.11,21.11,21.11,21.11,0.01069404,0.010855278,0.01104358,0.011018111,429.5448365,429.4583783,387.8231129,387.8243311,1.215016117,1.230913692,1.417301851,1.406624768,50,50,50,50,0.015,0.015,0.015,0.015,416.3453792,416.2694266,387.6497404,387.6508435
 11/30  08:20:00,3.9,0.003749536,388.8225,0.0909091,21.11,21.11,21.11,21.11,0.01074665,0.010879914,0.011030644,0.011006478,447.8916692,447.784742,389.119272,389.1213224,1.203383303,1.218799013,1.396367657,1.385916771,50,50,50,50,0.015,0.015,0.015,0.015,429.5448365,429.4583783,387.8231129,387.8243311
 11/30  08:30:00,4.45,0.003829577,383.8227,0.272727,21.11,21.11,21.11,21.11,0.010793121,0.010904533,0.011027102,0.01100395,466.4771699,466.3470425,393.1478414,393.1528217,1.192059461,1.206914374,1.369150575,1.358918363,50,50,50,50,0.015,0.015,0.015,0.015,447.8916692,447.784742,389.119272,389.1213224
 11/30  08:40:00,5,0.003909417,388.8228,0.454545,21.11,21.11,21.11,21.11,0.010830379,0.010924578,0.011033298,0.011010959,483.7886456,483.6380311,400.9483454,400.9594882,1.18110418,1.195590304,1.342089745,1.332069138,50,50,50,50,0.015,0.015,0.015,0.015,466.4771699,466.3470425,393.1478414,393.1528217
 11/30  08:50:00,5.55,0.003988932,388.823,0.636364,21.11,21.11,21.11,21.11,0.01085951,0.010940071,0.011047714,0.011026043,499.5992603,499.4328588,412.4737635,412.4944737,1.17040278,1.184426447,1.31504426,1.305228238,50,50,50,50,0.015,0.015,0.015,0.015,483.7886456,483.6380311,400.9483454,400.9594882
 11/30  09:00:00,6.1,0.004067987,381.8231,0.545455,21.11,21.11,21.11,21.11,0.010882708,0.010952407,0.011060405,0.011039315,513.7816222,513.6041802,423.4787577,423.5095777,1.159900715,1.173447397,1.307111672,1.297493932,50,50,50,50,0.015,0.015,0.015,0.015,499.5992603,499.4328588,412.4737635,412.4944737
 11/30  09:10:00,6.85,0.004072641,387.8233,0.363636,21.11,21.11,21.11,21.11,0.011004002,0.011067387,0.011171146,0.011149827,530.3517856,530.1600116,432.1042226,432.14393,0.884250625,0.897356344,1.039742277,1.03030588,50,50,50,50,0.015,0.015,0.015,0.015,513.7816222,513.6041802,423.4787577,423.5095777
 11/30  09:20:00,7.6,0.004064994,387.8234,0.272727,21.11,21.11,21.11,21.11,0.011172694,0.01123223,0.01132413,0.011302276,548.2258602,548.0168382,438.0040257,438.0498925,0.875039295,0.887607089,1.033330294,1.024081104,50,50,50,50,0.015,0.015,0.015,0.015,530.3517856,530.1600116,432.1042226,432.14393
 11/30  09:30:00,8.35,0.004043893,388.8236,0.454545,21.11,21.11,21.11,21.11,0.011338108,0.011394547,0.011475834,0.011453543,566.0919137,565.8655383,445.1038327,445.1549944,0.86584334,0.877826906,1.007932601,0.998863435,50,50,50,50,0.015,0.015,0.015,0.015,548.2258602,548.0168382,438.0040257,438.0498925
 11/30  09:40:00,9.1,0.004008118,381.8237,0.272727,21.11,21.11,21.11,21.11,0.011479437,0.011532791,0.011598543,0.011576072,583.1807818,582.9393676,450.5462403,450.6015015,0.856581737,0.867740314,1.007745827,0.998849743,50,50,50,50,0.015,0.015,0.015,0.015,566.0919137,565.8655383,445.1038327,445.1549944
 11/30  09:50:00,9.85,0.003956381,390.8239,0.272727,21.11,21.11,21.11,21.11,0.011594818,0.011644964,0.01169195,0.011669519,599.6445242,599.3911997,454.9129809,454.9710294,0.847348941,0.85762064,0.995100941,0.986368851,50,50,50,50,0.015,0.015,0.015,0.015,583.1807818,582.9393676,450.5462403,450.6015015
 11/30  10:00:00,10.6,0.00388732,383.8241,0.545455,21.11,21.11,21.11,21.11,0.011688794,0.011735672,0.011772548,0.01175027,615.3500583,615.0880107,462.4246583,462.4866009,0.838162598,0.847481807,0.963472009,0.954894663,50,50,50,50,0.015,0.015,0.015,0.015,599.6445242,599.3911997,454.9129809,454.9710294
 11/30  10:10:00,10.96666667,0.003770853,385.8242,0.272727,21.11,21.11,21.11,21.11,0.011767089,0.011810726,0.01183334,0.011811309,630.4101957,630.1422445,468.0755847,468.1411011,0.831610858,0.840043146,0.972373013,0.963943706,50,50,50,50,0.015,0.015,0.015,0.015,615.3500583,615.0880107,462.4246583,462.4866009
 11/30  10:20:00,11.33333333,0.003645958,389.8244,0.272727,21.11,21.11,21.11,21.11,0.011833586,0.011874053,0.011878746,0.011857015,644.9736987,644.702264,472.086979,472.1546808,0.82506307,0.832576296,0.962528784,0.954238828,50,50,50,50,0.015,0.015,0.015,0.015,630.4101957,630.1422445,468.0755847,468.1411011
 11/30  10:30:00,11.7,0.003512337,386.8245,0.454545,21.11,21.11,21.11,21.11,0.011890572,0.011927946,0.011920272,0.01189885,658.9603444,658.687621,477.7988438,477.8688077,0.818504225,0.825062777,0.939994343,0.931835527,50,50,50,50,0.015,0.015,0.015,0.015,644.9736987,644.702264,472.086979,472.1546808
 11/30  10:40:00,12.06666667,0.003369687,381.8247,0.454545,21.11,21.11,21.11,21.11,0.011939619,0.01197408,0.01195797,0.011936858,672.2648933,671.9924609,484.5371877,484.6101426,0.812436535,0.818577205,0.930474121,0.922439597,50,50,50,50,0.015,0.015,0.015,0.015,658.9603444,658.687621,477.7988438,477.8688077
 11/30  10:50:00,12.43333333,0.003217698,390.8248,0.636364,21.11,21.11,21.11,21.11,0.011981956,0.012013731,0.011996838,0.011976023,685.1739871,684.9029488,494.157015,494.2347554,0.80655993,0.812269832,0.908439191,0.900521232,50,50,50,50,0.015,0.015,0.015,0.015,672.2648933,671.9924609,484.5371877,484.6101426
 11/30  11:00:00,12.8,0.003056052,381.825,0.363636,21.11,21.11,21.11,21.11,0.012018607,0.012047935,0.012023526,0.012003024,697.4715325,697.2027564,501.1066737,501.1885905,0.800780504,0.806142004,0.918130096,0.910322928,50,50,50,50,0.015,0.015,0.015,0.015,685.1739871,684.9029488,494.157015,494.2347554
 11/30  11:10:00,13.06666667,0.003171945,386.8251,0.363636,21.11,21.11,21.11,21.11,0.012049972,0.012077104,0.012039766,0.012019582,709.312289,709.0463578,505.9750654,506.0593111,0.796196457,0.801394902,0.910283417,0.902579425,50,50,50,50,0.015,0.015,0.015,0.015,697.4715325,697.2027564,501.1066737,501.1885905
 11/30  11:20:00,13.33333333,0.003290911,382.8253,0.363636,21.11,21.11,21.11,21.11,0.012076533,0.012101722,0.012049688,0.01202981,720.6281847,720.3655041,509.8741817,509.9592161,0.791660472,0.796747321,0.902544605,0.89493725,50,50,50,50,0.015,0.015,0.015,0.015,709.312289,709.0463578,505.9750654,506.0593111
 11/30  11:30:00,13.6,0.003413017,381.8254,0.0909091,21.11,21.11,21.11,21.11,0.012098889,0.012122371,0.012046156,0.01202658,731.4334381,731.174311,509.6862417,509.7694157,0.787152245,0.792165779,0.913966717,0.906450648,50,50,50,50,0.015,0.015,0.015,0.015,720.6281847,720.3655041,509.8741817,509.9592161
 11/30  11:40:00,13.86666667,0.003538327,388.8256,0.0909091,21.11,21.11,21.11,21.11,0.012117628,0.012139593,0.012035264,0.012015969,741.9423142,741.6870182,507.4356048,507.5146554,0.782614597,0.787436426,0.906620454,0.899189318,50,50,50,50,0.015,0.015,0.015,0.015,731.4334381,731.174311,509.6862417,509.7694157
 11/30  11:50:00,14.13333333,0.003666912,386.8257,0.181818,21.11,21.11,21.11,21.11,0.012133279,0.012153868,0.012025627,0.012006571,752.0794116,751.8282588,505.9186581,505.9931599,0.778083112,0.782667792,0.892979007,0.885627521,50,50,50,50,0.015,0.015,0.015,0.015,741.9423142,741.6870182,507.4356048,507.5146554
 11/30  12:00:00,14.4,0.00379884,383.8259,0.0909091,21.11,21.11,21.11,21.11,0.012146295,0.01216561,0.012014626,0.011995777,761.7496632,761.5030311,503.8885625,503.9585095,0.773585536,0.777881698,0.892028994,0.884753198,50,50,50,50,0.015,0.015,0.015,0.015,752.0794116,751.8282588,505.9186581,505.9931599
 11/30  12:10:00,14.5,0.003790517,386.826,0.0909091,21.11,21.11,21.11,21.11,0.012140438,0.012158535,0.012003298,0.011984627,764.5242383,764.2842063,501.5500443,501.6154649,0.800908955,0.804964856,0.883770021,0.876566002,50,50,50,50,0.015,0.015,0.015,0.015,761.7496632,761.5030311,503.8885625,503.9585095
 11/30  12:20:00,14.6,0.003781894,386.8262,0,21.11,21.11,21.11,21.11,0.012124826,0.012141765,0.011989477,0.011970962,763.2613583,763.030013,497.9169128,497.9773269,0.79578263,0.799544984,0.881945625,0.874810202,50,50,50,50,0.015,0.015,0.015,0.015,764.5242383,764.2842063,501.5500443,501.6154649
 11/30  12:30:00,14.7,0.00377297,388.8264,0.181818,21.11,21.11,21.11,21.11,0.012108279,0.012124121,0.011981713,0.011963317,760.8598165,760.6380866,496.2125775,496.268718,0.7906109,0.794035714,0.861231628,0.854161085,50,50,50,50,0.015,0.015,0.015,0.015,763.2613583,763.030013,497.9169128,497.9773269
 11/30  12:40:00,14.8,0.00376374,383.8265,0.181818,21.11,21.11,21.11,21.11,0.012094541,0.01210935,0.011978386,0.011960084,758.4110307,758.1988716,495.7811603,495.8342312,0.785492641,0.788638643,0.853200714,0.846192895,50,50,50,50,0.015,0.015,0.015,0.015,760.8598165,760.6380866,496.2125775,496.268718
 11/30  12:50:00,14.9,0.003754202,384.8267,0.363636,21.11,21.11,21.11,21.11,0.012084128,0.012097959,0.011983323,0.011965087,756.2080099,756.0049435,498.3227704,498.3747892,0.780382591,0.783243956,0.832608982,0.825661201,50,50,50,50,0.015,0.015,0.015,0.015,758.4110307,758.1988716,495.7811603,495.8342312
 11/30  13:00:00,15,0.003744352,386.8268,0.363636,21.11,21.11,21.11,21.11,0.012076473,0.012089372,0.011991892,0.011973711,754.2569288,754.0624033,502.3870575,502.4397163,0.775267836,0.777835485,0.824671856,0.817782659,50,50,50,50,0.015,0.015,0.015,0.015,756.2080099,756.0049435,498.3227704,498.3747892
 11/30  13:10:00,15.1,0.003769913,387.827,0.545455,21.11,21.11,21.11,21.11,0.012087371,0.012099382,0.012006318,0.011988179,759.023815,758.8363865,509.3046053,509.3598273,0.737377916,0.73957878,0.804308141,0.797475518,50,50,50,50,0.015,0.015,0.015,0.015,754.2569288,754.0624033,502.3870575,502.4397163
 11/30  13:20:00,15.2,0.003795632,389.8271,0.454545,21.11,21.11,21.11,21.11,0.012107687,0.012118827,0.012018421,0.01200033,767.658985,767.4773738,516.2733716,516.3319477,0.731962657,0.733814282,0.802957995,0.796181192,50,50,50,50,0.015,0.015,0.015,0.015,759.023815,758.8363865,509.3046053,509.3598273
 11/30  13:30:00,15.3,0.003821508,388.8273,0.363636,21.11,21.11,21.11,21.11,0.012128715,0.012138975,0.012023237,0.012005207,777.2314656,777.0551713,521.3522076,521.4133415,0.726627932,0.72808304,0.801827303,0.795105246,50,50,50,50,0.015,0.015,0.015,0.015,767.658985,767.4773738,516.2733716,516.3319477
 11/30  13:40:00,15.4,0.003847542,391.8274,0.363636,21.11,21.11,21.11,21.11,0.0121469,0.012156364,0.012023184,0.01200522,786.5601366,786.3888967,525.2662465,525.3287475,0.721731106,0.723338706,0.79496635,0.788298012,50,50,50,50,0.015,0.015,0.015,0.015,777.2314656,777.0551713,521.3522076,521.4133415
 11/30  13:50:00,15.5,0.003873736,388.8276,0.454545,21.11,21.11,21.11,21.11,0.012161866,0.012170693,0.012024235,0.012006328,795.3099515,795.1434907,529.921435,529.9850231,0.71704415,0.718921971,0.782019305,0.77540398,50,50,50,50,0.015,0.015,0.015,0.015,786.5601366,786.3888967,525.2662465,525.3287475
 11/30  14:00:00,15.6,0.003900089,391.8277,0.454545,21.11,21.11,21.11,21.11,0.012174248,0.012182634,0.012026154,0.012008297,803.6325792,803.4705231,535.1747178,535.2396507,0.712470608,0.714718798,0.77556413,0.769001958,50,50,50,50,0.015,0.015,0.015,0.015,795.3099515,795.1434907,529.921435,529.9850231
 11/30  14:10:00,15.68333333,0.003958289,387.8279,0.545455,21.11,21.11,21.11,21.11,0.012184181,0.012192342,0.012030592,0.012012777,811.5201469,811.3620199,541.7126014,541.7795933,0.7090365,0.711791518,0.764059802,0.757550791,50,50,50,50,0.015,0.015,0.015,0.015,803.6325792,803.4705231,535.1747178,535.2396507
 11/30  14:20:00,15.76666667,0.004017008,386.828,0.545455,21.11,21.11,21.11,21.11,0.012191822,0.012199984,0.012035105,0.012017333,819.0207362,818.8659866,548.737663,548.8072365,0.705651385,0.709033168,0.759046837,0.752592022,50,50,50,50,0.015,0.015,0.015,0.015,811.5201469,811.3620199,541.7126014,541.7795933
 11/30  14:30:00,15.85,0.004076251,382.8282,0.272727,21.11,21.11,21.11,21.11,0.012197412,0.01220581,0.012028095,0.012010389,826.1041994,825.9522456,551.7870815,551.8576501,0.702313436,0.706428319,0.773301838,0.766903154,50,50,50,50,0.015,0.015,0.015,0.015,819.0207362,818.8659866,548.737663,548.8072365
 11/30  14:40:00,15.93333333,0.004136021,389.8284,0.363636,21.11,21.11,21.11,21.11,0.012201203,0.012210038,0.012017265,0.011999627,833.0057114,832.8559948,553.766091,553.836142,0.698924431,0.70366252,0.762504034,0.756162299,50,50,50,50,0.015,0.015,0.015,0.015,826.1041994,825.9522456,551.7870815,551.8576501
 11/30  14:50:00,16.01666667,0.004196322,386.8285,0.272727,21.11,21.11,21.11,21.11,0.012203426,0.012212869,0.012002791,0.011985224,839.6448745,839.4968932,554.4064609,554.4748158,0.695524436,0.700914602,0.764438118,0.758155888,50,50,50,50,0.015,0.015,0.015,0.015,833.0057114,832.8559948,553.766091,553.836142
 11/30  15:00:00,16.1,0.004257158,387.8287,0.363636,21.11,21.11,21.11,21.11,0.012204286,0.012214495,0.011990379,0.011972871,846.0317537,845.8850409,555.7106861,555.7772141,0.692121262,0.698216246,0.753915284,0.747694628,50,50,50,50,0.015,0.015,0.015,0.015,839.6448745,839.4968932,554.4064609,554.4748158
 11/30  15:10:00,16.01666667,0.004384747,383.8288,0.272727,21.11,21.11,21.11,21.11,0.012204189,0.012215363,0.011976884,0.011959437,852.0734538,851.9275078,556.2456184,556.3101644,0.689980426,0.697075035,0.757387796,0.751231998,50,50,50,50,0.015,0.015,0.015,0.015,846.0317537,845.8850409,555.7106861,555.7772141
 11/30  15:20:00,15.93333333,0.004510945,387.829,0.0909091,21.11,21.11,21.11,21.11,0.01220342,0.012215772,0.011956347,0.011938975,857.9041992,857.7584701,553.766134,553.8274464,0.687922535,0.69603021,0.767455605,0.761367646,50,50,50,50,0.015,0.015,0.015,0.015,852.0734538,851.9275078,556.2456184,556.3101644
 11/30  15:30:00,15.85,0.00463576,389.8291,0.545455,21.11,21.11,21.11,21.11,0.012202129,0.012215866,0.011949277,0.011931957,863.5781537,863.4320636,556.0622698,556.1216297,0.685919757,0.69506466,0.73339066,0.727371835,50,50,50,50,0.015,0.015,0.015,0.015,857.9041992,857.7584701,553.766134,553.8274464
 11/30  15:40:00,15.76666667,0.004759201,391.8293,0.272727,21.11,21.11,21.11,21.11,0.012200377,0.012215642,0.011941508,0.011924249,869.1082179,868.9612875,557.8802918,557.938512,0.683869442,0.693823313,0.749693543,0.743748334,50,50,50,50,0.015,0.015,0.015,0.015,863.5781537,863.4320636,556.0622698,556.1216297
 11/30  15:50:00,15.68333333,0.004881275,386.8294,0.545455,21.11,21.11,21.11,21.11,0.012198207,0.012215102,0.011940988,0.011923786,874.3354596,874.1873989,562.25474,562.3131063,0.681836666,0.692624237,0.728325659,0.722455517,50,50,50,50,0.015,0.015,0.015,0.015,869.1082179,868.9612875,557.8802918,557.938512
 11/30  16:00:00,15.6,0.005001991,391.8296,0.363636,21.11,21.11,21.11,21.11,0.012195668,0.012214288,0.011937896,0.011920771,879.3997163,879.2502449,565.6983107,565.757058,0.679877444,0.691561612,0.738644735,0.732853245,50,50,50,50,0.015,0.015,0.015,0.015,874.3354596,874.1873989,562.25474,562.3131063
 11/30  16:10:00,15.4,0.004991819,388.8297,0.0909091,21.11,21.11,21.11,21.11,0.012192613,0.012213008,0.011921859,0.011904844,884.234578,884.0835375,564.2178717,564.2750215,0.676730154,0.689079068,0.754408324,0.748697789,50,50,50,50,0.015,0.015,0.015,0.015,879.3997163,879.2502449,565.6983107,565.757058
 11/30  16:20:00,15.2,0.004980988,383.8299,0.181818,21.11,21.11,21.11,21.11,0.012189054,0.012211461,0.011902626,0.011885732,888.7360998,888.5831639,561.1717634,561.2255644,0.673979388,0.688146052,0.745816612,0.740188281,50,50,50,50,0.015,0.015,0.015,0.015,884.234578,884.0835375,564.2178717,564.2750215
 11/30  16:30:00,15,0.004969512,386.83,0.363636,21.11,21.11,21.11,21.11,0.012185007,0.012209571,0.011891061,0.011874274,893.0452299,892.8901943,560.6999005,560.7506915,0.670971467,0.685907687,0.730347739,0.724803339,50,50,50,50,0.015,0.015,0.015,0.015,888.7360998,888.5831639,561.1717634,561.2255644
 11/30  16:40:00,14.8,0.004957407,384.8302,0.363636,21.11,21.11,21.11,21.11,0.012180493,0.012207254,0.01188484,0.011868156,897.1527503,896.9955574,561.9788487,562.0278363,0.667861474,0.683503369,0.727459357,0.722001376,50,50,50,50,0.015,0.015,0.015,0.015,893.0452299,892.8901943,560.6999005,560.7506915
 11/30  16:50:00,14.6,0.004944691,387.8304,0.181818,21.11,21.11,21.11,21.11,0.012175546,0.012204492,0.011873891,0.011857327,901.1487359,900.9893261,561.3644233,561.4116168,0.664736017,0.681064029,0.737367281,0.731998253,50,50,50,50,0.015,0.015,0.015,0.015,897.1527503,896.9955574,561.9788487,562.0278363
 11/30  17:00:00,14.4,0.004931379,387.8305,0.363636,21.11,21.11,21.11,21.11,0.012170217,0.012201317,0.011866043,0.011849601,905.0217949,904.8601148,561.882512,561.928155,0.661633704,0.678607026,0.72213174,0.716852926,50,50,50,50,0.015,0.015,0.015,0.015,901.1487359,900.9893261,561.3644233,561.4116168
 11/30  17:10:00,14.13333333,0.004979198,383.8307,0.454545,21.11,21.11,21.11,21.11,0.012139312,0.012172481,0.011864148,0.011847826,899.162165,899.0095321,564.5552678,564.6002845,0.706279749,0.724008778,0.713246509,0.708060154,50,50,50,50,0.015,0.015,0.015,0.015,905.0217949,904.8601148,561.882512,561.928155
 11/30  17:20:00,13.86666667,0.005023745,389.8308,0.454545,21.11,21.11,21.11,21.11,0.012095095,0.01213034,0.01186491,0.011848717,887.8341074,887.7040249,568.3880199,568.4333068,0.703958947,0.722422345,0.710752215,0.705660374,50,50,50,50,0.015,0.015,0.015,0.015,899.162165,899.0095321,564.5552678,564.6002845
 11/30  17:30:00,13.6,0.005065105,386.831,0.272727,21.11,21.11,21.11,21.11,0.012049992,0.012087382,0.011859227,0.011843188,875.1048713,875.0052025,569.8493821,569.894492,0.701596695,0.720768126,0.721044311,0.716048535,50,50,50,50,0.015,0.015,0.015,0.015,887.8341074,887.7040249,568.3880199,568.4333068
 11/30  17:40:00,13.33333333,0.005103362,390.8311,0,21.11,21.11,21.11,21.11,0.012009333,0.012048949,0.011839558,0.011823706,862.8532542,862.7856099,565.9738904,566.0166508,0.699224712,0.71908132,0.737925584,0.733026744,50,50,50,50,0.015,0.015,0.015,0.015,875.1048713,875.0052025,569.8493821,569.894492
 11/30  17:50:00,13.06666667,0.005138599,385.8313,0,21.11,21.11,21.11,21.11,0.011973851,0.012015757,0.011813777,0.011798127,851.2865019,851.2493551,559.3203787,559.3587663,0.696858052,0.717379127,0.736047399,0.73124513,50,50,50,50,0.015,0.015,0.015,0.015,862.8532542,862.7856099,565.9738904,566.0166508
 11/30  18:00:00,12.8,0.005170896,389.8314,0,21.11,21.11,21.11,21.11,0.011942711,0.011986951,0.011788245,0.011772794,840.4001507,840.3911552,552.1695013,552.2026656,0.694508364,0.715675033,0.734183734,0.72947795,50,50,50,50,0.015,0.015,0.015,0.015,851.2865019,851.2493551,559.3203787,559.3587663
 11/30  18:10:00,12.7,0.005136831,390.8316,0,21.11,21.11,21.11,21.11,0.011907848,0.011954366,0.011765786,0.011750527,827.1551028,827.1761443,545.3800593,545.4081094,0.705677007,0.727246016,0.73117403,0.726564292,50,50,50,50,0.015,0.015,0.015,0.015,840.4001507,840.3911552,552.1695013,552.2026656
 11/30  18:20:00,12.6,0.005102965,389.8317,0,21.11,21.11,21.11,21.11,0.011872497,0.011921231,0.01174677,0.011731697,812.6801032,812.7341377,539.0205176,539.0439469,0.702307344,0.724249517,0.728179438,0.723665179,50,50,50,50,0.015,0.015,0.015,0.015,827.1551028,827.1761443,545.3800593,545.4081094
 11/30  18:30:00,12.5,0.005069299,382.8319,0,21.11,21.11,21.11,21.11,0.011839959,0.011890859,0.011730698,0.011715809,798.0476253,798.135902,532.8394713,532.85875,0.698929667,0.721231271,0.725215529,0.720795982,50,50,50,50,0.015,0.015,0.015,0.015,812.6801032,812.7341377,539.0205176,539.0439469
 11/30  18:40:00,12.4,0.005035829,384.832,0,21.11,21.11,21.11,21.11,0.011811437,0.011864455,0.011717007,0.0117023,783.9111349,784.0327082,526.8783296,526.8938436,0.695563822,0.718210548,0.722283131,0.717957359,50,50,50,50,0.015,0.015,0.015,0.015,798.0476253,798.135902,532.8394713,532.85875
 11/30  18:50:00,12.3,0.005002556,386.8322,0,21.11,21.11,21.11,21.11,0.011786799,0.011841889,0.011705281,0.01169076,770.4647637,770.617367,521.1989823,521.2110774,0.692218156,0.71519529,0.719380237,0.715147173,50,50,50,50,0.015,0.015,0.015,0.015,783.9111349,784.0327082,526.8783296,526.8938436
 11/30  19:00:00,12.2,0.004969479,384.8324,0,21.11,21.11,21.11,21.11,0.011765496,0.011822603,0.011695238,0.011680904,757.6056284,757.786747,515.7332323,515.7422166,0.688897665,0.712190906,0.716504304,0.712362785,50,50,50,50,0.015,0.015,0.015,0.015,770.4647637,770.617367,521.1989823,521.2110774
 11/30  19:10:00,12.01666667,0.005039581,387.8325,0,19.72067564,20.77328095,20.89495161,20.96593233,0.011461701,0.011515357,0.011387298,0.011373526,744.2581312,744.3874348,510.6902085,510.6983217,0,0,0,0,20.18952275,20.893468,20.9721333,21.01779796,0.01157086,0.011625798,0.011497862,0.011483891,749.228801,749.380225,512.5789376,512.5875101
 11/30  19:20:00,11.83333333,0.005107203,381.8327,0,18.74207312,20.48052363,20.70420362,20.83657322,0.011193148,0.011243237,0.01111532,0.011102001,731.103073,731.1502713,505.4842315,505.4901266,0,0,0,0,19.03287359,20.57253254,20.76448661,20.8775809,0.011277887,0.01132914,0.011201196,0.011187737,735.2371785,735.3123238,507.118895,507.1255584
 11/30  19:30:00,11.65,0.005172386,385.8328,0,18.02101232,20.21392487,20.52707311,20.71508517,0.010946114,0.010992528,0.010864593,0.010851645,719.2922859,719.2446935,500.921766,500.9248793,0,0,0,0,18.34321159,20.33607599,20.60856439,20.77110478,0.011059682,0.01110781,0.010979887,0.010966771,724.7284948,724.7257979,503.0253821,503.029838
 11/30  19:40:00,11.46666667,0.005235172,390.833,0,17.43360167,19.97100805,20.36258849,20.60104219,0.010718642,0.010761439,0.010633437,0.010620795,708.5937736,708.4476094,496.8993264,496.8993483,0,0,0,0,17.76752657,20.11382838,20.45956753,20.6683865,0.010852715,0.010897656,0.010769697,0.010756876,714.9062021,714.8187971,499.2777994,499.2796886
 11/30  19:50:00,11.28333333,0.005295603,381.8331,0,16.44316255,19.43458288,19.9896708,20.33861982,0.010206397,0.010240747,0.010112464,0.010100424,684.0683508,683.6790716,487.3873599,487.3784355,0,0,0,0,16.84912736,19.66892147,20.15364434,20.45443214,0.010431244,0.010469315,0.010341169,0.010328873,694.8750519,694.5938078,491.6054892,491.6006967
 11/30  20:00:00,11.1,0.005353721,386.8333,0,15.89768512,18.96177279,19.64554799,20.0901024,0.009740525,0.009767195,0.009638489,0.009626877,661.5871552,660.9728546,478.5516657,478.5322499,0,0,0,0,16.12344449,19.16835663,19.79680866,20.1997168,0.009944892,0.009974908,0.009846394,0.0098346,671.4261393,670.9092188,482.4043684,482.3896277
 11/30  20:10:00,11.01666667,0.005364589,385.8334,0,15.85031693,18.86481907,19.56968299,20.03308591,0.009642587,0.009667791,0.009538944,0.009527382,656.9025917,656.2483486,476.7377887,476.7154791,0,0,0,0,15.92295341,18.9673471,19.64820272,20.09143638,0.009745476,0.009772261,0.009643544,0.009631915,661.8348649,661.2245289,478.6549475,478.6354432
 11/30  20:20:00,10.93333333,0.005375154,384.8336,0,15.70520511,18.661996,19.41130318,19.91413052,0.009437588,0.009459826,0.009330717,0.009319272,647.0574729,646.3248514,472.9030279,472.8748672,0,0,0,0,15.75241216,18.75671672,19.48850852,19.97340146,0.009534746,0.009558255,0.00942929,0.009417809,651.7226088,651.0204941,474.7173481,474.6923218
 11/30  20:30:00,10.85,0.005385417,388.8337,0,15.5959081,18.49856095,19.28609613,19.82113127,0.009282044,0.009293643,0.009164354,0.009153028,639.3434963,638.5345831,469.9794427,469.9472857,0.041236161,0,0,0,32.85260255,18.62871537,19.38626322,19.89572725,0.012218794,0.009426392,0.009297249,0.009285832,645.5137929,644.7677746,472.3253688,472.2964712
