Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/30  20:40:00,10.76666667,0.005395382,385.8339,0,15.56000079,18.23026172,19.07511363,19.66217167,0.009048447,0.009016913,0.008887313,0.008876167,626.3789938,625.4246889,464.9711737,464.9317979,0.087189792,0,0,0,50,18.40168715,19.210969,19.76493856,0.015,0.009194329,0.009064926,0.009053665,634.7168797,633.8584684,468.2111758,468.1764962
 11/30  20:50:00,10.68333333,0.00540505,383.834,0,15.56,18.10399003,18.97274791,19.58387105,0.008942428,0.008885967,0.008756211,0.008745139,620.064883,619.0667971,462.446959,462.4036591,0.08787247,0,0,0,50,18.21179181,19.05995085,19.65051597,0.015,0.008997918,0.008868294,0.008857157,625.4354033,624.4806129,464.583392,464.5433818
 11/30  21:00:00,10.6,0.005414424,386.8342,0,15.56,17.88821459,18.79546486,19.44666141,0.008764538,0.008661798,0.008531782,0.008520832,609.4159663,608.342425,458.2849498,458.235212,0.09505698,0,0,0,50,18.01465815,18.90070775,19.52888184,0.015,0.008793011,0.008663148,0.00865213,615.6379531,614.5970573,460.6983077,460.6523526
 11/30  21:10:00,10.65,0.005539485,389.8344,0,15.56,17.60361644,18.56013253,19.26233741,0.008534683,0.008367213,0.00823687,0.008226089,595.6663034,594.4452994,453.0339061,452.9762668,0.102544967,0,0,0,50,17.88821459,18.79546486,19.44666141,0.015,0.008661798,0.008531782,0.008520832,609.4159663,608.342425,458.2849498,458.235212
 11/30  21:20:00,10.7,0.005665399,388.8345,0,15.56,17.31082753,18.31115634,19.06403534,0.008300827,0.008060761,0.007930106,0.007919513,581.3822871,579.9884902,447.60651,447.5408997,0.106954663,0,0,0,50,17.60361644,18.56013253,19.26233741,0.015,0.008367213,0.00823687,0.008226089,595.6663034,594.4452994,453.0339061,452.9762668
 11/30  21:30:00,10.75,0.005792169,385.8347,0,15.56,17.04192806,18.07302014,18.87043303,0.008088658,0.007774522,0.007643617,0.007633223,567.8309039,566.2822551,442.3768029,442.3036667,0.111063819,0,0,0,50,17.31082753,18.31115634,19.06403534,0.015,0.008060761,0.007930106,0.007919513,581.3822871,579.9884902,447.60651,447.5408997
 11/30  21:40:00,10.8,0.0059198,386.8348,0,15.56,16.8038867,17.85229792,18.68699548,0.00790423,0.007516829,0.007385757,0.007375573,555.4804498,553.8150649,437.5879152,437.5083081,0.114916533,0,0,0,50,17.04192806,18.07302014,18.87043303,0.015,0.007774522,0.007643617,0.007633223,567.8309039,566.2822551,442.3768029,442.3036667
 11/30  21:50:00,10.85,0.006048297,385.835,0,15.56,16.59325939,17.64980599,18.51343993,0.007745271,0.007285821,0.007154659,0.007144702,544.2482752,542.5051394,433.2094613,433.1244701,0.118549031,0,0,0,50,16.8038867,17.85229792,18.68699548,0.015,0.007516829,0.007385757,0.007375573,555.4804498,553.8150649,437.5879152,437.5083081
 11/30  22:00:00,10.9,0.006177665,382.8351,0,15.56,16.4049707,17.46364944,18.3482871,0.007607987,0.007077659,0.006946477,0.006936768,533.8614686,532.0716488,429.0695858,428.9799344,0.121990098,0,0,0,50,16.59325939,17.64980599,18.51343993,0.015,0.007285821,0.007154659,0.007144702,544.2482752,542.5051394,433.2094613,433.1244701
 11/30  22:10:00,10.95,0.006279759,390.8353,0,15.56,16.11247362,17.20795828,18.12948152,0.007487811,0.006788739,0.006665926,0.006656629,518.2781999,516.236609,424.0409638,423.9481897,0.384614361,0,0,0,50,16.4049707,17.46364944,18.3482871,0.015,0.007077659,0.006946477,0.006936768,533.8614686,532.0716488,429.0695858,428.9799344
 11/30  22:20:00,11,0.00638249,382.8354,0,15.56,15.98391504,17.10576723,18.04564773,0.007464495,0.006675113,0.006558454,0.006549342,510.941438,508.9919823,421.7113098,421.6166511,0.386845433,0,0,0,50,16.09488785,17.19590496,18.12049201,0.015,0.006775198,0.006653652,0.00664438,517.1840482,515.1967942,423.7126261,423.6195026
 11/30  22:30:00,11.05,0.006485859,391.8356,0,15.56,15.76663128,16.92469111,17.89303801,0.007418072,0.006483748,0.006376404,0.006367632,499.7106263,497.8816962,418.5782925,418.4835892,0.388887174,0,0,0,50,15.890528,17.02768282,17.97979296,0.015,0.006588568,0.00647553,0.006466555,505.7929795,503.8269852,420.0383312,419.9424865
 11/30  22:40:00,11.1,0.00658987,384.8357,0,15.56,15.56046122,16.67656251,17.68011058,0.007347698,0.00632931,0.00613715,0.006128863,485.4276466,483.6253732,414.1961835,414.1012213,0.390780612,0.171810974,0,0,50,50,16.92469111,17.89303801,0.015,0.015,0.006376404,0.006367632,499.7106263,497.8816962,418.5782925,418.4835892
 11/30  22:50:00,11.15,0.006694527,385.8359,0,15.56,15.5600033,16.41165329,17.44949081,0.007274904,0.006430759,0.005896841,0.005889112,471.3497463,469.8451171,409.6954296,409.6012039,0.392596408,0.55444211,0,0,50,50,16.67656251,17.68011058,0.015,0.015,0.00613715,0.006128863,485.4276466,483.6253732,414.1961835,414.1012213
 11/30  23:00:00,11.2,0.006799833,384.8361,0,15.56,15.56000001,16.15898161,17.22628157,0.007212242,0.0065194,0.005685228,0.005678075,458.9975292,457.7149658,405.6411159,405.5489346,0.394310153,0.293355627,0,0,50,50,16.41165329,17.44949081,0.015,0.015,0.005896841,0.005889112,471.3497463,469.8451171,409.6954296,409.6012039
 11/30  23:10:00,11.25,0.006864231,386.8362,0,15.56,15.56,15.92671669,17.0179731,0.007163951,0.006592978,0.005510456,0.005503882,448.1470085,447.0404835,402.3953807,402.3072203,0.398967129,0.3765678,0,0,50,50,16.15898161,17.22628157,0.015,0.015,0.005685228,0.005678075,458.9975292,457.7149658,405.6411159,405.5489346
 11/30  23:20:00,11.3,0.006928984,384.8364,0,15.56,15.56,15.713744,16.82299563,0.007129731,0.006655345,0.005369067,0.005363069,438.6220986,437.6644636,399.6552866,399.5718818,0.400602038,0.380011447,0,0,50,50,15.92671669,17.0179731,0.015,0.015,0.005510456,0.005503882,448.1470085,447.0404835,402.3953807,402.3072203
 11/30  23:30:00,11.35,0.006994096,390.8365,0,15.56,15.56,15.5601925,16.63882205,0.007107137,0.006710006,0.005347557,0.005249328,430.9254441,430.0978855,397.852788,397.7592459,0.40213557,0.382986023,0.149981551,0,50,50,50,16.82299563,0.015,0.015,0.015,0.005363069,438.6220986,437.6644636,399.6552866,399.5718818
 11/30  23:40:00,11.4,0.007059567,388.8367,0,15.56,15.56,15.56000088,16.4637949,0.007093514,0.006759025,0.005631593,0.00515719,424.5347266,423.8214745,396.5234674,396.3828498,0.403578583,0.385717162,0.551014503,0,50,50,50,16.63882205,0.015,0.015,0.015,0.005249328,430.9254441,430.0978855,397.852788,397.7592459
 11/30  23:50:00,11.45,0.007125399,391.8368,0,15.56,15.56,15.56,16.29702547,0.007086728,0.006803505,0.005877053,0.005082628,419.3859734,418.7726358,395.6577887,395.4883293,0.404939487,0.388247974,0.269951715,0,50,50,50,16.4637949,0.015,0.015,0.015,0.00515719,424.5347266,423.8214745,396.5234674,396.3828498
 11/30  24:00:00,11.5,0.007191593,387.837,0,15.56,15.56,15.56,16.13797241,0.007085216,0.006844139,0.006081332,0.005022669,414.8275358,414.300767,394.7174849,394.5315126,0.406224956,0.390608549,0.366659238,0,50,50,50,16.29702547,0.015,0.015,0.015,0.005082628,419.3859734,418.7726358,395.6577887,395.4883293
 12/01  00:10:00,11.56666667,0.007290051,386.8371,0,15.56,15.56,15.56,15.98634212,0.007088158,0.006881783,0.006250737,0.00497568,410.7050621,410.2527344,393.6548275,393.4552678,0.406489821,0.391843156,0.370323913,0,50,50,50,16.13797241,0.015,0.015,0.015,0.005022669,414.8275358,414.300767,394.7174849,394.5315126
 12/01  00:20:00,11.63333333,0.007389425,384.8373,0,15.56,15.56,15.56,15.84180422,0.007094825,0.006917075,0.006392745,0.004940079,406.914603,406.5260621,392.4555289,392.2402361,0.406686556,0.392942935,0.373568505,0,50,50,50,15.98634212,0.015,0.015,0.015,0.00497568,410.7050621,410.2527344,393.6548275,393.4552678
 12/01  00:30:00,11.7,0.007489724,391.8374,0,15.56,15.56,15.56,15.70397192,0.007104506,0.00695044,0.006513362,0.004914229,404.1570768,403.8235979,391.8949395,391.6778757,0.406821165,0.393926231,0.3765579,0,50,50,50,15.84180422,0.015,0.015,0.015,0.004940079,406.914603,406.5260621,392.4555289,392.2402361
 12/01  00:40:00,11.76666667,0.007590955,389.8376,0,15.56,15.56,15.56,15.57245132,0.007116565,0.006982182,0.006616956,0.004896601,401.9952124,401.7094561,391.5967238,391.3931985,0.406896821,0.394804347,0.379330001,0,50,50,50,15.70397192,0.015,0.015,0.015,0.004914229,404.1570768,403.8235979,391.8949395,391.6778757
 12/01  00:50:00,11.83333333,0.007693125,387.8378,0,15.56,15.56,15.56,15.56004078,0.007130474,0.00701254,0.006706759,0.005248865,400.0175385,399.7729134,391.1995151,391.0263754,0.40691574,0.395586041,0.381912671,0.579537462,50,50,50,50,0.015,0.015,0.015,0.015,401.9952124,401.7094561,391.5967238,391.3931985
 12/01  01:00:00,11.9,0.007796244,388.8379,0,15.56,15.56,15.56,15.56000006,0.007145818,0.007041716,0.006785276,0.005589819,398.3003654,398.0910357,390.8222985,390.6767623,0.406879674,0.396278467,0.384295983,0.275024036,50,50,50,50,0.015,0.015,0.015,0.015,400.0175385,399.7729134,391.1995151,391.0263754
 12/01  01:10:00,11.95,0.00777833,386.8381,0,15.56,15.56,15.56,15.56,0.007164885,0.007072513,0.006857174,0.005875477,396.6772241,396.4980795,390.3349728,390.2117744,0.407650534,0.397771609,0.387379578,0.347723329,50,50,50,50,0.015,0.015,0.015,0.015,398.3003654,398.0910357,390.8222985,390.6767623
 12/01  01:20:00,12,0.007760203,390.8382,0,15.56,15.56,15.56,15.56,0.007188625,0.007106292,0.006925345,0.00611399,395.5416175,395.3884289,390.1624977,390.0575744,0.408369245,0.399188029,0.390320964,0.362669266,50,50,50,50,0.015,0.015,0.015,0.015,396.6772241,396.4980795,390.3349728,390.2117744
 12/01  01:30:00,12.05,0.007741861,385.8384,0,15.56,15.56,15.56,15.56,0.007216688,0.007143023,0.006991014,0.006315667,394.3398185,394.2088589,389.7772677,389.6876936,0.409033008,0.400525962,0.393127482,0.366394588,50,50,50,50,0.015,0.015,0.015,0.015,395.5416175,395.3884289,390.1624977,390.0575744
 12/01  01:40:00,12.1,0.007723302,385.8385,0,15.56,15.56,15.56,15.56,0.007248242,0.00718213,0.00705462,0.006488801,393.1236227,393.0116022,389.2532787,389.1764396,0.40964219,0.401787862,0.395806434,0.369859082,50,50,50,50,0.015,0.015,0.015,0.015,394.3398185,394.2088589,389.7772677,389.6876936
 12/01  01:50:00,12.15,0.007704527,381.8387,0,15.56,15.56,15.56,15.56,0.007282487,0.007223013,0.00711639,0.006639358,391.6746237,391.5786318,388.3909282,388.3243741,0.410198058,0.402976553,0.398364211,0.373126264,50,50,50,50,0.015,0.015,0.015,0.015,393.1236227,393.0116022,389.2532787,389.1764396
 12/01  02:00:00,12.2,0.007685534,386.8388,0,15.56,15.56,15.56,15.56,0.007318806,0.00726522,0.00717653,0.006771698,390.6419712,390.5597114,387.8558685,387.7979427,0.410702015,0.404094571,0.400806233,0.376217128,50,50,50,50,0.015,0.015,0.015,0.015,391.6746237,391.5786318,388.3909282,388.3243741
 12/01  02:10:00,12.25,0.007756055,386.839,0,15.56,15.56,15.56,15.56,0.007350808,0.007302486,0.007229314,0.00688325,389.9700881,389.8997364,387.6063145,387.5561788,0.411147785,0.405136554,0.403129503,0.379140533,50,50,50,50,0.015,0.015,0.015,0.015,390.6419712,390.5597114,387.8558685,387.7979427
 12/01  02:20:00,12.3,0.007826962,390.8391,0,15.56,15.56,15.56,15.56,0.007375411,0.007331834,0.00727219,0.006973977,389.8302699,389.7703372,387.8251042,387.7824396,0.411548655,0.406116408,0.405350091,0.381921412,50,50,50,50,0.015,0.015,0.015,0.015,389.9700881,389.8997364,387.6063145,387.5561788
 12/01  02:30:00,12.35,0.007898257,389.8393,0,15.56,15.56,15.56,15.56,0.007392687,0.007353414,0.007305659,0.007046427,389.8605522,389.8096714,388.1597447,388.1240956,0.411907845,0.407037945,0.407473705,0.384572366,50,50,50,50,0.015,0.015,0.015,0.015,389.8302699,389.7703372,387.8251042,387.7824396
 12/01  02:40:00,12.4,0.007969941,381.8395,0,15.56,15.56,15.56,15.56,0.007403946,0.007368604,0.007331387,0.007103944,389.2221268,389.1788489,387.7792801,387.7490575,0.412226217,0.407902585,0.409503466,0.387101932,50,50,50,50,0.015,0.015,0.015,0.015,389.8605522,389.8096714,388.1597447,388.1240956
 12/01  02:50:00,12.45,0.008042017,387.8396,0,15.56,15.56,15.56,15.56,0.007410548,0.007378821,0.007352218,0.007149547,388.7389807,388.7020903,387.5149282,387.488786,0.412503703,0.408710769,0.41392816,0.389516315,50,50,50,50,0.015,0.015,0.015,0.015,389.2221268,389.1788489,387.7792801,387.7490575
 12/01  03:00:00,12.5,0.008114485,382.8398,0,15.56,15.56,15.56,15.56,0.007413528,0.007385146,0.007369425,0.007185623,388.0701313,388.0386269,387.0317415,387.0085744,0.412740189,0.409462855,0.417135078,0.391817581,50,50,50,50,0.015,0.015,0.015,0.015,388.7389807,388.7020903,387.5149282,387.488786
 12/01  03:10:00,12.55,0.008142879,384.8399,0,15.56,15.56,15.56,15.56,0.00741969,0.007394424,0.007389645,0.007220079,387.496712,387.4697946,386.6159377,386.5951072,0.412944133,0.410171675,0.420201581,0.394027761,50,50,50,50,0.015,0.015,0.015,0.015,388.0701313,388.0386269,387.0317415,387.0085744
 12/01  03:20:00,12.6,0.008171364,382.8401,0,15.56,15.56,15.56,15.56,0.007432368,0.007410027,0.007416035,0.007257152,386.8869042,386.8639106,386.1399713,386.1210025,0.413103065,0.410821865,0.423106544,0.396127031,50,50,50,50,0.015,0.015,0.015,0.015,387.496712,387.4697946,386.6159377,386.5951072
 12/01  03:30:00,12.65,0.008199938,387.8402,0,15.56,15.56,15.56,15.56,0.007451635,0.007432053,0.007448567,0.007297641,386.7149803,386.6953857,386.0814853,386.0646584,0.413215254,0.411411645,0.425859101,0.398123732,50,50,50,50,0.015,0.015,0.015,0.015,386.8869042,386.8639106,386.1399713,386.1210025
 12/01  03:40:00,12.7,0.008228604,385.8404,0,15.56,15.56,15.56,15.56,0.007476269,0.007459303,0.007485977,0.007341907,386.6424332,386.6257785,386.1049706,386.090522,0.413281488,0.411942103,0.428462029,0.402081365,50,50,50,50,0.015,0.015,0.015,0.015,386.7149803,386.6953857,386.0814853,386.0646584
 12/01  03:50:00,12.75,0.00825736,387.8405,0,15.56,15.56,15.56,15.56,0.007504982,0.007490503,0.00752696,0.007389223,386.7303206,386.7161894,386.2740948,386.2621131,0.413303528,0.412415337,0.430920473,0.405226587,50,50,50,50,0.015,0.015,0.015,0.015,386.6424332,386.6257785,386.1049706,386.090522
 12/01  04:00:00,12.8,0.008286208,388.8407,0,15.56,15.56,15.56,15.56,0.007536797,0.007524691,0.007570534,0.007438719,386.9699379,386.9579564,386.5823418,386.5728324,0.413283174,0.412833491,0.433240096,0.408210868,50,50,50,50,0.015,0.015,0.015,0.015,386.7303206,386.7161894,386.2740948,386.2621131
 12/01  04:10:00,12.8,0.008286208,386.8408,0,15.56,15.56,15.56,15.56,0.007571232,0.00756123,0.007616261,0.00748987,387.0805525,387.070394,386.7511517,386.7437053,0.403604288,0.403251412,0.425844288,0.401456214,50,50,50,50,0.015,0.015,0.015,0.015,386.9699379,386.9579564,386.5823418,386.5728324
 12/01  04:20:00,12.8,0.008286208,383.841,0,15.56,15.56,15.56,15.56,0.007608052,0.007599828,0.007663958,0.007542474,386.8312407,386.8226233,386.5517282,386.5454225,0.393868419,0.393603052,0.418328485,0.39456098,50,50,50,50,0.015,0.015,0.015,0.015,387.0805525,387.070394,386.7511517,386.7437053
 12/01  04:30:00,12.8,0.008286208,381.8412,0,15.56,15.56,15.56,15.56,0.00764713,0.007640375,0.007713524,0.007596485,386.2512355,386.2439199,386.0149382,386.0087535,0.384098124,0.383905236,0.410699381,0.387532931,50,50,50,50,0.015,0.015,0.015,0.015,386.8312407,386.8226233,386.5517282,386.5454225
 12/01  04:40:00,12.8,0.008286208,388.8413,0,15.56,15.56,15.56,15.56,0.007688382,0.007682837,0.007764884,0.007651906,386.1806663,386.1744537,385.9808678,385.9749957,0.374301995,0.374161968,0.402954294,0.380370257,50,50,50,50,0.015,0.015,0.015,0.015,386.2512355,386.2439199,386.0149382,386.0087535
 12/01  04:50:00,12.8,0.008286208,389.8415,0,15.56,15.56,15.56,15.56,0.00773175,0.007727199,0.007817974,0.007708744,386.5430553,386.5377817,386.3731511,386.3684292,0.364483744,0.364375934,0.395088968,0.373069467,50,50,50,50,0.015,0.015,0.015,0.015,386.1806663,386.1744537,385.9808678,385.9749957
 12/01  05:00:00,12.8,0.008286208,381.8416,0,15.56,15.56,15.56,15.56,0.007777197,0.007773456,0.007872744,0.007767005,386.3647072,386.3602334,386.2203467,386.2164782,0.354645271,0.35454923,0.38709992,0.365627779,50,50,50,50,0.015,0.015,0.015,0.015,386.5430553,386.5377817,386.3731511,386.3684292
 12/01  05:10:00,12.8,0.008332859,383.8418,0,15.56,15.56,15.56,15.56,0.007816023,0.007813098,0.007920391,0.007818001,385.9920728,385.9882847,385.8702223,385.866539,0.356283572,0.356541467,0.390441421,0.3695015,50,50,50,50,0.015,0.015,0.015,0.015,386.3647072,386.3602334,386.2203467,386.2164782
 12/01  05:20:00,12.8,0.008379517,385.8419,0,15.56,15.56,15.56,15.56,0.007843988,0.007841974,0.007956623,0.007857486,385.7966068,385.7934046,385.6940656,385.6904283,0.357926149,0.358510751,0.393650932,0.373226799,50,50,50,50,0.015,0.015,0.015,0.015,385.9920728,385.9882847,385.8702223,385.866539
 12/01  05:30:00,12.8,0.008426182,389.8421,0,15.56,15.56,15.56,15.56,0.007861242,0.007860231,0.007981605,0.007885615,386.0866149,386.0838871,385.9994402,385.9964424,0.359551001,0.36044342,0.396729753,0.376805456,50,50,50,50,0.015,0.015,0.015,0.015,385.7966068,385.7934046,385.6940656,385.6904283
 12/01  05:40:00,12.8,0.008472854,386.8422,0,15.56,15.56,15.56,15.56,0.007869686,0.007869744,0.007997289,0.007904318,386.3467436,386.3444002,386.2718579,386.2697971,0.361148937,0.36233546,0.399687203,0.380247439,50,50,50,50,0.015,0.015,0.015,0.015,386.0866149,386.0838871,385.9994402,385.9964424
 12/01  05:50:00,12.8,0.008519533,384.8424,0,15.56,15.56,15.56,15.56,0.007871306,0.007872465,0.008005716,0.007915618,386.3208205,386.3188179,386.2567116,386.2552509,0.362715127,0.364183722,0.402533372,0.38356354,50,50,50,50,0.015,0.015,0.015,0.015,386.3467436,386.3444002,386.2718579,386.2697971
 12/01  06:00:00,12.8,0.008566219,390.8425,0,15.56,15.56,15.56,15.56,0.007867633,0.007869907,0.008008474,0.007921099,386.6444979,386.6427606,386.5892091,386.5884013,0.36424651,0.365985537,0.405276921,0.386763085,50,50,50,50,0.015,0.015,0.015,0.015,386.3208205,386.3188179,386.2567116,386.2552509
 12/01  06:10:00,12.98333333,0.008622411,388.8427,0,21.87991727,22.84429816,22.89612098,22.95827522,0.009572571,0.012211655,0.012538532,0.012199846,388.1494942,388.0062754,386.6713304,386.6687139,2.746164072,13.93086309,22.65599648,34.64592068,33.42274254,24.55510375,24.59082762,24.63360559,0.011718258,0.012110413,0.012299053,0.011926313,387.86271,387.7345761,386.6546878,386.6523416
 12/01  06:20:00,13.16666667,0.008678567,385.8429,0,21.11417565,21.52019472,21.70485802,21.86290114,0.009607831,0.011446188,0.011731887,0.011436484,389.303238,389.210236,386.6265286,386.6242326,1.111550406,0,0,0,50,21.93558262,22.06192837,22.17692257,0.015,0.011683838,0.011983329,0.011674625,388.769565,388.6551501,386.6442417,386.6418471
 12/01  06:30:00,13.35,0.008734678,388.843,0,21.11002677,21.33204126,21.59155144,21.83231726,0.00978781,0.011349594,0.011601504,0.011312003,390.5129302,390.4506703,386.727596,386.7253724,1.054386506,0.24711545,0,0,50,31.03903968,21.69822264,21.89023835,0.015,0.012647018,0.01170313,0.011408783,389.8090553,389.7270693,386.6737715,386.6714935
 12/01  06:40:00,13.53333333,0.008790738,383.8432,0,21.11,21.1100022,21.41648169,21.79080034,0.010056602,0.011238084,0.011390919,0.011110685,392.2546886,392.2477879,386.663224,386.6609838,1.011566337,0.259786259,0,0,50,50,21.38484442,21.68913785,0.015,0.015,0.01142701,0.011146142,391.4148627,391.381039,386.7880022,386.7858692
 12/01  06:50:00,13.71666667,0.008846737,384.8433,0,21.11,21.11000001,21.20675478,21.6048247,0.010156393,0.011256865,0.011225505,0.010918516,393.0101126,392.9910488,386.5824977,386.579518,1.067558571,1.051589265,0.267880891,0,50,50,35.70824084,21.74200032,0.015,0.015,0.01319546,0.011069967,392.3577607,392.3456363,386.6428945,386.6406603
 12/01  07:00:00,13.9,0.008902667,383.8435,0,21.11,21.11,21.11038542,21.22970809,0.010430131,0.011300231,0.011216088,0.010471829,395.0417856,395.0214122,386.3992279,386.3820749,1.060511409,1.014949368,1.332652072,0,50,50,50,21.46446465,0.015,0.015,0.015,0.010749663,393.7890033,393.7691244,386.5163002,386.5082987
 12/01  07:10:00,14.36666667,0.008973267,386.8436,0,21.11,21.11,21.11000003,21.11023381,0.010683934,0.011341891,0.011297173,0.010511278,398.5537807,398.5342142,386.3245054,386.3005636,1.029481069,1.032446786,1.201632567,1.585064315,50,50,50,50,0.015,0.015,0.015,0.015,395.5156771,395.4956243,386.3483531,386.3270706
 12/01  07:20:00,14.83333333,0.009038679,390.8438,0,21.11,21.11,21.11,21.11000152,0.010869588,0.011374076,0.011358056,0.0107308,402.6943642,402.6747534,386.5063469,386.4806318,1.006230018,1.009707902,1.023588464,1.115894008,50,50,50,50,0.015,0.015,0.015,0.015,398.5537807,398.5342142,386.3245054,386.3005636
 12/01  07:30:00,15.3,0.009098562,383.8439,0,21.11,21.11,21.11,21.11000001,0.010999166,0.011397813,0.011400953,0.010903232,406.4794049,406.4587918,386.5071424,386.482731,0.983716034,0.987473432,1.064021887,0.924865,50,50,50,50,0.015,0.015,0.015,0.015,402.6943642,402.6747534,386.5063469,386.4806318
 12/01  07:40:00,15.76666667,0.00915256,388.8441,0,21.11,21.11,21.11,21.11,0.011093784,0.011415903,0.011431822,0.011032464,410.0194398,409.9977252,386.578252,386.5559285,0.961838033,0.965520137,1.039812471,1.023737697,50,50,50,50,0.015,0.015,0.015,0.015,406.4794049,406.4587918,386.5071424,386.482731
 12/01  07:50:00,16.23333333,0.009200306,388.8442,0,21.11,21.11,21.11,21.11,0.011167481,0.011430409,0.01145505,0.011130014,413.3322999,413.3098008,386.7154456,386.6951476,0.9404739,0.943862863,1.015788072,1.000345279,50,50,50,50,0.015,0.015,0.015,0.015,410.0194398,409.9977252,386.578252,386.5559285
 12/01  08:00:00,16.7,0.009241422,388.8444,0,21.11,21.11,21.11,21.11,0.011227207,0.011442423,0.011473051,0.011205414,416.4197807,416.3969258,386.8729258,386.8544323,0.919528514,0.922448332,0.992129932,0.977076098,50,50,50,50,0.015,0.015,0.015,0.015,413.3322999,413.3098008,386.7154456,386.6951476
 12/01  08:10:00,17.25,0.009366823,383.8446,0,21.11,21.11,21.11,21.11,0.011296551,0.011473513,0.011481455,0.011259468,429.7448993,429.7189511,386.8103969,386.7933767,0.863792974,0.867501958,0.988814943,0.974144897,50,50,50,50,0.015,0.015,0.015,0.015,416.4197807,416.3969258,386.8729258,386.8544323
 12/01  08:20:00,17.8,0.009487919,387.8447,0,21.11,21.11,21.11,21.11,0.011361501,0.011507686,0.011478551,0.011293489,448.5663713,448.5336543,386.793662,386.7778881,0.863227385,0.867543263,0.98576744,0.971464662,50,50,50,50,0.015,0.015,0.015,0.015,429.7448993,429.7189511,386.8103969,386.7933767
 12/01  08:30:00,18.35,0.009604296,386.8449,0,21.11,21.11,21.11,21.11,0.011410764,0.011532079,0.011465399,0.011310344,467.9999661,467.9582859,386.7965051,386.7818807,0.863063071,0.867871395,0.982938313,0.968987564,50,50,50,50,0.015,0.015,0.015,0.015,448.5663713,448.5336543,386.793662,386.7778881
 12/01  08:40:00,18.9,0.009715523,391.845,0,21.11,21.11,21.11,21.11,0.011441861,0.011543021,0.011444085,0.011313382,486.255089,486.2041684,387.0179265,387.0045392,0.863177052,0.868360386,0.98030282,0.966690661,50,50,50,50,0.015,0.015,0.015,0.015,467.9999661,467.9582859,386.7965051,386.7818807
 12/01  08:50:00,19.45,0.009821146,388.8452,0,21.11,21.11,21.11,21.11,0.011457148,0.011541956,0.011416598,0.011305617,502.8081968,502.7489614,387.2220048,387.2098778,0.863510104,0.86895839,0.977858284,0.964572886,50,50,50,50,0.015,0.015,0.015,0.015,486.255089,486.2041684,387.0179265,387.0045392
 12/01  09:00:00,20,0.009920694,383.8453,0,21.11,21.11,21.11,21.11,0.011460066,0.011531609,0.011384501,0.011289477,517.6376104,517.5714346,387.1565187,387.1453962,0.864012947,0.869684207,0.975637682,0.962668327,50,50,50,50,0.015,0.015,0.015,0.015,502.8081968,502.7489614,387.2220048,387.2098778
 12/01  09:10:00,20.36666667,0.009998623,385.8455,0,21.11,21.11,21.11,21.11,0.011545808,0.011608585,0.011436854,0.011352021,534.6186116,534.5443715,387.0545332,387.0439537,0.694478323,0.700072211,0.802649505,0.78995753,50,50,50,50,0.015,0.015,0.015,0.015,517.6376104,517.5714346,387.1565187,387.1453962
 12/01  09:20:00,20.73333333,0.010074236,381.8456,0,21.11,21.11,21.11,21.11,0.011673946,0.011730644,0.011532209,0.011454153,552.7001286,552.6168782,386.8893746,386.8790568,0.688578062,0.694007803,0.794181434,0.781795801,50,50,50,50,0.015,0.015,0.015,0.015,534.6186116,534.5443715,387.0545332,387.0439537
 12/01  09:30:00,21.1,0.010147405,386.8458,0,21.11,21.11,21.11,21.11,0.011801601,0.011853401,0.011628104,0.011555386,570.7812865,570.6891151,386.8083593,386.7982682,0.682731488,0.687958881,0.7858398,0.773753095,50,50,50,50,0.015,0.015,0.015,0.015,552.7001286,552.6168782,386.8893746,386.8790568
 12/01  09:40:00,21.46666667,0.010217994,387.846,0,21.11,21.11,21.11,21.11,0.011910365,0.011957797,0.011706625,0.011638669,588.2973454,588.1970513,386.8116227,386.8018467,0.677034664,0.682111267,0.777732206,0.765934214,50,50,50,50,0.015,0.015,0.015,0.015,570.7812865,570.6891151,386.8083593,386.7982682
 12/01  09:50:00,21.83333333,0.010285867,390.8461,0,21.11,21.11,21.11,21.11,0.011997977,0.012041408,0.011765784,0.011702218,605.1570677,605.0497183,386.9173723,386.9080367,0.671471165,0.676383072,0.76983246,0.758312181,50,50,50,50,0.015,0.015,0.015,0.015,588.2973454,588.1970513,386.8116227,386.8018467
 12/01  10:00:00,22.2,0.010350882,384.8463,0,21.11,21.11,21.11,21.11,0.012067735,0.012107521,0.011808958,0.011749398,621.2135512,621.1002664,386.9328194,386.9239156,0.666024594,0.670758027,0.762123961,0.750870747,50,50,50,50,0.015,0.015,0.015,0.015,605.1570677,605.0497183,386.9173723,386.9080367
 12/01  10:10:00,22.38333333,0.010356264,387.8464,0,21.11,21.11,21.11,21.11,0.012121942,0.012158701,0.011838539,0.011782612,636.5947178,636.4750213,386.9446006,386.936084,0.668591887,0.674600626,0.762267954,0.751273544,50,50,50,50,0.015,0.015,0.015,0.015,621.2135512,621.1002664,386.9328194,386.9239156
 12/01  10:20:00,22.56666667,0.01036024,383.8466,0,21.11,21.11,21.11,21.11,0.012162588,0.012197037,0.011856512,0.011803868,651.2569678,651.1296279,386.8793223,386.8711109,0.671478889,0.678700817,0.762664149,0.751918864,50,50,50,50,0.015,0.015,0.015,0.015,636.5947178,636.4750213,386.9446006,386.936084
 12/01  10:30:00,22.75,0.01036278,384.8467,0,21.11,21.11,21.11,21.11,0.012191496,0.012224316,0.011864633,0.011814951,665.2806086,665.144345,386.7930926,386.7851229,0.674566225,0.682975139,0.763284994,0.752779645,50,50,50,50,0.015,0.015,0.015,0.015,651.2569678,651.1296279,386.8793223,386.8711109
 12/01  10:40:00,22.93333333,0.010363854,386.8469,0,21.11,21.11,21.11,21.11,0.012210341,0.012242162,0.011864496,0.011817483,678.7565448,678.6100784,386.75449,386.7467643,0.677944671,0.687725162,0.764282009,0.754007845,50,50,50,50,0.015,0.015,0.015,0.015,665.2806086,665.144345,386.7930926,386.7851229
 12/01  10:50:00,23.11666667,0.010363435,389.847,0,21.11,21.11,21.11,21.11,0.012220608,0.012252004,0.011857505,0.011812897,691.7592148,691.6013135,386.8162171,386.8088067,0.681507358,0.692698541,0.765584987,0.755533659,50,50,50,50,0.015,0.015,0.015,0.015,678.7565448,678.6100784,386.75449,386.7467643
 12/01  11:00:00,23.3,0.010361493,390.8472,0,21.11,21.11,21.11,21.11,0.012223593,0.012255085,0.011844881,0.011802439,704.2816292,704.1111708,386.9504497,386.9434357,0.68522012,0.697865196,0.767208529,0.757372088,50,50,50,50,0.015,0.015,0.015,0.015,691.7592148,691.6013135,386.8162171,386.8088067
 12/01  11:10:00,23.68333333,0.010421978,387.8473,0,21.11,21.11,21.11,21.11,0.012223319,0.012255102,0.011830374,0.01178986,716.249502,716.0668529,387.0394931,387.0328759,0.680859548,0.693399345,0.761203047,0.751572683,50,50,50,50,0.015,0.015,0.015,0.015,704.2816292,704.1111708,386.9504497,386.9434357
 12/01  11:20:00,24.06666667,0.010478821,386.8475,0,21.11,21.11,21.11,21.11,0.012222155,0.012254241,0.011816166,0.011777357,727.6780826,727.4843899,387.0650202,387.058737,0.676386118,0.688891936,0.75543816,0.746006922,50,50,50,50,0.015,0.015,0.015,0.015,716.249502,716.0668529,387.0394931,387.0328759
 12/01  11:30:00,24.45,0.010531842,381.8477,0,21.11,21.11,21.11,21.11,0.012220882,0.012253234,0.011802935,0.011765636,738.5097323,738.3063491,386.9466884,386.9406107,0.671909868,0.684412462,0.749932017,0.740693378,50,50,50,50,0.015,0.015,0.015,0.015,727.6780826,727.4843899,387.0650202,387.058737
 12/01  11:40:00,24.83333333,0.010580855,388.8478,0,21.11,21.11,21.11,21.11,0.012219584,0.012252176,0.011790688,0.011754731,748.9948394,748.7828567,386.9157296,386.9098334,0.667506153,0.68003727,0.744677475,0.735625299,50,50,50,50,0.015,0.015,0.015,0.015,738.5097323,738.3063491,386.9466884,386.9406107
 12/01  11:50:00,25.21666667,0.01062567,381.848,0,21.11,21.11,21.11,21.11,0.01221819,0.012251012,0.01177928,0.011744522,758.9797391,758.7601554,386.8023587,386.7966068,0.66316857,0.675721819,0.73963563,0.730764055,50,50,50,50,0.015,0.015,0.015,0.015,748.9948394,748.7828567,386.9157296,386.9098334
 12/01  12:00:00,25.6,0.010666093,383.8481,0,21.11,21.11,21.11,21.11,0.012216663,0.01224971,0.01176859,0.01173491,768.5474622,768.3211909,386.6735687,386.6679293,0.658900374,0.671466249,0.734755931,0.726059416,50,50,50,50,0.015,0.015,0.015,0.015,758.9797391,758.7601554,386.8023587,386.7966068
 12/01  12:10:00,25.6,0.010669664,391.8483,0,21.11,21.11,21.11,21.11,0.012195939,0.01222918,0.011757378,0.011724672,771.337047,771.1103872,386.7341993,386.7287595,0.687766542,0.700504993,0.730200682,0.721674188,50,50,50,50,0.015,0.015,0.015,0.015,768.5474622,768.3211909,386.6735687,386.6679293
 12/01  12:20:00,25.6,0.010673238,389.8484,0,21.11,21.11,21.11,21.11,0.012164048,0.012197522,0.011744994,0.011713172,770.0741108,769.8541678,386.8625126,386.8573648,0.68423643,0.697163449,0.725799092,0.717437713,50,50,50,50,0.015,0.015,0.015,0.015,771.337047,771.1103872,386.7341993,386.7287595
 12/01  12:30:00,25.6,0.010676813,382.8486,0,21.11,21.11,21.11,21.11,0.012129732,0.012163527,0.011731373,0.011700355,767.4266214,767.2176268,386.8368493,386.8319477,0.680726875,0.693847531,0.721537997,0.713337038,50,50,50,50,0.015,0.015,0.015,0.015,770.0741108,769.8541678,386.8625126,386.8573648
 12/01  12:40:00,25.6,0.010680392,387.8487,0,21.11,21.11,21.11,21.11,0.012096976,0.012131195,0.011716698,0.011686414,764.8186895,764.621707,386.8230231,386.8183205,0.67727166,0.690615332,0.717427822,0.709382832,50,50,50,50,0.015,0.015,0.015,0.015,767.4266214,767.2176268,386.8368493,386.8319477
 12/01  12:50:00,25.6,0.010683972,383.8489,0,21.11,21.11,21.11,21.11,0.012066546,0.012101288,0.011701188,0.011671575,762.4363827,762.250879,386.7515405,386.7469858,0.673867882,0.687445963,0.713454253,0.705561022,50,50,50,50,0.015,0.015,0.015,0.015,764.8186895,764.621707,386.8230231,386.8183205
 12/01  13:00:00,25.6,0.010687556,388.8491,0,21.11,21.11,21.11,21.11,0.012038061,0.012073413,0.01168502,0.011656023,760.3490806,760.1740631,386.7593284,386.7549331,0.670517588,0.68433954,0.709611416,0.701865972,50,50,50,50,0.015,0.015,0.015,0.015,762.4363827,762.250879,386.7515405,386.7469858
 12/01  13:10:00,25.68333333,0.01067319,381.8492,0,21.11,21.11,21.11,21.11,0.012029637,0.012065734,0.0116694,0.011640968,764.8705537,764.6989888,386.6643187,386.6600485,0.633079213,0.647107439,0.704649449,0.697048108,50,50,50,50,0.015,0.015,0.015,0.015,760.3490806,760.1740631,386.7593284,386.7549331
 12/01  13:20:00,25.76666667,0.01065836,384.8494,0,21.11,21.11,21.11,21.11,0.012033154,0.012070054,0.01165499,0.011627079,773.2416338,773.0656315,386.5655009,386.5613266,0.628180978,0.642380927,0.699796063,0.692335358,50,50,50,50,0.015,0.015,0.015,0.015,764.8705537,764.6989888,386.6643187,386.6600485
 12/01  13:30:00,25.85,0.01064306,385.8495,0,21.11,21.11,21.11,21.11,0.012039955,0.012077661,0.01164191,0.011614481,782.6170562,782.4321064,386.5067926,386.5027203,0.623410043,0.637794659,0.695036721,0.687713536,50,50,50,50,0.015,0.015,0.015,0.015,773.2416338,773.0656315,386.5655009,386.5613266
 12/01  13:40:00,25.93333333,0.010627287,388.8497,0,21.11,21.11,21.11,21.11,0.012046102,0.012084613,0.011630067,0.011603088,791.7964646,791.6014186,386.5420296,386.5381091,0.618815183,0.633488205,0.690474092,0.683285059,50,50,50,50,0.015,0.015,0.015,0.015,782.6170562,782.4321064,386.5067926,386.5027203
 12/01  13:50:00,26.01666667,0.010611038,391.8498,0,21.11,21.11,21.11,21.11,0.01205079,0.012090124,0.011619324,0.011592768,800.5537165,800.3491014,386.693527,386.6898363,0.614312127,0.629294487,0.686037264,0.678979512,50,50,50,50,0.015,0.015,0.015,0.015,791.7964646,791.6014186,386.5420296,386.5381091
 12/01  14:00:00,26.1,0.010594308,391.85,0,21.11,21.11,21.11,21.11,0.012054331,0.012094518,0.011609565,0.011583409,808.8992493,808.6859938,386.8945564,386.8911505,0.60990431,0.625222432,0.681716815,0.674787614,50,50,50,50,0.015,0.015,0.015,0.015,800.5537165,800.3491014,386.693527,386.6898363
 12/01  14:10:00,26.1,0.010594308,391.8501,0,21.11,21.11,21.11,21.11,0.012054566,0.012095664,0.011598175,0.011572402,816.8810063,816.6598748,387.1007381,387.0976307,0.606875476,0.622652155,0.678777436,0.671974237,50,50,50,50,0.015,0.015,0.015,0.015,808.8992493,808.6859938,386.8945564,386.8911505
 12/01  14:20:00,26.1,0.010594308,388.8503,0,21.11,21.11,21.11,21.11,0.012050391,0.01209249,0.011583767,0.011558363,824.4652805,824.236867,387.228701,387.2258499,0.603961299,0.620277781,0.675992106,0.669312609,50,50,50,50,0.015,0.015,0.015,0.015,816.8810063,816.6598748,387.1007381,387.0976307
 12/01  14:30:00,26.1,0.010594308,391.8505,0,21.11,21.11,21.11,21.11,0.012041809,0.012085022,0.01156619,0.011541139,831.7700253,831.5347144,387.3748135,387.3721901,0.601108854,0.618011586,0.673316195,0.666758061,50,50,50,50,0.015,0.015,0.015,0.015,824.4652805,824.236867,387.228701,387.2258499
 12/01  14:40:00,26.1,0.010594308,381.8506,0,21.11,21.11,21.11,21.11,0.012029305,0.012073747,0.011545826,0.011521112,838.5800095,838.3383462,387.3140182,387.3115243,0.598349188,0.615822595,0.670755787,0.664316961,50,50,50,50,0.015,0.015,0.015,0.015,831.7700253,831.5347144,387.3748135,387.3721901
 12/01  14:50:00,26.1,0.010594308,390.8508,0,21.11,21.11,21.11,21.11,0.012013424,0.012059216,0.011523134,0.011498743,845.1929578,844.9452822,387.3337411,387.3313476,0.595633729,0.613729244,0.668302719,0.661981342,50,50,50,50,0.015,0.015,0.015,0.015,838.5800095,838.3383462,387.3140182,387.3115243
 12/01  15:00:00,26.1,0.010594308,387.8509,0,21.11,21.11,21.11,21.11,0.011994629,0.012041891,0.011498502,0.011474418,851.5526335,851.2992033,387.3675193,387.3652318,0.592997698,0.611697349,0.665959026,0.659753412,50,50,50,50,0.015,0.015,0.015,0.015,845.1929578,844.9452822,387.3337411,387.3313476
 12/01  15:10:00,25.91666667,0.010620192,386.8511,0,21.11,21.11,21.11,21.11,0.01197605,0.012024906,0.011475014,0.011451227,857.6237828,857.364867,387.3724461,387.3702592,0.591715187,0.611116049,0.665012982,0.658921503,50,50,50,50,0.015,0.015,0.015,0.015,851.5526335,851.2992033,387.3675193,387.3652318
 12/01  15:20:00,25.73333333,0.010644102,383.8512,0,21.11,21.11,21.11,21.11,0.011959457,0.012010026,0.011454368,0.011430871,863.3555192,863.091494,387.28939,387.2872636,0.590497679,0.610596896,0.664168326,0.658189583,50,50,50,50,0.015,0.015,0.015,0.015,857.6237828,857.364867,387.3724461,387.3702592
 12/01  15:30:00,25.55,0.010666073,388.8514,0,21.11,21.11,21.11,21.11,0.011945242,0.011997631,0.011436862,0.011413653,868.9144496,868.6455508,387.2748987,387.2728326,0.589335937,0.610137818,0.663420862,0.657553603,50,50,50,50,0.015,0.015,0.015,0.015,863.3555192,863.091494,387.28939,387.2872636
 12/01  15:40:00,25.36666667,0.010686138,384.8515,0,21.11,21.11,21.11,21.11,0.011933181,0.011987472,0.011422178,0.011399257,874.2060188,873.9325237,387.2251082,387.2230972,0.588206765,0.609679377,0.662748822,0.656991894,50,50,50,50,0.015,0.015,0.015,0.015,868.9144496,868.6455508,387.2748987,387.2728326
 12/01  15:50:00,25.18333333,0.010704331,383.8517,0,21.11,21.11,21.11,21.11,0.011922929,0.011979181,0.011409887,0.011387257,879.2201983,878.942483,387.1210605,387.1190805,0.587113458,0.609219507,0.662148222,0.656500548,50,50,50,50,0.015,0.015,0.015,0.015,874.2060188,873.9325237,387.2251082,387.2230972
 12/01  16:00:00,25,0.010720686,391.8519,0,21.11,21.11,21.11,21.11,0.011914201,0.011972448,0.011399634,0.011377299,884.1798776,883.8980669,387.1757448,387.1738359,0.586060138,0.608769406,0.661623423,0.656083986,50,50,50,50,0.015,0.015,0.015,0.015,879.2201983,878.942483,387.1210605,387.1190805
 12/01  16:10:00,24.9,0.01072276,382.852,0,21.11,21.11,21.11,21.11,0.01190576,0.011966053,0.01139012,0.011368083,888.8304707,888.5448534,387.1271086,387.1252656,0.584909862,0.60834464,0.661021038,0.655589047,50,50,50,50,0.015,0.015,0.015,0.015,884.1798776,883.8980669,387.1757448,387.1738359
 12/01  16:20:00,24.8,0.010724374,382.8522,0,21.11,21.11,21.11,21.11,0.011896949,0.011959434,0.011380668,0.011358934,893.1956969,892.9065777,386.9913471,386.9895273,0.583981397,0.608564157,0.660759017,0.655433532,50,50,50,50,0.015,0.015,0.015,0.015,888.8304707,888.5448534,387.1271086,387.1252656
 12/01  16:30:00,24.7,0.010725534,386.8523,0,21.11,21.11,21.11,21.11,0.01188759,0.011952378,0.011371071,0.011349644,897.4314954,897.1390509,386.9158657,386.9140633,0.582961026,0.608275991,0.660392917,0.655173008,50,50,50,50,0.015,0.015,0.015,0.015,893.1956969,892.9065777,386.9913471,386.9895273
 12/01  16:40:00,24.6,0.010726242,389.8525,0,21.11,21.11,21.11,21.11,0.011877732,0.011944893,0.011361347,0.011340231,901.6068046,901.3110085,386.9612115,386.9594702,0.581964885,0.608036281,0.660087199,0.654972019,50,50,50,50,0.015,0.015,0.015,0.015,897.4314954,897.1390509,386.9158657,386.9140633
 12/01  16:50:00,24.5,0.010726506,390.8526,0,21.11,21.11,21.11,21.11,0.011867467,0.011937038,0.011351572,0.011330769,905.691543,905.3923437,387.0898787,387.0882518,0.580976539,0.607741144,0.6598569,0.654845707,50,50,50,50,0.015,0.015,0.015,0.015,901.6068046,901.3110085,386.9612115,386.9594702
 12/01  17:00:00,24.4,0.010726328,381.8528,0,21.11,21.11,21.11,21.11,0.011856883,0.011928893,0.011341813,0.011321324,909.4279694,909.1257953,387.0387622,387.0372167,0.580050408,0.6075321,0.659702631,0.654794769,50,50,50,50,0.015,0.015,0.015,0.015,905.691543,905.3923437,387.0898787,387.0882518
 12/01  17:10:00,24.13333333,0.010745039,384.8529,0,21.11,21.11,21.11,21.11,0.011822182,0.011896494,0.011333046,0.011312877,903.4048317,903.1186386,386.936609,386.9350959,0.628193894,0.656580788,0.661011801,0.656205704,50,50,50,50,0.015,0.015,0.015,0.015,909.4279694,909.1257953,387.0387622,387.0372167
 12/01  17:20:00,23.86666667,0.010760056,381.8531,0,21.11,21.11,21.11,21.11,0.011775692,0.01185234,0.011325773,0.01130593,891.7015408,891.4538195,386.7682894,386.7667659,0.629338001,0.658637228,0.662387715,0.657684422,50,50,50,50,0.015,0.015,0.015,0.015,903.4048317,903.1186386,386.936609,386.9350959
 12/01  17:30:00,23.6,0.010771479,385.8533,0,21.11,21.11,21.11,21.11,0.011729538,0.01180869,0.011320024,0.011300513,878.6338659,878.4373837,386.6648046,386.6632725,0.630445547,0.660645104,0.66384129,0.659239748,50,50,50,50,0.015,0.015,0.015,0.015,891.7015408,891.4538195,386.7682894,386.7667659
 12/01  17:40:00,23.33333333,0.010779404,387.8534,0,21.11,21.11,21.11,21.11,0.0116888,0.011770652,0.011315629,0.011296458,866.0602667,865.9173486,386.6591943,386.6576914,0.631543596,0.66263736,0.665368964,0.660868512,50,50,50,50,0.015,0.015,0.015,0.015,878.6338659,878.4373837,386.6648046,386.6632725
 12/01  17:50:00,23.06666667,0.010783926,388.8536,0,21.11,21.11,21.11,21.11,0.011654069,0.011738787,0.011312392,0.011293567,854.3183127,854.2258783,386.7237218,386.7222902,0.63264611,0.664628414,0.666972839,0.662572821,50,50,50,50,0.015,0.015,0.015,0.015,866.0602667,865.9173486,386.6591943,386.6576914
 12/01  18:00:00,22.8,0.010785139,389.8537,0,21.11,21.11,21.11,21.11,0.011624429,0.011712137,0.011310149,0.011291675,843.2740662,843.2278631,386.8347457,386.8334146,0.633763666,0.666629344,0.668654923,0.664354664,50,50,50,50,0.015,0.015,0.015,0.015,854.3183127,854.2258783,386.7237218,386.7222902
 12/01  18:10:00,22.7,0.010834249,382.8539,0,21.11,21.11,21.11,21.11,0.011590629,0.011681215,0.011307839,0.011289717,829.6686388,829.6714474,386.7983283,386.7970675,0.645853231,0.678918029,0.666760638,0.662559202,50,50,50,50,0.015,0.015,0.015,0.015,843.2740662,843.2278631,386.8347457,386.8334146
 12/01  18:20:00,22.6,0.010882282,390.854,0,21.11,21.11,21.11,21.11,0.011555025,0.011648331,0.011304866,0.011287093,814.9210644,814.9768829,386.8509404,386.8497454,0.64331835,0.676534245,0.66488464,0.660781362,50,50,50,50,0.015,0.015,0.015,0.015,829.6686388,829.6714474,386.7983283,386.7970675
 12/01  18:30:00,22.5,0.010929248,381.8542,0,21.11,21.11,21.11,21.11,0.011520678,0.011616576,0.011301111,0.011283683,800.0623837,800.1723015,386.7737291,386.7725706,0.64075969,0.674143395,0.663076766,0.65907092,50,50,50,50,0.015,0.015,0.015,0.015,814.9210644,814.9768829,386.8509404,386.8497454
 12/01  18:40:00,22.4,0.010975156,386.8543,0,21.11,21.11,21.11,21.11,0.011488906,0.011587296,0.011296665,0.011279578,785.788217,785.9498274,386.7208533,386.7197178,0.638198148,0.671741741,0.661318435,0.657409289,50,50,50,50,0.015,0.015,0.015,0.015,800.0623837,800.1723015,386.7737291,386.7725706
 12/01  18:50:00,22.3,0.011020016,390.8545,0,21.11,21.11,21.11,21.11,0.011459788,0.011560579,0.01129165,0.011274899,772.3003939,772.5092788,386.797336,386.7962513,0.6356454,0.669337494,0.659596289,0.655783085,50,50,50,50,0.015,0.015,0.015,0.015,785.788217,785.9498274,386.7208533,386.7197178
 12/01  19:00:00,22.2,0.011063838,388.8547,0,21.11,21.11,21.11,21.11,0.011432958,0.011536061,0.011286162,0.011269744,759.4449301,759.6964793,386.8988442,386.8978353,0.633108338,0.666937406,0.657899427,0.65418138,50,50,50,50,0.015,0.015,0.015,0.015,772.3003939,772.5092788,386.797336,386.7962513
 12/01  19:10:00,22.11666667,0.011063397,391.8548,0,19.79566102,20.78658259,20.90633287,20.97351772,0.011117615,0.011215235,0.01096905,0.010953274,746.1819853,746.3787838,387.1045043,387.1035593,0,0,0,0,20.23888287,20.90200393,20.97942278,21.02264941,0.011230997,0.011330622,0.011082836,0.01106683,751.1225542,751.3420504,387.0292678,387.0282951
 12/01  19:20:00,22.03333333,0.011062635,382.855,0,18.87170269,20.50553728,20.72557167,20.85087979,0.010839656,0.010931976,0.010690712,0.010675474,732.969932,733.0853847,386.9039584,386.9029904,0,0,0,0,19.14605602,20.59385162,20.78269101,20.88975294,0.010927375,0.011021407,0.010778617,0.010763213,737.1206067,737.263647,386.9626679,386.9617088
 12/01  19:30:00,21.95,0.011061556,386.8551,0,18.18215257,20.24969548,20.55760513,20.73561751,0.010585147,0.010672207,0.010435251,0.010420464,721.1176019,721.1398569,386.9248146,386.9238894,0,0,0,0,18.48987755,20.3669037,20.63487107,20.78876122,0.010702183,0.010791683,0.010552749,0.010537757,726.5732706,726.6396216,386.9201572,386.9192138
 12/01  19:40:00,21.86666667,0.011060161,385.8553,0,17.63107733,20.01665018,20.40152111,20.62733483,0.010351888,0.010433889,0.010200864,0.010186458,710.1241511,710.0482311,386.8757908,386.8748681,0,0,0,0,17.9446116,20.15365425,20.49353645,20.69127129,0.010489419,0.010574412,0.010339075,0.010324446,716.6001451,716.5826331,386.901932,386.901007
 12/01  19:50:00,21.78333333,0.011058454,390.8554,0,16.7015539,19.50232021,20.04767297,20.37815313,0.009827466,0.009897808,0.009673503,0.009659874,685.6087546,685.2984641,387.0015305,387.0008287,0,0,0,0,17.08234849,19.72697635,20.20326483,20.48812753,0.010057522,0.010132992,0.009904872,0.009890911,696.3460476,696.1391954,386.9228074,386.9219836
 12/01  20:00:00,21.7,0.011056437,390.8556,0,16.19102614,19.04939267,19.72102526,20.1420484,0.009353023,0.009412811,0.009196265,0.009183231,663.5282349,663.0056548,387.3336418,387.3333996,0,0,0,0,16.40229897,19.24726484,19.86461029,20.24619399,0.009561011,0.009625404,0.009405462,0.009392171,673.2139724,672.7834425,387.1877109,387.1872631
 12/01  20:10:00,21.6,0.011123026,385.8557,0,16.14551262,18.95642047,19.64875287,20.08769054,0.009254162,0.009311889,0.009096923,0.009083975,658.7002771,658.1380671,387.2161867,387.2157898,0,0,0,0,16.21431259,19.0547016,19.72346669,20.14325944,0.009358343,0.00941828,0.009201636,0.009188585,663.7137083,663.1943751,387.281003,387.2806901
 12/01  20:20:00,21.5,0.011188301,381.8559,0,16.00709378,18.76180514,19.4978364,19.97425377,0.009046428,0.009099929,0.008888296,0.008875545,648.4653574,647.824362,386.8384416,386.8375178,0,0,0,0,16.0534262,18.8528304,19.57159763,20.03091059,0.00914466,0.009200029,0.008986838,0.008974011,653.5013726,652.8930388,387.2040091,387.203599
 12/01  20:30:00,21.4,0.011252272,385.8561,0,15.8630394,18.604885,19.37853658,19.88557597,0.008879794,0.008929849,0.008720909,0.008708336,640.6045203,639.9007559,386.8551759,386.8542994,0,0,0,0,15.9721788,18.7298347,19.47397417,19.95670406,0.009012857,0.009065652,0.008854564,0.008841851,646.9076233,646.2536329,386.865507,386.8646275
 12/01  20:40:00,21.3,0.011314952,385.8562,0,15.67057914,18.34721116,19.1773673,19.73389328,0.008602116,0.00864662,0.008442154,0.008429861,627.5083032,626.7092747,386.8845234,386.8837179,0,0,0,0,15.78881499,18.51190575,19.30696121,19.83199757,0.008780302,0.008828323,0.008620987,0.008608515,635.8591513,635.1186081,386.8177794,386.8168617
 12/01  20:50:00,21.2,0.011376352,387.8564,0,15.60449263,18.22573958,19.07953203,19.65901677,0.008472777,0.008512672,0.008310314,0.008298143,621.3278544,620.4872502,386.9205477,386.9198408,0.009194441,0,0,0,32.83528957,18.32940892,19.16284101,19.72272413,0.011801058,0.008627199,0.008423038,0.008410761,626.6133755,625.8091414,386.8927039,386.8919211
 12/01  21:00:00,21.1,0.011436482,387.8565,0,15.5600001,18.01574047,18.90997057,19.52771271,0.00826558,0.00828329,0.008084547,0.008072581,610.7482344,609.8351126,386.9806451,386.9801034,0.037147249,0,0,0,50,18.13987249,19.01074936,19.60647855,0.015,0.008417566,0.008216708,0.008204625,616.9372611,616.0654923,386.9402111,386.9395572
 12/01  21:10:00,21.01666667,0.011454447,390.8567,0,15.56,17.73892277,18.68518406,19.35151528,0.008008217,0.007980875,0.007786906,0.007775213,596.9705051,595.9323234,387.1900126,387.189963,0.063986183,0,0,0,50,18.01574047,18.90997057,19.52771271,0.015,0.00828329,0.008084547,0.008072581,610.7482344,609.8351126,386.9806451,386.9801034
 12/01  21:20:00,20.93333333,0.011471862,388.8568,0,15.56,17.4567681,18.44777276,19.16222539,0.007744031,0.007664821,0.007475861,0.007464462,582.5568439,581.389302,387.383587,387.3839749,0.058243347,0,0,0,50,17.73892277,18.68518406,19.35151528,0.015,0.007980875,0.007786906,0.007775213,596.9705051,595.9323234,387.1900126,387.189963
 12/01  21:30:00,20.85,0.011488731,383.857,0,15.56,17.19986855,18.22114559,18.97771968,0.007501073,0.007367857,0.007183637,0.007172531,568.7527856,567.4748739,387.3023026,387.3024436,0.065382377,0,0,0,50,17.4567681,18.44777276,19.16222539,0.015,0.007664821,0.007475861,0.007464462,582.5568439,581.389302,387.383587,387.3839749
 12/01  21:40:00,20.76666667,0.01150506,386.8571,0,15.56,16.97408529,18.01154129,18.80320474,0.007286046,0.007098596,0.006918722,0.006907906,556.1997713,554.841948,387.1988974,387.1987636,0.068872932,0,0,0,50,17.19986855,18.22114559,18.97771968,0.015,0.007367857,0.007183637,0.007172531,568.7527856,567.4748739,387.3023026,387.3024436
 12/01  21:50:00,20.68333333,0.011520851,386.8573,0,15.56,16.77555898,17.8212831,18.63838863,0.007096675,0.006855253,0.00667936,0.006668838,544.8753194,543.4676043,387.1345225,387.1342353,0.072086569,0,0,0,50,16.97408529,18.01154129,18.80320474,0.015,0.007098596,0.006918722,0.006907906,556.1997713,554.841948,387.1988974,387.1987636
 12/01  22:00:00,20.6,0.011536112,389.8575,0,15.56,16.59917213,17.64775831,18.48184195,0.006929056,0.006634006,0.006461788,0.006451569,534.7338601,533.3020374,387.238329,387.2383523,0.075063199,0,0,0,50,16.77555898,17.8212831,18.63838863,0.015,0.006855253,0.00667936,0.006668838,544.8753194,543.4676043,387.1345225,387.1342353
 12/01  22:10:00,20.4,0.011519253,384.8576,0,15.56,16.31545001,17.40281197,18.27066855,0.00679532,0.006324598,0.006165775,0.006156038,518.6829523,516.9990683,387.100535,387.1001778,0.337565229,0,0,0,50,16.59917213,17.64775831,18.48184195,0.015,0.006634006,0.006461788,0.006451569,534.7338601,533.3020374,387.238329,387.2383523
 12/01  22:20:00,20.2,0.011500817,385.8578,0,15.56,16.18443957,17.30037934,18.18698627,0.006779213,0.006201169,0.006050419,0.006040888,511.5723115,509.9518698,387.0032108,387.0026035,0.347167474,0,0,0,50,16.29654443,17.39005078,18.26118765,0.015,0.006309585,0.006152248,0.006142536,517.6762781,516.0370012,387.0794883,387.0790764
