Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/01  22:30:00,20,0.011480842,381.8579,0,15.56,15.96112546,17.11752498,18.03526382,0.006743171,0.005992392,0.005854181,0.00584502,499.6252944,498.0654388,386.5186994,386.5167786,0.35658083,0,0,0,50,16.09124029,17.22346909,18.12226581,0.015,0.006107765,0.005962118,0.005952741,506.4750191,504.8288054,386.94798,386.9472321
 12/01  22:40:00,19.8,0.011459363,390.8581,0,15.56,15.66891691,16.86673781,17.82336433,0.006682838,0.005718966,0.005595728,0.00558709,485.3898482,483.6643419,386.6334597,386.6322012,0.365833927,0,0,0,50,15.96112546,17.11752498,18.03526382,0.015,0.005992392,0.005854181,0.00584502,499.6252944,498.0654388,386.5186994,386.5167786
 12/01  22:50:00,19.6,0.011436417,391.8582,0,15.56,15.56060759,16.5970841,17.5923497,0.006620713,0.005700785,0.005334765,0.005326715,471.9451697,470.3182238,387.2375573,387.2383944,0.374992553,0.429638445,0,0,50,50,16.86673781,17.82336433,0.015,0.015,0.005595728,0.00558709,485.3898482,483.6643419,386.6334597,386.6322012
 12/01  23:00:00,19.4,0.011412038,386.8584,0,15.56,15.56000314,16.3368319,17.36652772,0.006570475,0.0058183,0.005103063,0.005095609,460.0444993,458.6558093,387.536194,387.5378546,0.38403496,0.397518974,0,0,50,50,16.5970841,17.5923497,0.015,0.015,0.005334765,0.005326715,471.9451697,470.3182238,387.2375573,387.2383944
 12/01  23:10:00,19.21666667,0.011421953,381.8585,0,15.56,15.56000001,16.09428367,17.15342011,0.006534068,0.005921077,0.004906996,0.004900125,448.8172175,447.6328985,387.1134534,387.1134237,0.395040232,0.33990176,0,0,50,50,16.3368319,17.36652772,0.015,0.015,0.005103063,0.005095609,460.0444993,458.6558093,387.536194,387.5378546
 12/01  23:20:00,19.03333333,0.011429956,390.8587,0,15.56,15.56,15.86864187,16.95104779,0.006509662,0.006008333,0.004741864,0.004735552,439.4486256,438.4375459,387.1452956,387.1453607,0.40299079,0.389360696,0,0,50,50,16.09428367,17.15342011,0.015,0.015,0.004906996,0.004900125,448.8172175,447.6328985,387.1134534,387.1134237
 12/01  23:30:00,18.85,0.011436084,384.8589,0,15.56,15.56,15.6571312,16.75732589,0.00649455,0.006082955,0.004601162,0.004595385,431.3129556,430.4495291,387.0344731,387.034147,0.410825962,0.399130281,0,0,50,50,15.86864187,16.95104779,0.015,0.015,0.004741864,0.004735552,439.4486256,438.4375459,387.1452956,387.1453607
 12/01  23:40:00,18.66666667,0.011440375,382.859,0,15.56,15.56,15.56028906,16.57099906,0.006486429,0.006147727,0.004715172,0.004474488,424.0993545,423.3622084,386.6101865,386.5989151,0.418562066,0.408388033,0.356443532,0,50,50,50,16.75732589,0.015,0.015,0.015,0.004595385,431.3129556,430.4495291,387.0344731,387.034147
 12/01  23:50:00,18.48333333,0.011442864,389.8592,0,15.56,15.56,15.5600011,16.39139332,0.006483624,0.006204654,0.005017687,0.004369271,418.4204129,417.791486,386.6642878,386.6498087,0.426209683,0.417410862,0.455642045,0,50,50,50,16.57099906,0.015,0.015,0.015,0.004474488,424.0993545,423.3622084,386.6101865,386.5989151
 12/01  24:00:00,18.3,0.011443587,385.8593,0,15.56,15.56,15.56,16.21807373,0.006484931,0.006255131,0.005275499,0.004277133,413.6043618,413.0683055,386.6951043,386.6824563,0.433776834,0.426239938,0.334131653,0,50,50,50,16.39139332,0.015,0.015,0.015,0.004369271,418.4204129,417.791486,386.6642878,386.6498087
 12/02  00:10:00,18.21666667,0.011382777,386.8595,0,15.56,15.56,15.56,16.05133382,0.006492187,0.006302921,0.005491158,0.004200628,409.5243593,409.067869,386.7178111,386.7084418,0.437856355,0.431524848,0.399099655,0,50,50,50,16.21807373,0.015,0.015,0.015,0.004277133,413.6043618,413.0683055,386.6951043,386.6824563
 12/02  00:20:00,18.13333333,0.011322256,385.8596,0,15.56,15.56,15.56,15.89120274,0.006505908,0.006350115,0.005673243,0.004140287,405.9838957,405.5954567,386.6525582,386.6439924,0.441861613,0.436665723,0.406534869,0,50,50,50,16.05133382,0.015,0.015,0.015,0.004200628,409.5243593,409.067869,386.7178111,386.7084418
 12/02  00:30:00,18.05,0.011262023,381.8598,0,15.56,15.56,15.56,15.73741481,0.006525313,0.006397251,0.005829476,0.004094573,402.5910887,402.2607515,386.2037312,386.1847206,0.445793307,0.44167067,0.4135076,0,50,50,50,15.89120274,0.015,0.015,0.015,0.004140287,405.9838957,405.5954567,386.6525582,386.6439924
 12/02  00:40:00,17.96666667,0.011202078,385.8599,0,15.56,15.56,15.56,15.58959019,0.006549186,0.006444204,0.005965434,0.004061217,399.8242176,399.5434477,385.9312108,385.9003131,0.449654801,0.446552037,0.420234311,0,50,50,50,15.73741481,0.015,0.015,0.015,0.004094573,402.5910887,402.2607515,386.2037312,386.1847206
 12/02  00:50:00,17.88333333,0.01114242,387.8601,0,15.56,15.56,15.56,15.56009656,0.006576412,0.006490748,0.006085053,0.004429871,397.7927097,397.5542546,386.0138743,385.9794106,0.453449606,0.451321092,0.426750787,0.57834464,50,50,50,50,0.015,0.015,0.015,0.015,399.8242176,399.5434477,385.9312108,385.9003131
 12/02  01:00:00,17.8,0.011083045,389.8603,0,15.56,15.56,15.56,15.5600002,0.006606132,0.006536741,0.006191269,0.004845542,396.4183406,396.2159932,386.431933,386.401519,0.457180837,0.455987365,0.433052646,0.364015248,50,50,50,50,0.015,0.015,0.015,0.015,397.7927097,397.5542546,386.0138743,385.9794106
 12/02  01:10:00,17.88333333,0.011075388,388.8604,0,15.56,15.56,15.56,15.56,0.006634854,0.006579272,0.006283679,0.005191263,395.3282479,395.1566667,386.8612846,386.8374945,0.464878804,0.464568571,0.443217181,0.389826395,50,50,50,50,0.015,0.015,0.015,0.015,396.4183406,396.2159932,386.431933,386.401519
 12/02  01:20:00,17.96666667,0.01106732,388.8606,0,15.56,15.56,15.56,15.56,0.006660817,0.006617041,0.006362955,0.005471653,394.3854958,394.2400831,387.2062479,387.1879507,0.472524252,0.473059869,0.453236703,0.427064044,50,50,50,50,0.015,0.015,0.015,0.015,395.3282479,395.1566667,386.8612846,386.8374945
 12/02  01:30:00,18.05,0.011058841,383.8607,0,15.56,15.56,15.56,15.56,0.006683873,0.006650257,0.006430875,0.005698978,393.1353823,393.0122597,387.0469632,387.0323171,0.480118594,0.481469284,0.463125132,0.437927066,50,50,50,50,0.015,0.015,0.015,0.015,394.3854958,394.2400831,387.2062479,387.1879507
 12/02  01:40:00,18.13333333,0.011049946,389.8609,0,15.56,15.56,15.56,15.56,0.006704516,0.006679709,0.006489493,0.005884904,392.3049921,392.2007877,387.1410341,387.1287326,0.48766229,0.489800327,0.472892451,0.448481336,50,50,50,50,0.015,0.015,0.015,0.015,393.1353823,393.0122597,387.0469632,387.0323171
 12/02  01:50:00,18.21666667,0.011040631,388.861,0,15.56,15.56,15.56,15.56,0.006723292,0.006706185,0.006540626,0.006038374,391.7460572,391.6578738,387.3659094,387.3556253,0.495144802,0.498054793,0.482546189,0.458842817,50,50,50,50,0.015,0.015,0.015,0.015,392.3049921,392.2007877,387.1410341,387.1287326
 12/02  02:00:00,18.3,0.011030893,386.8612,0,15.56,15.56,15.56,15.56,0.006740622,0.006730283,0.006585724,0.006165962,391.1500496,391.0754667,387.4344119,387.4258949,0.502596616,0.506213349,0.49209226,0.469034242,50,50,50,50,0.015,0.015,0.015,0.015,391.7460572,391.6578738,387.3659094,387.3556253
 12/02  02:10:00,18.3,0.011030893,384.8614,0,15.56,15.56,15.56,15.56,0.006758847,0.006754478,0.006627937,0.006274577,390.3704447,390.3074793,387.218076,387.2107606,0.505895351,0.510175017,0.497447411,0.474982121,50,50,50,50,0.015,0.015,0.015,0.015,391.1500496,391.0754667,387.4344119,387.4258949
 12/02  02:20:00,18.3,0.011030893,391.8615,0,15.56,15.56,15.56,15.56,0.006779069,0.006779994,0.006669057,0.006369073,390.1545822,390.1013749,387.4800251,387.4739079,0.509129561,0.514045405,0.502697865,0.480786702,50,50,50,50,0.015,0.015,0.015,0.015,390.3704447,390.3074793,387.218076,387.2107606
 12/02  02:30:00,18.3,0.011030893,381.8617,0,15.56,15.56,15.56,15.56,0.006801263,0.006806917,0.006709631,0.00645256,389.4541526,389.4093156,387.1847092,387.1793814,0.512309184,0.517840022,0.507849553,0.486460918,50,50,50,50,0.015,0.015,0.015,0.015,390.1545822,390.1013749,387.4800251,387.4739079
 12/02  02:40:00,18.3,0.011030893,384.8618,0,15.56,15.56,15.56,15.56,0.00682497,0.006834883,0.006749671,0.006527154,388.7052776,388.6676626,386.7793823,386.7742847,0.515439145,0.521566528,0.512906338,0.492013908,50,50,50,50,0.015,0.015,0.015,0.015,389.4541526,389.4093156,387.1847092,387.1793814
 12/02  02:50:00,18.3,0.011030893,382.862,0,15.56,15.56,15.56,15.56,0.006849728,0.006863508,0.006789082,0.006594466,387.9009061,387.8695226,386.2664319,386.2612025,0.518522405,0.525229441,0.517871242,0.497452711,50,50,50,50,0.015,0.015,0.015,0.015,388.7052776,388.6676626,386.7793823,386.7742847
 12/02  03:00:00,18.3,0.011030893,385.8621,0,15.56,15.56,15.56,15.56,0.006875193,0.006892511,0.006828755,0.006655802,387.3962116,387.3700559,386.0090786,386.0038342,0.521561067,0.52883182,0.524601286,0.502783039,50,50,50,50,0.015,0.015,0.015,0.015,387.9009061,387.8695226,386.2664319,386.2612025
 12/02  03:10:00,17.85,0.0109992,385.8623,0,15.56,15.56,15.56,15.56,0.006899331,0.006919939,0.00686723,0.006710432,387.1116597,387.0897941,385.9344273,385.9295347,0.524603949,0.532485345,0.531160152,0.508042741,50,50,50,50,0.015,0.015,0.015,0.015,387.3962116,387.3700559,386.0090786,386.0038342
 12/02  03:20:00,17.4,0.010959437,387.8624,0,15.56,15.56,15.56,15.56,0.006921196,0.00694493,0.006903585,0.006758444,387.0965563,387.078125,386.0973283,386.0932647,0.527642514,0.536171271,0.537586614,0.513234652,50,50,50,50,0.015,0.015,0.015,0.015,387.1116597,387.0897941,385.9344273,385.9295347
 12/02  03:30:00,16.95,0.010912028,382.8626,0,15.56,15.56,15.56,15.56,0.006940826,0.006967557,0.00693768,0.0068007,386.7744969,386.759037,385.9263896,385.9228646,0.530641432,0.539792709,0.543853087,0.518328159,50,50,50,50,0.015,0.015,0.015,0.015,387.0965563,387.078125,386.0973283,386.0932647
 12/02  03:40:00,16.5,0.010857386,387.8628,0,15.56,15.56,15.56,15.56,0.00695863,0.006988244,0.006969749,0.006839264,386.6884702,386.6754944,385.9685827,385.9655578,0.533603707,0.543362117,0.549968737,0.525288968,50,50,50,50,0.015,0.015,0.015,0.015,386.7744969,386.759037,385.9263896,385.9228646
 12/02  03:50:00,16.05,0.010795907,385.8629,0,15.56,15.56,15.56,15.56,0.006975022,0.007007413,0.007000092,0.006875402,386.6218092,386.61089,386.0106516,386.0081433,0.536529681,0.5468817,0.555938557,0.53194201,50,50,50,50,0.015,0.015,0.015,0.015,386.6884702,386.6754944,385.9685827,385.9655578
 12/02  04:00:00,15.6,0.01072798,389.8631,0,15.56,15.56,15.56,15.56,0.006990312,0.007025378,0.00702895,0.006909666,386.8730734,386.863678,386.3538092,386.3521661,0.539419469,0.550352155,0.561767135,0.538429769,50,50,50,50,0.015,0.015,0.015,0.015,386.6218092,386.61089,386.0106516,386.0081433
 12/02  04:10:00,15.6,0.010726187,387.8632,0,15.56,15.56,15.56,15.56,0.007000445,0.007038076,0.007052239,0.006938012,387.108676,387.1004376,386.6671102,386.6664336,0.542241162,0.553703674,0.56743098,0.544730449,50,50,50,50,0.015,0.015,0.015,0.015,386.8730734,386.863678,386.3538092,386.3521661
 12/02  04:20:00,15.6,0.010724394,390.8634,0,15.56,15.56,15.56,15.56,0.007003691,0.007043784,0.007068225,0.006958691,387.5189213,387.5114977,387.142931,387.1433145,0.545032728,0.557021096,0.572969641,0.550885357,50,50,50,50,0.015,0.015,0.015,0.015,387.108676,387.1004376,386.6671102,386.6664336
 12/02  04:30:00,15.6,0.010722602,390.8635,0,15.56,15.56,15.56,15.56,0.007000531,0.007043003,0.007077398,0.006972198,387.9947961,387.9879195,387.6740958,387.6755513,0.547795993,0.560301881,0.578384766,0.556897114,50,50,50,50,0.015,0.015,0.015,0.015,387.5189213,387.5114977,387.142931,387.1433145
 12/02  04:40:00,15.6,0.01072081,384.8637,0,15.56,15.56,15.56,15.56,0.006992265,0.007037049,0.007081071,0.006979874,387.9304661,387.9243815,387.6573934,387.6591729,0.55053084,0.563544392,0.583686801,0.562777235,50,50,50,50,0.015,0.015,0.015,0.015,387.9947961,387.9879195,387.6740958,387.6755513
 12/02  04:50:00,15.6,0.010719019,386.8639,0,15.56,15.56,15.56,15.56,0.006980139,0.00702718,0.007080505,0.006983015,387.7277719,387.7227234,387.4960266,387.4974694,0.553236418,0.566747377,0.58886782,0.568518619,50,50,50,50,0.015,0.015,0.015,0.015,387.9304661,387.9243815,387.6573934,387.6591729
 12/02  05:00:00,15.6,0.010717228,391.864,0,15.56,15.56,15.56,15.56,0.006965095,0.007014347,0.007076656,0.006982611,387.9750278,387.9706712,387.7779392,387.7793147,0.555911954,0.569910086,0.593937149,0.574131487,50,50,50,50,0.015,0.015,0.015,0.015,387.7277719,387.7227234,387.4960266,387.4974694
 12/02  05:10:00,15.68333333,0.010700272,388.8642,0,15.56,15.56,15.56,15.56,0.006950221,0.007001631,0.007072621,0.006981795,388.2214048,388.2174223,388.0531637,388.0547586,0.558547104,0.57300368,0.598888702,0.579610456,50,50,50,50,0.015,0.015,0.015,0.015,387.9750278,387.9706712,387.7779392,387.7793147
 12/02  05:20:00,15.76666667,0.010682785,383.8643,0,15.56,15.56,15.56,15.56,0.00693706,0.00699057,0.007069948,0.006982145,387.9506935,387.9473676,387.8078223,387.8091764,0.561143116,0.576040968,0.603724318,0.584958179,50,50,50,50,0.015,0.015,0.015,0.015,388.2214048,388.2174223,388.0531637,388.0547586
 12/02  05:30:00,15.85,0.010664762,386.8645,0,15.56,15.56,15.56,15.56,0.006925766,0.006981309,0.007068787,0.00698384,387.667565,387.6650914,387.5470908,387.547873,0.563702397,0.579028766,0.608447938,0.59017928,50,50,50,50,0.015,0.015,0.015,0.015,387.9506935,387.9473676,387.8078223,387.8091764
 12/02  05:40:00,15.93333333,0.010646199,381.8646,0,15.56,15.56,15.56,15.56,0.006915939,0.006973451,0.007068737,0.006986502,387.0607316,387.0593914,386.9604459,386.9602898,0.566226593,0.581970726,0.613063423,0.595278207,50,50,50,50,0.015,0.015,0.015,0.015,387.667565,387.6650914,387.5470908,387.547873
 12/02  05:50:00,16.01666667,0.010627092,391.8648,0,15.56,15.56,15.56,15.56,0.006907141,0.006966559,0.007069364,0.006989714,387.1730506,387.1722468,387.0887934,387.088304,0.568717059,0.584869226,0.617574543,0.600259263,50,50,50,50,0.015,0.015,0.015,0.015,387.0607316,387.0593914,386.9604459,386.9602898
 12/02  06:00:00,16.1,0.010607435,382.8649,0,15.56,15.56,15.56,15.56,0.006899054,0.006960319,0.007070355,0.006993178,386.9682009,386.9677602,386.8972545,386.8966118,0.571174865,0.58772593,0.621984787,0.605126443,50,50,50,50,0.015,0.015,0.015,0.015,387.1730506,387.1722468,387.0887934,387.088304
 12/02  06:10:00,16.2,0.010674737,391.8651,0,15.56,15.56,15.56,15.56,0.006894479,0.006961627,0.007085295,0.00700573,387.0477597,387.0473974,386.9850316,386.9844505,0.291182678,0.308297776,0.342607099,0.326153066,50,50,50,50,0.015,0.015,0.015,0.015,386.9682009,386.9677602,386.8972545,386.8966118
 12/02  06:20:00,16.3,0.010742419,385.8653,0,15.56,15.56,15.56,15.56,0.006893312,0.00696861,0.007109406,0.007025043,387.0766571,387.0762559,387.0192345,387.018785,0.29748632,0.315120163,0.350689313,0.334672222,50,50,50,50,0.015,0.015,0.015,0.015,387.0477597,387.0473974,386.9850316,386.9844505
 12/02  06:30:00,16.4,0.010810483,385.8654,0,15.56,15.56,15.56,15.56,0.006894801,0.006978596,0.007136874,0.007047732,387.0257125,387.0253468,386.9727755,386.9723734,0.303761539,0.321889188,0.358686053,0.343096014,50,50,50,50,0.015,0.015,0.015,0.015,387.0766571,387.0762559,387.0192345,387.018785
 12/02  06:40:00,16.5,0.010878931,388.8656,0,15.56,15.56,15.56,15.56,0.006898341,0.006990093,0.007164781,0.007071897,387.0734871,387.0731188,387.0245658,387.0242271,0.310001065,0.328597408,0.366599645,0.351425588,50,50,50,50,0.015,0.015,0.015,0.015,387.0257125,387.0253468,386.9727755,386.9723734
 12/02  06:50:00,16.6,0.010947764,387.8657,0,15.56,15.56,15.56,15.56,0.006903564,0.007002543,0.007192302,0.007096833,387.1462816,387.1458366,387.1009246,387.1006994,0.316201671,0.33524074,0.37443766,0.359668181,50,50,50,50,0.015,0.015,0.015,0.015,387.0734871,387.0731188,387.0245658,387.0242271
 12/02  07:00:00,16.7,0.011016986,383.8659,0,15.56,15.56,15.56,15.56,0.006910234,0.007015776,0.007219423,0.007122339,387.0333805,387.0330306,386.9918327,386.991593,0.322360991,0.341814946,0.38220567,0.367829615,50,50,50,50,0.015,0.015,0.015,0.015,387.1462816,387.1458366,387.1009246,387.1006994
 12/02  07:10:00,16.96666667,0.011022649,386.866,0,15.56,15.56,15.56,15.56,0.006918021,0.007029153,0.007246084,0.007148118,386.9463927,386.9462359,386.9087106,386.9083778,0.32442619,0.343433225,0.385607995,0.371614644,50,50,50,50,0.015,0.015,0.015,0.015,387.0333805,387.0330306,386.9918327,386.991593
 12/02  07:20:00,17.23333333,0.011024905,383.8662,0,15.56,15.56,15.56,15.56,0.006926741,0.007042706,0.007272411,0.007174136,386.7749023,386.775043,386.7411581,386.7406583,0.326582116,0.34581203,0.389293126,0.375672356,50,50,50,50,0.015,0.015,0.015,0.015,386.9463927,386.9462359,386.9087106,386.9083778
 12/02  07:30:00,17.5,0.011023651,384.8664,0,15.56,15.56,15.56,15.56,0.006936284,0.007056575,0.007298489,0.007200372,386.6017036,386.6021882,386.5718158,386.5711202,0.328756524,0.348246038,0.392952351,0.379693992,50,50,50,50,0.015,0.015,0.015,0.015,386.7749023,386.775043,386.7411581,386.7406583
 12/02  07:40:00,17.76666667,0.011018783,391.8665,0,15.56,15.56,15.56,15.56,0.006946455,0.00707042,0.007324143,0.007226578,386.7654349,386.7658905,386.7379975,386.7373502,0.330735299,0.349926137,0.396201887,0.383295452,50,50,50,50,0.015,0.015,0.015,0.015,386.6017036,386.6021882,386.5718158,386.5711202
 12/02  07:50:00,18.03333333,0.011010194,387.8667,0,15.56,15.56,15.56,15.56,0.006957075,0.007083964,0.007349217,0.007252532,386.9417209,386.941871,386.9155818,386.9151649,0.332642124,0.351508692,0.399329965,0.386765289,50,50,50,50,0.015,0.015,0.015,0.015,386.7654349,386.7658905,386.7379975,386.7373502
 12/02  08:00:00,18.3,0.010997778,387.8668,0,15.56,15.56,15.56,15.56,0.006968015,0.007097069,0.007373613,0.007278082,387.0603375,387.0601683,387.0352333,387.0350534,0.33450895,0.352998905,0.402331505,0.390098203,50,50,50,50,0.015,0.015,0.015,0.015,386.9417209,386.941871,386.9155818,386.9151649
 12/02  08:10:00,18.21666667,0.011001975,381.867,0,15.56,15.56,15.56,15.56,0.006979206,0.007109649,0.007397307,0.007303151,386.8666535,386.8665354,386.8437379,386.8435515,0.336168737,0.354116293,0.405028771,0.393116127,50,50,50,50,0.015,0.015,0.015,0.015,387.0603375,387.0601683,387.0352333,387.0350534
 12/02  08:20:00,18.13333333,0.011005745,390.8671,0,15.56,15.56,15.56,15.56,0.00699057,0.007121651,0.007420274,0.007327668,386.9119506,386.9119078,386.8911401,386.8909279,0.337749674,0.355120436,0.407587895,0.395984538,50,50,50,50,0.015,0.015,0.015,0.015,386.8666535,386.8665354,386.8437379,386.8435515
 12/02  08:30:00,18.05,0.01100909,384.8673,0,15.56,15.56,15.56,15.56,0.007002023,0.007133059,0.007442479,0.00735156,386.879493,386.879505,386.8605567,386.8603301,0.339267654,0.356054137,0.410008152,0.398702464,50,50,50,50,0.015,0.015,0.015,0.015,386.9119506,386.9119078,386.8911401,386.8909279
 12/02  08:40:00,17.96666667,0.011012018,385.8674,0,15.56,15.56,15.56,15.56,0.007013509,0.007143936,0.00746393,0.0073748,386.8069171,386.8070168,386.7898822,386.7896166,0.340761757,0.35703298,0.412378766,0.401358763,50,50,50,50,0.015,0.015,0.015,0.015,386.879493,386.879505,386.8605567,386.8603301
 12/02  08:50:00,17.88333333,0.01101453,389.8676,0,15.56,15.56,15.56,15.56,0.007024987,0.007154327,0.007484629,0.007397362,386.907332,386.9073938,386.8915229,386.8913016,0.342221041,0.357954062,0.414634965,0.403888302,50,50,50,50,0.015,0.015,0.015,0.015,386.8069171,386.8070168,386.7898822,386.7896166
 12/02  09:00:00,17.8,0.011016631,387.8678,0,15.56,15.56,15.56,15.56,0.007036408,0.007164227,0.007504552,0.007419196,387.0225191,387.0224343,387.0073106,387.0072062,0.343621635,0.358770165,0.416746685,0.40626076,50,50,50,50,0.015,0.015,0.015,0.015,386.907332,386.9073938,386.8915229,386.8913016
 12/02  09:10:00,17.43333333,0.010695628,382.8679,0,15.56,15.56,15.56,15.56,0.007054071,0.007184169,0.007545791,0.007459554,386.9788116,386.9786683,386.9642271,386.9641719,0.188785058,0.203238033,0.262016137,0.251753903,50,50,50,50,0.015,0.015,0.015,0.015,387.0225191,387.0224343,387.0073106,387.0072062
 12/02  09:20:00,17.06666667,0.010383082,383.8681,0,15.56,15.56,15.56,15.56,0.007075587,0.00720987,0.007599426,0.007510792,386.8593849,386.8593308,386.8459344,386.8458199,0.188962554,0.202667692,0.262779001,0.252754146,50,50,50,50,0.015,0.015,0.015,0.015,386.9788116,386.9786683,386.9642271,386.9641719
 12/02  09:30:00,16.7,0.010078787,382.8682,0,15.56,15.56,15.56,15.56,0.007098219,0.007236608,0.007655588,0.007564368,386.7008923,386.7010233,386.6890305,386.6887829,0.189079976,0.20201202,0.263405905,0.253606592,50,50,50,50,0.015,0.015,0.015,0.015,386.8593849,386.8593308,386.8459344,386.8458199
 12/02  09:40:00,16.33333333,0.009782546,386.8684,0,15.56,15.56,15.56,15.56,0.007120684,0.007262278,0.007709697,0.007616289,386.6284964,386.6287835,386.6180526,386.617693,0.189224629,0.201489139,0.264017352,0.254431027,50,50,50,50,0.015,0.015,0.015,0.015,386.7008923,386.7010233,386.6890305,386.6887829
 12/02  09:50:00,15.96666667,0.009494165,382.8685,0,15.56,15.56,15.56,15.56,0.007142672,0.007286447,0.007760714,0.007665617,386.5244168,386.5248229,386.5152273,386.5147784,0.189347751,0.200943177,0.264530664,0.255144526,50,50,50,50,0.015,0.015,0.015,0.015,386.6284964,386.6287835,386.6180526,386.617693
 12/02  10:00:00,15.6,0.009213454,387.8687,0,15.56,15.56,15.56,15.56,0.007164218,0.007309258,0.007808879,0.007712521,386.5045124,386.5049766,386.4961949,386.4957048,0.189431057,0.200353898,0.264936066,0.255737472,50,50,50,50,0.015,0.015,0.015,0.015,386.5244168,386.5248229,386.5152273,386.5147784
 12/02  10:10:00,15.31666667,0.008879738,384.8689,0,15.56,15.56,15.56,15.56,0.007183466,0.007329024,0.007852617,0.007755345,386.4725142,386.4729961,386.4648178,386.464316,0.190536231,0.200889811,0.26630424,0.257280951,50,50,50,50,0.015,0.015,0.015,0.015,386.5045124,386.5049766,386.4961949,386.4957048
 12/02  10:20:00,15.03333333,0.008555055,386.869,0,15.56,15.56,15.56,15.56,0.007199322,0.007344757,0.007891045,0.007793145,386.4655957,386.466074,386.4583525,386.4578571,0.191580159,0.201352728,0.267554918,0.25869507,50,50,50,50,0.015,0.015,0.015,0.015,386.4725142,386.4729961,386.4648178,386.464316
 12/02  10:30:00,14.75,0.008239197,382.8692,0,15.56,15.56,15.56,15.56,0.007211526,0.00735626,0.007924054,0.007825765,386.3833266,386.3838208,386.3767299,386.3762166,0.192561838,0.201746006,0.26869166,0.259983854,50,50,50,50,0.015,0.015,0.015,0.015,386.4655957,386.466074,386.4583525,386.4578571
 12/02  10:40:00,14.46666667,0.007931959,382.8693,0,15.56,15.56,15.56,15.56,0.007220302,0.007363897,0.007951995,0.007853525,386.252364,386.2529171,386.2467988,386.2462224,0.193657509,0.202444383,0.269924318,0.261357693,50,50,50,50,0.015,0.015,0.015,0.015,386.3833266,386.3838208,386.3767299,386.3762166
 12/02  10:50:00,14.18333333,0.007633144,381.8695,0,15.56,15.56,15.56,15.56,0.007225963,0.007368093,0.007975289,0.007876812,386.0845355,386.0851827,386.0803397,386.0796618,0.194767242,0.203192086,0.271118143,0.262682359,50,50,50,50,0.015,0.015,0.015,0.015,386.252364,386.2529171,386.2467988,386.2462224
 12/02  11:00:00,13.9,0.007342556,386.8696,0,15.56,15.56,15.56,15.56,0.007228763,0.007369175,0.007994292,0.007895957,386.022833,386.0235507,386.0197361,386.0189858,0.195856174,0.203947196,0.272256513,0.263941853,50,50,50,50,0.015,0.015,0.015,0.015,386.0845355,386.0851827,386.0803397,386.0796618
 12/02  11:10:00,14.36666667,0.007366601,389.8698,0,15.56,15.56,15.56,15.56,0.007232493,0.007371186,0.008012759,0.0079147,386.1038909,386.104593,386.1010093,386.1002814,0.198345121,0.206553129,0.274657733,0.266455842,50,50,50,50,0.015,0.015,0.015,0.015,386.022833,386.0235507,386.0197361,386.0189858
 12/02  11:20:00,14.83333333,0.007384285,388.87,0,15.56,15.56,15.56,15.56,0.007239403,0.007376517,0.0080329,0.007935238,386.2287339,386.2293407,386.2253101,386.2246837,0.200884074,0.209204774,0.277027373,0.268930112,50,50,50,50,0.015,0.015,0.015,0.015,386.1038909,386.104593,386.1010093,386.1002814
 12/02  11:30:00,15.3,0.007395244,386.8701,0,15.56,15.56,15.56,15.56,0.007250066,0.007385774,0.008055296,0.007958138,386.3059721,386.3064677,386.3018839,386.3013695,0.203402193,0.211839094,0.279349938,0.271349992,50,50,50,50,0.015,0.015,0.015,0.015,386.2287339,386.2293407,386.2253101,386.2246837
 12/02  11:40:00,15.76666667,0.007399101,389.8703,0,15.56,15.56,15.56,15.56,0.007264243,0.007398673,0.008079751,0.007983193,386.4143906,386.4147783,386.4096561,386.4092496,0.205858805,0.214336982,0.281575418,0.273666284,50,50,50,50,0.015,0.015,0.015,0.015,386.3059721,386.3064677,386.3018839,386.3013695
 12/02  11:50:00,16.23333333,0.007395469,391.8704,0,15.56,15.56,15.56,15.56,0.007281519,0.007414732,0.008105916,0.008010039,386.5942819,386.5945366,386.5886527,386.5883778,0.208274203,0.216750453,0.283757291,0.275933255,50,50,50,50,0.015,0.015,0.015,0.015,386.4143906,386.4147783,386.4096561,386.4092496
 12/02  12:00:00,16.7,0.007383947,382.8706,0,15.56,15.56,15.56,15.56,0.007301531,0.00743353,0.008133502,0.008038377,386.5988082,386.5989736,386.5927192,386.5925273,0.210670107,0.219095717,0.28590993,0.27816598,50,50,50,50,0.015,0.015,0.015,0.015,386.5942819,386.5945366,386.5886527,386.5883778
 12/02  12:10:00,16.88333333,0.007332678,385.8707,0,15.56,15.56,15.56,15.56,0.007322865,0.00745342,0.008161306,0.008066987,386.5531521,386.5533035,386.5472863,386.5471054,0.211653882,0.219595275,0.286773422,0.279104621,50,50,50,50,0.015,0.015,0.015,0.015,386.5988082,386.5989736,386.5927192,386.5925273
 12/02  12:20:00,17.06666667,0.007279025,382.8709,0,15.56,15.56,15.56,15.56,0.007344595,0.007473346,0.00818861,0.008095134,386.4386875,386.4388833,386.4336227,386.4333921,0.212501624,0.21994255,0.287580123,0.279981872,50,50,50,50,0.015,0.015,0.015,0.015,386.5531521,386.5533035,386.5472863,386.5471054
 12/02  12:30:00,17.25,0.007222944,389.871,0,15.56,15.56,15.56,15.56,0.007366348,0.00749289,0.008215181,0.008122577,386.4564671,386.4566955,386.4520044,386.4517446,0.213281953,0.220174611,0.288343807,0.280812867,50,50,50,50,0.015,0.015,0.015,0.015,386.4386875,386.4388833,386.4336227,386.4333921
 12/02  12:40:00,17.43333333,0.007164392,385.8712,0,15.56,15.56,15.56,15.56,0.007388172,0.007512263,0.008241175,0.008149467,386.4737598,386.4739846,386.4695183,386.4692663,0.214284822,0.220938743,0.289418892,0.281952613,50,50,50,50,0.015,0.015,0.015,0.015,386.4564671,386.4566955,386.4520044,386.4517446
 12/02  12:50:00,17.61666667,0.007103327,383.8714,0,15.56,15.56,15.56,15.56,0.007410181,0.007531717,0.008266763,0.00817597,386.4206739,386.4208973,386.4167351,386.4164809,0.215344722,0.221795246,0.290530626,0.283125532,50,50,50,50,0.015,0.015,0.015,0.015,386.4737598,386.4739846,386.4695183,386.4692663
 12/02  13:00:00,17.8,0.007039705,387.8715,0,15.56,15.56,15.56,15.56,0.007432435,0.007551406,0.008292052,0.00820219,386.4189079,386.419133,386.4152693,386.4150128,0.216419388,0.222733215,0.29167794,0.284331186,50,50,50,50,0.015,0.015,0.015,0.015,386.4206739,386.4208973,386.4167351,386.4164809
 12/02  13:10:00,17.88333333,0.006991977,391.8717,0,15.56,15.56,15.56,15.56,0.007454143,0.007570632,0.008316347,0.00822742,386.5539639,386.5541504,386.5500526,386.5498498,0.216525865,0.222808819,0.29183064,0.284539884,50,50,50,50,0.015,0.015,0.015,0.015,386.4189079,386.419133,386.4152693,386.4150128
 12/02  13:20:00,17.96666667,0.006943532,383.8718,0,15.56,15.56,15.56,15.56,0.007474839,0.007588992,0.008339257,0.008251262,386.5745895,386.5747276,386.570345,386.5701988,0.21666028,0.222952448,0.292011499,0.284774965,50,50,50,50,0.015,0.015,0.015,0.015,386.5539639,386.5541504,386.5500526,386.5498498
 12/02  13:30:00,18.05,0.006894366,383.872,0,15.56,15.56,15.56,15.56,0.00749441,0.007606406,0.008360729,0.008273659,386.5007633,386.5008962,386.4967386,386.4965936,0.216791743,0.223133113,0.292211238,0.285027717,50,50,50,50,0.015,0.015,0.015,0.015,386.5745895,386.5747276,386.570345,386.5701988
 12/02  13:40:00,18.13333333,0.006844475,383.8721,0,15.56,15.56,15.56,15.56,0.007512899,0.007622933,0.00838086,0.008294706,386.3908639,386.3910365,386.3875893,386.387394,0.216900959,0.22331738,0.292418396,0.285287275,50,50,50,50,0.015,0.015,0.015,0.015,386.5007633,386.5008962,386.4967386,386.4965936
 12/02  13:50:00,18.21666667,0.006793851,391.8723,0,15.56,15.56,15.56,15.56,0.007530375,0.007638656,0.008399779,0.008314531,386.4638329,386.4640161,386.4608832,386.4606796,0.216988586,0.223508508,0.292639107,0.285560351,50,50,50,50,0.015,0.015,0.015,0.015,386.3908639,386.3910365,386.3875893,386.387394
 12/02  14:00:00,18.3,0.00674249,388.8725,0,15.56,15.56,15.56,15.56,0.007546899,0.007653643,0.008417601,0.008333249,386.5836742,386.5838077,386.5803336,386.580188,0.217055633,0.223703894,0.292874796,0.285848891,50,50,50,50,0.015,0.015,0.015,0.015,386.4638329,386.4640161,386.4608832,386.4606796
 12/02  14:10:00,18.21666667,0.006706925,387.8726,0,15.56,15.56,15.56,15.56,0.007562393,0.007667715,0.008434318,0.008350853,386.6742114,386.6742739,386.6702344,386.6701675,0.217106517,0.223687543,0.293186898,0.286214617,50,50,50,50,0.015,0.015,0.015,0.015,386.5836742,386.5838077,386.5803336,386.580188
 12/02  14:20:00,18.13333333,0.006671527,384.8728,0,15.56,15.56,15.56,15.56,0.007576805,0.007680766,0.008449947,0.008367361,386.6668685,386.6668911,386.6626342,386.6626087,0.217101016,0.223640151,0.293496066,0.286578595,50,50,50,50,0.015,0.015,0.015,0.015,386.6742114,386.6742739,386.6702344,386.6701675
 12/02  14:30:00,18.05,0.006636295,383.8729,0,15.56,15.56,15.56,15.56,0.007590141,0.00769279,0.008464546,0.008382831,386.5816998,386.5817372,386.577856,386.5778114,0.217066947,0.223579891,0.293808101,0.286947027,50,50,50,50,0.015,0.015,0.015,0.015,386.6668685,386.6668911,386.6626342,386.6626087
 12/02  14:40:00,17.96666667,0.006601228,386.8731,0,15.56,15.56,15.56,15.56,0.007602479,0.007703951,0.008478238,0.008397389,386.5375957,386.5376694,386.5343651,386.5342817,0.217088105,0.223741812,0.294245524,0.287442683,50,50,50,50,0.015,0.015,0.015,0.015,386.5816998,386.5817372,386.577856,386.5778114
 12/02  14:50:00,17.88333333,0.006566327,388.8732,0,15.56,15.56,15.56,15.56,0.007613903,0.007714396,0.008490794,0.008411149,386.5796582,386.5797388,386.5766765,386.5765851,0.217117268,0.223942876,0.293917794,0.287959836,50,50,50,50,0.015,0.015,0.015,0.015,386.5375957,386.5376694,386.5343651,386.5342817
 12/02  15:00:00,17.8,0.006531588,385.8734,0,15.56,15.56,15.56,15.56,0.007624473,0.007724234,0.00850226,0.008424196,386.596754,386.5968199,386.5937706,386.5936915,0.217125079,0.224190392,0.293968934,0.288500544,50,50,50,50,0.015,0.015,0.015,0.015,386.5796582,386.5797388,386.5766765,386.5765851
 12/02  15:10:00,17.51666667,0.006497796,383.8736,0,15.56,15.56,15.56,15.56,0.0076347,0.007734431,0.008512863,0.008436733,386.5366708,386.5367488,386.533922,386.533841,0.221646428,0.229928262,0.298418656,0.29345267,50,50,50,50,0.015,0.015,0.015,0.015,386.596754,386.5968199,386.5937706,386.5936915
 12/02  15:20:00,17.23333333,0.006462876,382.8737,0,15.56,15.56,15.56,15.56,0.007644982,0.007745636,0.008522823,0.008448944,386.4118465,386.4119996,386.4098145,386.4097043,0.22628859,0.235811682,0.302935555,0.298475029,50,50,50,50,0.015,0.015,0.015,0.015,386.5366708,386.5367488,386.533922,386.533841
 12/02  15:30:00,16.95,0.006426874,384.8739,0,15.56,15.56,15.56,15.56,0.007655521,0.007758106,0.008532311,0.008460966,386.3102456,386.3105077,386.3091248,386.3089765,0.230981042,0.241793265,0.30751257,0.303561024,50,50,50,50,0.015,0.015,0.015,0.015,386.4118465,386.4119996,386.4098145,386.4097043
 12/02  15:40:00,16.66666667,0.006389833,383.874,0,15.56,15.56,15.56,15.56,0.007666012,0.007771708,0.008541375,0.008472505,386.213248,386.2136302,386.2129968,386.2128128,0.234985457,0.247539176,0.312016359,0.307852559,50,50,50,50,0.015,0.015,0.015,0.015,386.3102456,386.3105077,386.3091248,386.3089765
 12/02  15:50:00,16.38333333,0.006351799,385.8742,0,15.56,15.56,15.56,15.56,0.007676244,0.007786149,0.00854993,0.008483387,386.1638028,386.1642761,386.1641738,386.1639662,0.239277998,0.253319084,0.316583807,0.312468913,50,50,50,50,0.015,0.015,0.015,0.015,386.213248,386.2136302,386.2129968,386.2128128
 12/02  16:00:00,16.1,0.006312812,387.8743,0,15.56,15.56,15.56,15.56,0.007686196,0.0078013,0.00855801,0.008493658,386.1903831,386.1908593,386.1908975,386.1906899,0.243593858,0.259174741,0.321249423,0.317185748,50,50,50,50,0.015,0.015,0.015,0.015,386.1638028,386.1642761,386.1641738,386.1639662
 12/02  16:10:00,15.63333333,0.006234772,384.8745,0,15.56,15.56,15.56,15.56,0.007695803,0.007816488,0.008565667,0.008503381,386.1845947,386.1850461,386.1850573,386.1848599,0.244846121,0.260837169,0.322580215,0.318569421,50,50,50,50,0.015,0.015,0.015,0.015,386.1903831,386.1908593,386.1908975,386.1906899
 12/02  16:20:00,15.16666667,0.006155112,390.8747,0,15.56,15.56,15.56,15.56,0.00770507,0.007831605,0.008573088,0.008512759,386.2857057,386.2860372,386.285743,386.2855732,0.246150384,0.263097807,0.324252868,0.320297139,50,50,50,50,0.015,0.015,0.015,0.015,386.1845947,386.1850461,386.1850573,386.1848599
 12/02  16:30:00,14.7,0.006073983,390.8748,0,15.56,15.56,15.56,15.56,0.007713914,0.007846369,0.008580295,0.008521821,386.455424,386.4555017,386.4544823,386.4543662,0.247236803,0.264663969,0.32570482,0.321806234,50,50,50,50,0.015,0.015,0.015,0.015,386.2857057,386.2860372,386.285743,386.2855732
 12/02  16:40:00,14.23333333,0.005991528,383.875,0,15.56,15.56,15.56,15.56,0.007722253,0.007860207,0.00858727,0.008530559,386.4813364,386.4812352,386.4796609,386.4795873,0.248223753,0.265329054,0.327145138,0.323305764,50,50,50,50,0.015,0.015,0.015,0.015,386.455424,386.4555017,386.4544823,386.4543662
 12/02  16:50:00,13.76666667,0.005907883,384.8751,0,15.56,15.56,15.56,15.56,0.007730046,0.007872969,0.008594011,0.008538979,386.4301179,386.4300047,386.4284203,386.428355,0.249164917,0.266232481,0.328592716,0.324814612,50,50,50,50,0.015,0.015,0.015,0.015,386.4813364,386.4812352,386.4796609,386.4795873
 12/02  17:00:00,13.3,0.005823182,388.8753,0,15.56,15.56,15.56,15.56,0.007737293,0.007885143,0.008600532,0.008547103,386.4512797,386.4511807,386.4497124,386.4496468,0.250082984,0.26805276,0.330044205,0.326329356,50,50,50,50,0.015,0.015,0.015,0.015,386.4301179,386.4300047,386.4284203,386.428355
 12/02  17:10:00,12.93333333,0.005791017,386.8754,0,15.56,15.56,15.56,15.56,0.00774489,0.007897737,0.008607627,0.008555736,386.4830265,386.4829034,386.4814218,386.4813632,0.252023397,0.270492615,0.332476391,0.328826763,50,50,50,50,0.015,0.015,0.015,0.015,386.4512797,386.4511807,386.4497124,386.4496468
 12/02  17:20:00,12.56666667,0.005756645,382.8756,0,15.56,15.56,15.56,15.56,0.007753376,0.007911252,0.008615747,0.008565337,386.4146393,386.4145682,386.4132658,386.4132029,0.253987638,0.27292297,0.334910338,0.331327496,50,50,50,50,0.015,0.015,0.015,0.015,386.4830265,386.4829034,386.4814218,386.4813632
 12/02  17:30:00,12.2,0.005720178,390.8758,0,15.56,15.56,15.56,15.56,0.007762886,0.00792576,0.00862497,0.008575991,386.4713435,386.4712627,386.4700035,386.4699438,0.255962261,0.275334234,0.337337531,0.333822708,50,50,50,50,0.015,0.015,0.015,0.015,386.4146393,386.4145682,386.4132658,386.4132029
 12/02  17:40:00,11.83333333,0.005681722,382.8759,0,15.56,15.56,15.56,15.56,0.007773366,0.007941161,0.008635206,0.008587611,386.4340578,386.4339914,386.432801,386.432743,0.257942767,0.277725159,0.339755611,0.336309698,50,50,50,50,0.015,0.015,0.015,0.015,386.4713435,386.4712627,386.4700035,386.4699438
 12/02  17:50:00,11.46666667,0.005641383,385.8761,0,15.56,15.56,15.56,15.56,0.007784712,0.007957324,0.008646328,0.008600076,386.3883949,386.3883991,386.3874446,386.3873789,0.259927924,0.280096757,0.342164652,0.338788214,50,50,50,50,0.015,0.015,0.015,0.015,386.4340578,386.4339914,386.432801,386.432743
 12/02  18:00:00,11.1,0.005599262,383.8762,0,15.56,15.56,15.56,15.56,0.007796835,0.007974138,0.008658223,0.008613274,386.3084281,386.308567,386.3080234,386.3079407,0.26191732,0.282450279,0.344565281,0.341258602,50,50,50,50,0.015,0.015,0.015,0.015,386.3883949,386.3883991,386.3874446,386.3873789
 12/02  18:10:00,10.81666667,0.00560096,386.8764,0,15.56,15.56,15.56,15.56,0.007809303,0.007991184,0.008670514,0.008626828,386.2808334,386.2810816,386.2808918,386.2807952,0.262995597,0.283894651,0.346056359,0.342819485,50,50,50,50,0.015,0.015,0.015,0.015,386.3084281,386.308567,386.3080234,386.3079407
 12/02  18:20:00,10.53333333,0.005600387,384.8765,0,15.56,15.56,15.56,15.56,0.007821858,0.008008212,0.00868297,0.008640509,386.2451831,386.2455101,386.2455749,386.2454696,0.264078642,0.28533709,0.347546568,0.34437938,50,50,50,50,0.015,0.015,0.015,0.015,386.2808334,386.2810816,386.2808918,386.2807952
 12/02  18:30:00,10.25,0.005597617,389.8767,0,15.56,15.56,15.56,15.56,0.007834413,0.008025139,0.008695505,0.00865423,386.3129332,386.3132084,386.3131901,386.3130932,0.265167912,0.286775747,0.349033468,0.345935674,50,50,50,50,0.015,0.015,0.015,0.015,386.2451831,386.2455101,386.2455749,386.2454696
 12/02  18:40:00,9.966666667,0.005592724,381.8769,0,15.56,15.56,15.56,15.56,0.007846963,0.008041956,0.008708097,0.008667974,386.2570371,386.2573114,386.2573006,386.2572075,0.266263643,0.288210153,0.350514534,0.347485714,50,50,50,50,0.015,0.015,0.015,0.015,386.3129332,386.3132084,386.3131901,386.3130932
 12/02  18:50:00,9.683333333,0.005585781,388.877,0,15.56,15.56,15.56,15.56,0.007859519,0.008058672,0.008720741,0.008681737,386.2722183,386.2724913,386.2725142,386.2724235,0.267365488,0.28964019,0.351987271,0.349026912,50,50,50,50,0.015,0.015,0.015,0.015,386.2570371,386.2573114,386.2573006,386.2572075
 12/02  19:00:00,9.4,0.005576856,384.8772,0,15.56,15.56,15.56,15.56,0.007872092,0.008075292,0.008733426,0.00869551,386.2586944,386.2589704,386.2590273,386.2589388,0.26847287,0.29106578,0.353449528,0.350557048,50,50,50,50,0.015,0.015,0.015,0.015,386.2722183,386.2724913,386.2725142,386.2724235
 12/02  19:10:00,9.316666667,0.005580782,382.8773,0,15.56,15.56,15.56,15.56,0.007844589,0.008044851,0.008677606,0.008641975,386.0957127,386.0961752,386.0967278,386.0966225,0.438875146,0.461805266,0.524597808,0.521784318,50,50,50,50,0.015,0.015,0.015,0.015,386.2586944,386.2589704,386.2590273,386.2589388
 12/02  19:20:00,9.233333333,0.005584456,385.8775,0,15.56,15.56,15.56,15.56,0.007796749,0.007990407,0.008587229,0.00855443,385.9920791,385.9927856,385.9940126,385.9938838,0.442233103,0.465561264,0.528280432,0.525531791,50,50,50,50,0.015,0.015,0.015,0.015,386.0957127,386.0961752,386.0967278,386.0966225
 12/02  19:30:00,9.15,0.00558788,387.8776,0,15.56,15.56,15.56,15.56,0.007748488,0.007935264,0.008496454,0.0084664,386.0434683,386.0442005,386.0455688,386.0454399,0.445617444,0.469337012,0.531986788,0.529301581,50,50,50,50,0.015,0.015,0.015,0.015,385.9920791,385.9927856,385.9940126,385.9938838
 12/02  19:40:00,9.066666667,0.005591056,388.8778,0,15.56,15.56,15.56,15.56,0.007708268,0.00788933,0.008419675,0.008392027,386.2190067,386.2194399,386.2201354,386.2200407,0.449008238,0.473110298,0.535685328,0.533062909,50,50,50,50,0.015,0.015,0.015,0.015,386.0434683,386.0442005,386.0455688,386.0454399
 12/02  19:50:00,8.983333333,0.005593987,389.878,0,15.56,15.56,15.56,15.56,0.007677135,0.00785383,0.008358514,0.008332921,386.4787782,386.4786421,386.4779991,386.4779652,0.45239661,0.476871455,0.53936404,0.536804079,50,50,50,50,0.015,0.015,0.015,0.015,386.2190067,386.2194399,386.2201354,386.2200407
 12/02  20:00:00,8.9,0.005596674,390.8781,0,15.56,15.56,15.56,15.56,0.007653612,0.00782703,0.008310283,0.008286455,386.8006538,386.7997715,386.797374,386.7974164,0.455780321,0.480618418,0.543022987,0.540525178,50,50,50,50,0.015,0.015,0.015,0.015,386.4787782,386.4786421,386.4779991,386.4779652
 12/02  20:10:00,8.9,0.005595754,382.8783,0,15.56,15.56,15.56,15.56,0.007636109,0.007807167,0.008272039,0.008249755,386.7694795,386.7682977,386.7651603,386.7652363,0.461105256,0.486558126,0.548595492,0.546159608,50,50,50,50,0.015,0.015,0.015,0.015,386.8006538,386.7997715,386.797374,386.7974164
 12/02  20:20:00,8.9,0.005594835,389.8784,0,15.56,15.56,15.56,15.56,0.007623513,0.00779298,0.008241735,0.008220821,386.837328,386.8360712,386.8327952,386.8328806,0.466453619,0.492505672,0.554167706,0.551793287,50,50,50,50,0.015,0.015,0.015,0.015,386.7694795,386.7682977,386.7651603,386.7652363
 12/02  20:30:00,8.9,0.005593916,384.8786,0,15.56,15.56,15.56,15.56,0.007615079,0.007783604,0.008218047,0.008198357,386.7940492,386.7929068,386.7899115,386.7899892,0.471814391,0.498457366,0.559741075,0.557427638,50,50,50,50,0.015,0.015,0.015,0.015,386.837328,386.8360712,386.8327952,386.8328806
 12/02  20:40:00,8.9,0.005592997,387.8787,0,15.56,15.56,15.56,15.56,0.007610253,0.007778377,0.008200027,0.008181438,386.8061854,386.8051658,386.802488,386.8025566,0.477182871,0.504412182,0.565319395,0.563066444,50,50,50,50,0.015,0.015,0.015,0.015,386.7940492,386.7929068,386.7899115,386.7899892
 12/02  20:50:00,8.9,0.005592078,389.8789,0,15.56,15.56,15.56,15.56,0.007608566,0.007776739,0.008186898,0.008169304,386.9594035,386.9582423,386.9553428,386.9554222,0.482557229,0.510369525,0.570906532,0.568713574,50,50,50,50,0.015,0.015,0.015,0.015,386.8061854,386.8051658,386.802488,386.8025566
 12/02  21:00:00,8.9,0.00559116,389.8791,0,15.56,15.56,15.56,15.56,0.007609599,0.007778197,0.00817798,0.008161289,387.179343,387.1777594,387.1740621,387.1741727,0.487936783,0.516329096,0.576505853,0.574372405,50,50,50,50,0.015,0.015,0.015,0.015,386.9594035,386.9582423,386.9553428,386.9554222
 12/02  21:10:00,8.983333333,0.005587556,382.8792,0,15.56,15.56,15.56,15.56,0.007613882,0.007783208,0.008173588,0.008157723,387.0884217,387.0868048,387.0830331,387.0831478,0.493279441,0.52223776,0.582108273,0.580033824,50,50,50,50,0.015,0.015,0.015,0.015,387.179343,387.1777594,387.1740621,387.1741727
 12/02  21:20:00,9.066666667,0.005583711,391.8794,0,15.56,15.56,15.56,15.56,0.007621515,0.007791811,0.00817363,0.008158524,387.2147933,387.2131165,387.2092971,387.2094152,0.49861587,0.528139693,0.587724101,0.585708198,50,50,50,50,0.015,0.015,0.015,0.015,387.0884217,387.0868048,387.0830331,387.0831478
 12/02  21:30:00,9.15,0.005579621,390.8795,0,15.56,15.56,15.56,15.56,0.007632174,0.007803631,0.008177614,0.00816321,387.4699867,387.4679022,387.463394,387.4635365,0.503950373,0.534036654,0.593354812,0.591397017,50,50,50,50,0.015,0.015,0.015,0.015,387.2147933,387.2131165,387.2092971,387.2094152
 12/02  21:40:00,9.233333333,0.005575285,384.8797,0,15.56,15.56,15.56,15.56,0.007645386,0.00781815,0.008184916,0.008171165,387.4813145,387.4790409,387.4742031,387.4743569,0.509284725,0.539929074,0.599001298,0.59710119,50,50,50,50,0.015,0.015,0.015,0.015,387.4699867,387.4679022,387.463394,387.4635365
 12/02  21:50:00,9.316666667,0.005570701,384.8798,0,15.56,15.56,15.56,15.56,0.007660693,0.007834874,0.008194958,0.008181818,387.3274362,387.3255019,387.3212967,387.3214301,0.514619986,0.545817538,0.604664271,0.602821443,50,50,50,50,0.015,0.015,0.015,0.015,387.4813145,387.4790409,387.4742031,387.4743569
 12/02  22:00:00,9.4,0.005565866,390.88,0,15.56,15.56,15.56,15.56,0.007677708,0.007853384,0.008207251,0.008194686,387.3961897,387.3944762,387.3907499,387.3908685,0.519956936,0.551702672,0.610344265,0.608558324,50,50,50,50,0.015,0.015,0.015,0.015,387.3274362,387.3255019,387.3212967,387.3214301
 12/02  22:10:00,9.4,0.005529403,384.8802,0,15.56,15.56,15.56,15.56,0.007646647,0.007812191,0.008138034,0.008126799,387.2450809,387.24382,387.2409605,387.2410521,0.919380956,0.951450139,1.011123555,1.009403241,50,50,50,50,0.015,0.015,0.015,0.015,387.3961897,387.3944762,387.3907499,387.3908685
 12/02  22:20:00,9.4,0.005492944,382.8803,0,15.56,15.56,15.56,15.56,0.007593974,0.007744712,0.008034768,0.008025102,386.7824762,386.7823635,386.781567,386.7815975,0.924419079,0.956951819,1.016573042,1.014906841,50,50,50,50,0.015,0.015,0.015,0.015,387.2450809,387.24382,387.2409605,387.2410521
 12/02  22:30:00,9.4,0.005456489,388.8805,0,15.56,15.56,15.56,15.56,0.007545042,0.007682594,0.007941344,0.007933048,386.7304616,386.7310579,386.7316177,386.7316093,0.929498394,0.962500044,1.02210368,1.020490661,50,50,50,50,0.015,0.015,0.015,0.015,386.7824762,386.7823635,386.781567,386.7815975
 12/02  22:40:00,9.4,0.005420038,385.8806,0,15.56,15.56,15.56,15.56,0.007509095,0.00763718,0.007872894,0.007865642,386.7024261,386.7032223,386.7042091,386.7041879,0.934576701,0.968040657,1.027632589,1.02607278,50,50,50,50,0.015,0.015,0.015,0.015,386.7304616,386.7310579,386.7316177,386.7316093
 12/02  22:50:00,9.4,0.005383592,386.8808,0,15.56,15.56,15.56,15.56,0.007485419,0.007607372,0.007827224,0.00782074,386.7103084,386.7110226,386.7119283,386.7119086,0.939638415,0.97355399,1.033128849,1.031622576,50,50,50,50,0.015,0.015,0.015,0.015,386.7024261,386.7032223,386.7042091,386.7041879
 12/02  23:00:00,9.4,0.00534715,389.8809,0,15.56,15.56,15.56,15.56,0.007470466,0.007588589,0.007797492,0.007791585,386.9871159,386.9871679,386.9870407,386.9870471,0.944684716,0.979042024,1.038593882,1.037141388,50,50,50,50,0.015,0.015,0.015,0.015,386.7103084,386.7110226,386.7119283,386.7119086
 12/02  23:10:00,9.5,0.005322422,384.8811,0,15.56,15.56,15.56,15.56,0.007461341,0.00757694,0.007777988,0.007772541,386.9588929,386.9586189,386.9579582,386.9579772,0.958294332,0.99289638,1.052638678,1.051239955,50,50,50,50,0.015,0.015,0.015,0.015,386.9871159,386.9871679,386.9870407,386.9870471
 12/02  23:20:00,9.6,0.005297088,383.8813,0,15.56,15.56,15.56,15.56,0.007456285,0.007570084,0.007765287,0.007760226,386.6399779,386.6402771,386.6405566,386.6405529,0.971873886,1.006702461,1.06666792,1.065322885,50,50,50,50,0.015,0.015,0.015,0.015,386.9588929,386.9586189,386.9579582,386.9579772
 12/02  23:30:00,9.7,0.005271141,387.8814,0,15.56,15.56,15.56,15.56,0.007454282,0.007566717,0.007757508,0.007752779,386.5756083,386.5763994,386.5775373,386.5775141,0.98540167,1.02041446,1.080658522,1.079367024,50,50,50,50,0.015,0.015,0.015,0.015,386.6399779,386.6402771,386.6405566,386.6405529
 12/02  23:40:00,9.8,0.005244575,385.8816,0,15.56,15.56,15.56,15.56,0.007454688,0.007566022,0.007753518,0.007749082,386.5314307,386.5324165,386.5339075,386.5338763,0.998888097,1.033992632,1.094621442,1.093383256,50,50,50,50,0.015,0.015,0.015,0.015,386.5756083,386.5763994,386.5775373,386.5775141
 12/02  23:50:00,9.9,0.005217385,388.8817,0,15.56,15.56,15.56,15.56,0.00745702,0.007567399,0.007752502,0.007748328,386.7163862,386.7169613,386.7178104,386.7177924,1.012309641,1.047446363,1.108536378,1.107351263,50,50,50,50,0.015,0.015,0.015,0.015,386.5314307,386.5324165,386.5339075,386.5338763
 12/02  24:00:00,10,0.005189563,381.8819,0,15.56,15.56,15.56,15.56,0.007460888,0.007570357,0.007753818,0.007749883,386.4143685,386.4152088,386.4164898,386.4164636,1.025668336,1.060741338,1.122411808,1.121279491,50,50,50,50,0.015,0.015,0.015,0.015,386.7163862,386.7169613,386.7178104,386.7177924
 12/03  00:10:00,10,0.005189563,387.882,0,15.56,15.56,15.56,15.56,0.007464419,0.00757342,0.007755513,0.007751798,386.3458477,386.3469938,386.3488174,386.3487819,1.031635358,1.067512891,1.12884344,1.127763852,50,50,50,50,0.015,0.015,0.015,0.015,386.4143685,386.4152088,386.4164898,386.4164636
 12/03  00:20:00,10,0.005189563,383.8822,0,15.56,15.56,15.56,15.56,0.00746678,0.007575889,0.007756615,0.007753104,386.1468474,386.1484235,386.1509394,386.1508921,1.037704145,1.074315988,1.135297452,1.13427028,50,50,50,50,0.015,0.015,0.015,0.015,386.3458477,386.3469938,386.3488174,386.3487819
 12/03  00:30:00,10,0.005189563,388.8824,0,15.56,15.56,15.56,15.56,0.007468027,0.007577732,0.007757026,0.007753706,386.2811226,386.2824902,386.284716,386.2846744,1.043812122,1.081112857,1.141759163,1.140784079,50,50,50,50,0.015,0.015,0.015,0.015,386.1468474,386.1484235,386.1509394,386.1508921
 12/03  00:40:00,10,0.005189563,388.8825,0,15.56,15.56,15.56,15.56,0.007468523,0.007579156,0.007756981,0.007753841,386.6051779,386.60555,386.6062663,386.6062498,1.049932969,1.087900687,1.148228537,1.147305215,50,50,50,50,0.015,0.015,0.015,0.015,386.2811226,386.2824902,386.284716,386.2846744
 12/03  00:50:00,10,0.005189563,387.8827,0,15.56,15.56,15.56,15.56,0.007468595,0.007580369,0.007756726,0.00775376,386.8683641,386.867607,386.8666029,386.8666135,1.056055802,1.094678098,1.154706127,1.153834258,50,50,50,50,0.015,0.015,0.015,0.015,386.6051779,386.60555,386.6062663,386.6062498
 12/03  01:00:00,10,0.005189563,383.8828,0,15.56,15.56,15.56,15.56,0.00746846,0.007581505,0.007756425,0.007753626,386.7079933,386.7071759,386.7060072,386.7060209,1.062176574,1.101444429,1.161192512,1.160371809,50,50,50,50,0.015,0.015,0.015,0.015,386.8683641,386.867607,386.8666029,386.8666135
