Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/03  01:10:00,10,0.005189563,391.883,0,15.56,15.56,15.56,15.56,0.007470597,0.007584913,0.007758544,0.007755908,387.0186153,387.0173481,387.0155663,387.0155888,1.0673998,1.107109805,1.16682897,1.166059141,50,50,50,50,0.015,0.015,0.015,0.015,386.7079933,386.7071759,386.7060072,386.7060209
 12/03  01:20:00,10,0.005189563,383.8831,0,15.56,15.56,15.56,15.56,0.007475955,0.007591477,0.007764005,0.007761528,386.9461998,386.9449317,386.9431184,386.9431411,1.072595476,1.112755852,1.172468422,1.171749233,50,50,50,50,0.015,0.015,0.015,0.015,387.0186153,387.0173481,387.0155663,387.0155888
 12/03  01:30:00,10,0.005189563,385.8833,0,15.56,15.56,15.56,15.56,0.007484166,0.007600819,0.007772398,0.007770077,386.7688705,386.7681937,386.7671988,386.7672117,1.07777915,1.118394278,1.178113366,1.177444603,50,50,50,50,0.015,0.015,0.015,0.015,386.9461998,386.9449317,386.9431184,386.9431411
 12/03  01:40:00,10,0.005189563,381.8835,0,15.56,15.56,15.56,15.56,0.007494441,0.007612159,0.007782895,0.007780728,386.2702746,386.2711247,386.2722312,386.2722208,1.082957703,1.124027199,1.183763407,1.183144866,50,50,50,50,0.015,0.015,0.015,0.015,386.7688705,386.7681937,386.7671988,386.7672117
 12/03  01:50:00,10,0.005189563,391.8836,0,15.56,15.56,15.56,15.56,0.007506083,0.007624811,0.007794774,0.007792758,386.5032097,386.5042312,386.5056557,386.5056415,1.088135169,1.12965695,1.189418529,1.188850013,50,50,50,50,0.015,0.015,0.015,0.015,386.2702746,386.2711247,386.2722312,386.2722208
 12/03  02:00:00,10,0.005189563,383.8838,0,15.56,15.56,15.56,15.56,0.007518617,0.007638308,0.007807541,0.007805675,386.4845087,386.4853059,386.4864131,386.4864018,1.093314035,1.135285538,1.195078624,1.194559942,50,50,50,50,0.015,0.015,0.015,0.015,386.5032097,386.5042312,386.5056557,386.5056415
 12/03  02:10:00,10,0.005189563,390.8839,0,15.56,15.56,15.56,15.56,0.007532926,0.007653451,0.007822044,0.007820326,386.8109963,386.8108242,386.8106365,386.8106363,1.099307876,1.141551511,1.201546092,1.201077039,50,50,50,50,0.015,0.015,0.015,0.015,386.4845087,386.4853059,386.4864131,386.4864018
 12/03  02:20:00,10,0.005189563,382.8841,0,15.56,15.56,15.56,15.56,0.007549252,0.007670455,0.007838503,0.007836931,386.657846,386.6575258,386.6570911,386.6570934,1.105300565,1.147821971,1.208017289,1.207597696,50,50,50,50,0.015,0.015,0.015,0.015,386.8109963,386.8108242,386.8106365,386.8106363
 12/03  02:30:00,10,0.005189563,391.8842,0,15.56,15.56,15.56,15.56,0.007567245,0.007688983,0.007856557,0.00785513,386.9672889,386.9663587,386.9651334,386.965141,1.111293797,1.154091873,1.214490186,1.214119872,50,50,50,50,0.015,0.015,0.015,0.015,386.657846,386.6575258,386.6570911,386.6570934
 12/03  02:40:00,10,0.005189563,385.8844,0,15.56,15.56,15.56,15.56,0.007586382,0.007708542,0.007875688,0.007874404,387.0664225,387.064992,387.0630787,387.0630902,1.117290308,1.160362179,1.220964883,1.220643661,50,50,50,50,0.015,0.015,0.015,0.015,386.9672889,386.9663587,386.9651334,386.965141
 12/03  02:50:00,10,0.005189563,381.8846,0,15.56,15.56,15.56,15.56,0.007606222,0.007728716,0.007895459,0.007894317,386.6333219,386.6328728,386.6322234,386.632229,1.123292076,1.166634485,1.227442032,1.227169711,50,50,50,50,0.015,0.015,0.015,0.015,387.0664225,387.064992,387.0630787,387.0630902
 12/03  03:00:00,10,0.005189563,390.8847,0,15.56,15.56,15.56,15.56,0.007626458,0.00774922,0.007915571,0.007914569,386.7442704,386.7442459,386.7442105,386.7442128,1.129300377,1.172910084,1.233922215,1.233698597,50,50,50,50,0.015,0.015,0.015,0.015,386.6333219,386.6328728,386.6322234,386.632229
 12/03  03:10:00,10,0.005151646,390.8849,0,15.56,15.56,15.56,15.56,0.007640767,0.00776346,0.007930154,0.007929289,387.2217046,387.2206059,387.2191075,387.2191132,1.117229739,1.160057977,1.222467492,1.22229237,50,50,50,50,0.015,0.015,0.015,0.015,386.7442704,386.7442459,386.7442105,386.7442128
 12/03  03:20:00,10,0.005113734,390.885,0,15.56,15.56,15.56,15.56,0.007646617,0.007768835,0.007936946,0.007936215,387.772872,387.7698945,387.7656982,387.7657097,1.105058324,1.147114208,1.21099634,1.210869502,50,50,50,50,0.015,0.015,0.015,0.015,387.2217046,387.2206059,387.2191075,387.2191132
 12/03  03:30:00,10,0.005075826,389.8852,0,15.56,15.56,15.56,15.56,0.007644848,0.007766264,0.007936821,0.007936221,388.1761254,388.1715882,388.1650371,388.1650518,1.092857604,1.134136374,1.199525598,1.199446833,50,50,50,50,0.015,0.015,0.015,0.015,387.772872,387.7698945,387.7656982,387.7657097
 12/03  03:40:00,10,0.005037923,386.8854,0,15.56,15.56,15.56,15.56,0.007637397,0.007757794,0.007931624,0.007931154,388.2000612,388.1952754,388.1882715,388.188286,1.080645609,1.121122924,1.188040387,1.188009449,50,50,50,50,0.015,0.015,0.015,0.015,388.1761254,388.1715882,388.1650371,388.1650518
 12/03  03:50:00,10,0.005000024,381.8855,0,15.56,15.56,15.56,15.56,0.007625978,0.007745207,0.007922939,0.007922597,387.6164901,387.6135018,387.6093148,387.6093283,1.068423008,1.108066857,1.17652113,1.176537727,50,50,50,50,0.015,0.015,0.015,0.015,388.2000612,388.1952754,388.1882715,388.188286
 12/03  04:00:00,10,0.00496213,390.8857,0,15.56,15.56,15.56,15.56,0.007611741,0.007729687,0.007911795,0.007911582,387.5725684,387.5709975,387.5690758,387.5690877,1.056184539,1.094959715,1.164949672,1.165013458,50,50,50,50,0.015,0.015,0.015,0.015,387.6164901,387.6135018,387.6093148,387.6093283
 12/03  04:10:00,10,0.00496213,391.8858,0,15.56,15.56,15.56,15.56,0.007599945,0.007716774,0.007903193,0.007903108,388.0038408,388.0019593,387.999353,387.9993603,1.048944041,1.087556237,1.15824675,1.15835725,50,50,50,50,0.015,0.015,0.015,0.015,387.5725684,387.5709975,387.5690758,387.5690877
 12/03  04:20:00,10,0.00496213,390.886,0,15.56,15.56,15.56,15.56,0.007593009,0.007708971,0.007899332,0.007899375,388.4884555,388.4852717,388.480227,388.4802271,1.041780485,1.080164216,1.15149495,1.151651682,50,50,50,50,0.015,0.015,0.015,0.015,388.0038408,388.0019593,387.999353,387.9993603
 12/03  04:30:00,10,0.00496213,391.8861,0,15.56,15.56,15.56,15.56,0.007590806,0.007706086,0.007899957,0.007900129,388.9718796,388.9672508,388.9594933,388.9594845,1.03464858,1.072770285,1.144682822,1.144885253,50,50,50,50,0.015,0.015,0.015,0.015,388.4884555,388.4852717,388.480227,388.4802271
 12/03  04:40:00,10,0.00496213,382.8863,0,15.56,15.56,15.56,15.56,0.007592284,0.007706977,0.007903967,0.007904266,388.6454325,388.6412615,388.6342028,388.6341956,1.027527526,1.065370596,1.137808802,1.138056363,50,50,50,50,0.015,0.015,0.015,0.015,388.9718796,388.9672508,388.9594933,388.9594845
 12/03  04:50:00,10,0.00496213,385.8865,0,15.56,15.56,15.56,15.56,0.007596435,0.007710574,0.00791035,0.007910775,388.1597859,388.1574944,388.1538171,388.1538209,1.020399276,1.057956153,1.130864576,1.131156158,50,50,50,50,0.015,0.015,0.015,0.015,388.6454325,388.6412615,388.6342028,388.6341956
 12/03  05:00:00,10,0.00496213,389.8866,0,15.56,15.56,15.56,15.56,0.007602576,0.007716159,0.007918437,0.007918987,388.0920263,388.0910557,388.0897818,388.0897924,1.013276868,1.050539135,1.123868398,1.124203678,50,50,50,50,0.015,0.015,0.015,0.015,388.1597859,388.1574944,388.1538171,388.1538209
 12/03  05:10:00,10,0.00496213,382.8868,0,15.56,15.56,15.56,15.56,0.007608948,0.007722105,0.007926329,0.007927004,387.6912892,387.6916502,387.6927738,387.692794,1.01455329,1.051996626,1.125255982,1.125634884,50,50,50,50,0.015,0.015,0.015,0.015,388.0920263,388.0910557,388.0897818,388.0897924
 12/03  05:20:00,10,0.00496213,389.8869,0,15.56,15.56,15.56,15.56,0.007614673,0.007727593,0.007933112,0.007933909,387.6690949,387.6700271,387.6721808,387.6722042,1.01584815,1.053473964,1.126593659,1.127015318,50,50,50,50,0.015,0.015,0.015,0.015,387.6912892,387.6916502,387.6927738,387.692794
 12/03  05:30:00,10,0.00496213,383.8871,0,15.56,15.56,15.56,15.56,0.007619643,0.007732499,0.007938727,0.007939645,387.4001163,387.4016281,387.4047846,387.4048132,1.017147511,1.054951425,1.12788006,1.128343825,50,50,50,50,0.015,0.015,0.015,0.015,387.6690949,387.6700271,387.6721808,387.6722042
 12/03  05:40:00,10,0.00496213,390.8872,0,15.56,15.56,15.56,15.56,0.007624041,0.007736963,0.007943441,0.007944478,387.5515206,387.5528379,387.5556179,387.5556423,1.018441851,1.056423033,1.129118383,1.129623627,50,50,50,50,0.015,0.015,0.015,0.015,387.4001163,387.4016281,387.4047846,387.4048132
 12/03  05:50:00,10,0.00496213,384.8874,0,15.56,15.56,15.56,15.56,0.007628061,0.007741141,0.007947522,0.007948676,387.4508696,387.4520712,387.4545712,387.4545935,1.019726077,1.057885176,1.130312499,1.130858617,50,50,50,50,0.015,0.015,0.015,0.015,387.5515206,387.5528379,387.5556179,387.5556423
 12/03  06:00:00,10,0.00496213,387.8876,0,15.56,15.56,15.56,15.56,0.00763183,0.007745132,0.007951153,0.007952422,387.4094404,387.4106103,387.4130081,387.4130294,1.02099723,1.059335213,1.131466241,1.132052651,50,50,50,50,0.015,0.015,0.015,0.015,387.4508696,387.4520712,387.4545712,387.4545935
 12/03  06:10:00,10,0.005000024,381.8877,0,15.56,15.56,15.56,15.56,0.00767797,0.007799918,0.008018977,0.008020457,387.152253,387.1539696,387.1572468,387.1572767,0.605534938,0.64478651,0.714591933,0.715218906,50,50,50,50,0.015,0.015,0.015,0.015,387.4094404,387.4106103,387.4130081,387.4130294
 12/03  06:20:00,10,0.005037923,391.8879,0,15.56,15.56,15.56,15.56,0.007745768,0.007880633,0.008118444,0.008120183,387.2235471,387.2253723,387.2288458,387.2288769,0.609381476,0.649368018,0.718077367,0.718743258,50,50,50,50,0.015,0.015,0.015,0.015,387.152253,387.1539696,387.1572468,387.1572767
 12/03  06:30:00,10,0.005075826,387.888,0,15.56,15.56,15.56,15.56,0.007814189,0.007962031,0.00821708,0.00821908,387.3379765,387.3394002,387.3422108,387.3422349,0.613196171,0.653865031,0.721473293,0.722177477,50,50,50,50,0.015,0.015,0.015,0.015,387.2235471,387.2253723,387.2288458,387.2288769
 12/03  06:40:00,10,0.005113734,387.8882,0,15.56,15.56,15.56,15.56,0.00787433,0.008033444,0.008301499,0.00830374,387.4176764,387.4185794,387.4205264,387.4205415,0.61698134,0.658307747,0.724830068,0.725572058,50,50,50,50,0.015,0.015,0.015,0.015,387.3379765,387.3394002,387.3422108,387.3422349
 12/03  06:50:00,10,0.005151646,388.8884,0,15.56,15.56,15.56,15.56,0.00792517,0.00809368,0.008370577,0.008373038,387.511647,387.5120382,387.5131603,387.5131663,0.620740377,0.662710741,0.728174241,0.728953641,50,50,50,50,0.015,0.015,0.015,0.015,387.4176764,387.4185794,387.4205264,387.4205415
 12/03  07:00:00,10,0.005189563,385.8885,0,15.56,15.56,15.56,15.56,0.007968357,0.008144752,0.008427251,0.008429914,387.4795848,387.4798145,387.4806346,387.4806379,0.624473803,0.667077906,0.731515827,0.732332295,50,50,50,50,0.015,0.015,0.015,0.015,387.511647,387.5120382,387.5131603,387.5131663
 12/03  07:10:00,10.1,0.005223871,387.8887,0,15.56,15.56,15.56,15.56,0.00800416,0.008185638,0.008473142,0.008475997,387.4637978,387.4640534,387.4648788,387.464883,0.619971004,0.659104262,0.726233829,0.727087248,50,50,50,50,0.015,0.015,0.015,0.015,387.4795848,387.4798145,387.4806346,387.4806379
 12/03  07:20:00,10.2,0.005258379,391.8888,0,15.56,15.56,15.56,15.56,0.008033079,0.008217168,0.008509962,0.008513001,387.6601868,387.6600553,387.6601757,387.6601704,0.615399451,0.653047971,0.721547982,0.72243802,50,50,50,50,0.015,0.015,0.015,0.015,387.4637978,387.4640534,387.4648788,387.464883
 12/03  07:30:00,10.3,0.005293089,391.889,0,15.56,15.56,15.56,15.56,0.008055943,0.008240767,0.008539242,0.00854246,387.9685541,387.9675391,387.9660009,387.9659731,0.610793564,0.646858847,0.7167819,0.717707951,50,50,50,50,0.015,0.015,0.015,0.015,387.6601868,387.6600553,387.6601757,387.6601704
 12/03  07:40:00,10.4,0.005328002,382.8891,0,15.56,15.56,15.56,15.56,0.008073555,0.008257457,0.008562114,0.008565509,387.8859344,387.884629,387.882533,387.8824989,0.60591856,0.639801918,0.711596661,0.712557631,50,50,50,50,0.015,0.015,0.015,0.015,387.9685541,387.9675391,387.9660009,387.9659731
 12/03  07:50:00,10.5,0.005363119,384.8893,0,15.56,15.56,15.56,15.56,0.00808651,0.008267731,0.008579359,0.008582926,387.6509263,387.6500898,387.6490584,387.64904,0.600621784,0.631654272,0.705889981,0.70688407,50,50,50,50,0.015,0.015,0.015,0.015,387.8859344,387.884629,387.882533,387.8824989
 12/03  08:00:00,10.6,0.00539844,388.8895,0,15.56,15.56,15.56,15.56,0.008095397,0.008272524,0.00859179,0.008595526,387.583555,387.5832187,387.5833118,387.583309,0.595282072,0.624111561,0.700265659,0.701290006,50,50,50,50,0.015,0.015,0.015,0.015,387.6509263,387.6500898,387.6490584,387.64904
 12/03  08:10:00,10.86666667,0.005429084,382.8896,0,15.56,15.56,15.56,15.56,0.008100547,0.008272418,0.008600162,0.008604064,387.371605,387.3717994,387.3732691,387.3732857,0.582129918,0.608334627,0.686709647,0.687759851,50,50,50,50,0.015,0.015,0.015,0.015,387.583555,387.5832187,387.5833118,387.583309
 12/03  08:20:00,11.13333333,0.005458874,381.8898,0.181818,15.56,15.56,15.56,15.56,0.008102443,0.008268023,0.008609573,0.008613639,387.0119076,387.0128017,389.5065102,389.5063866,0.568963207,0.592405435,0.662233363,0.663303249,50,50,50,50,0.015,0.015,0.015,0.015,387.371605,387.3717994,387.3732691,387.3732857
 12/03  08:30:00,11.4,0.005487773,383.8899,0.181818,15.56,15.56,15.56,15.56,0.008101563,0.008259947,0.00861831,0.008622533,386.6963577,386.6979218,393.0231747,393.0227257,0.5555689,0.576301869,0.648126754,0.649207782,50,50,50,50,0.015,0.015,0.015,0.015,387.0119076,387.0128017,389.5065102,389.5063866
 12/03  08:40:00,11.66666667,0.005515744,387.8901,0.454545,15.56,15.56,15.56,15.56,0.0080988,0.008249894,0.008631849,0.00863622,386.625425,386.6272974,400.7312823,400.7301485,0.54305492,0.562709372,0.619142001,0.620223359,50,50,50,50,0.015,0.015,0.015,0.015,386.6963577,386.6979218,393.0231747,393.0227257
 12/03  08:50:00,11.93333333,0.00554275,386.8902,0.545455,15.56,15.56,15.56,15.56,0.008095109,0.008239161,0.008648933,0.008653435,386.6485799,386.6504118,411.5251884,411.5230117,0.531183756,0.549527652,0.600868447,0.601936692,50,50,50,50,0.015,0.015,0.015,0.015,386.625425,386.6272974,400.7312823,400.7301485
 12/03  09:00:00,12.2,0.005568752,391.8904,0.636364,15.56,15.56,15.56,15.56,0.008091447,0.008229141,0.008668036,0.008672641,386.9090694,386.9104898,424.4295157,424.4260685,0.520204674,0.53818938,0.583291884,0.584330677,50,50,50,50,0.015,0.015,0.015,0.015,386.6485799,386.6504118,411.5251884,411.5230117
 12/03  09:10:00,12.48333333,0.005613883,383.8906,0.272727,15.56,15.56,15.56,15.56,0.008132973,0.008269776,0.008740939,0.008745755,386.9931539,386.9941814,433.2988969,433.2943496,0.352484679,0.370713135,0.434814274,0.435806439,50,50,50,50,0.015,0.015,0.015,0.015,386.9090694,386.9104898,424.4295157,424.4260685
 12/03  09:20:00,12.76666667,0.005658511,383.8907,0.272727,15.56,15.56,15.56,15.56,0.008201516,0.008340755,0.008843104,0.008848159,386.9271723,386.9280755,439.1666406,439.1613828,0.352408065,0.371013374,0.433204031,0.434128172,50,50,50,50,0.015,0.015,0.015,0.015,386.9931539,386.9941814,433.2988969,433.2943496
 12/03  09:30:00,13.05,0.005702607,387.8909,0.272727,15.56,15.56,15.56,15.56,0.008277041,0.008419748,0.00894933,0.008954565,386.8948657,386.895787,443.8769516,443.8713037,0.352430829,0.371428238,0.431570648,0.432405834,50,50,50,50,0.015,0.015,0.015,0.015,386.9271723,386.9280755,439.1666406,439.1613828
 12/03  09:40:00,13.33333333,0.00574614,386.891,0.363636,15.56,15.56,15.56,15.56,0.008349751,0.008495462,0.009050513,0.009055835,386.8866124,386.8875549,449.5720355,449.5661174,0.351334253,0.369710264,0.42350868,0.424234366,50,50,50,50,0.015,0.015,0.015,0.015,386.8948657,386.895787,443.8769516,443.8713037
 12/03  09:50:00,13.61666667,0.005789076,390.8912,0.454545,15.56,15.56,15.56,15.56,0.008417121,0.008564958,0.009145785,0.00915109,386.9797726,386.9806131,457.3217384,457.3155394,0.349731224,0.367611916,0.415156273,0.415753186,50,50,50,50,0.015,0.015,0.015,0.015,386.8866124,386.8875549,449.5720355,449.5661174
 12/03  10:00:00,13.9,0.005831382,385.8914,0.454545,15.56,15.56,15.56,15.56,0.008479517,0.008628661,0.009234029,0.009239216,387.0126014,387.0133127,465.8519371,465.8454847,0.347897325,0.365277479,0.41197278,0.412425194,50,50,50,50,0.015,0.015,0.015,0.015,386.9797726,386.9806131,457.3217384,457.3155394
 12/03  10:10:00,13.9,0.00589679,391.8915,0.636364,15.56,15.56,15.56,15.56,0.008537226,0.008687043,0.009319641,0.009324613,387.1290301,387.1295586,477.0425561,477.0359131,0.345976685,0.362921134,0.39805075,0.398342625,50,50,50,50,0.015,0.015,0.015,0.015,387.0126014,387.0133127,465.8519371,465.8454847
 12/03  10:20:00,13.9,0.005962211,387.8917,0.636364,15.56,15.56,15.56,15.56,0.008590569,0.008740542,0.009400517,0.009405181,387.2116218,387.2119626,489.3616662,489.3549845,0.343979287,0.360434398,0.394637462,0.394760216,50,50,50,50,0.015,0.015,0.015,0.015,387.1290301,387.1295586,477.0425561,477.0359131
 12/03  10:30:00,13.9,0.006027646,384.8918,0.181818,15.56,15.56,15.56,15.56,0.008639892,0.008789554,0.009461804,0.009466062,387.1880608,387.188324,495.0602454,495.0537292,0.341922073,0.357830525,0.417916782,0.417862424,50,50,50,50,0.015,0.015,0.015,0.015,387.2116218,387.2119626,489.3616662,489.3549845
 12/03  10:40:00,13.9,0.006093094,390.892,0.272727,15.56,15.56,15.56,15.56,0.008685486,0.008834326,0.009511549,0.009515315,387.2448177,387.2450226,497.8694653,497.8632346,0.339689086,0.35484931,0.409241209,0.409004687,50,50,50,50,0.015,0.015,0.015,0.015,387.1880608,387.188324,495.0602454,495.0537292
 12/03  10:50:00,13.9,0.006158556,388.8921,0.636364,15.56,15.56,15.56,15.56,0.008727617,0.008875098,0.009565701,0.009568907,387.3213403,387.3214535,505.1606435,505.1548888,0.33734862,0.35170226,0.384295379,0.383877022,50,50,50,50,0.015,0.015,0.015,0.015,387.2448177,387.2450226,497.8694653,497.8632346
 12/03  11:00:00,13.9,0.006224031,389.8923,0.454545,15.56,15.56,15.56,15.56,0.008766542,0.00891213,0.009616333,0.009618913,387.4171914,387.417183,512.923709,512.9186215,0.334920042,0.348412863,0.391077863,0.390479593,50,50,50,50,0.015,0.015,0.015,0.015,387.3213403,387.3214535,505.1606435,505.1548888
 12/03  11:10:00,14.08333333,0.006316909,382.8925,0.545455,15.56,15.56,15.56,15.56,0.008801487,0.008944618,0.009663125,0.009665024,387.3579796,387.3579396,521.1621203,521.1578855,0.332253363,0.344713599,0.381765964,0.380992004,50,50,50,50,0.015,0.015,0.015,0.015,387.4171914,387.417183,512.923709,512.9186215
 12/03  11:20:00,14.26666667,0.006411032,387.8926,0.636364,15.56,15.56,15.56,15.56,0.008832065,0.008972181,0.009707424,0.009708595,387.3176536,387.3176502,530.8382138,530.8350793,0.329471126,0.340879677,0.372278015,0.371334001,50,50,50,50,0.015,0.015,0.015,0.015,387.3579796,387.3579396,521.1621203,521.1578855
 12/03  11:30:00,14.45,0.006506415,387.8928,0.181818,15.56,15.56,15.56,15.56,0.008858327,0.008994909,0.009733879,0.009734283,387.3166543,387.3166823,534.5839065,534.5816358,0.326584451,0.336926895,0.394715525,0.393608123,50,50,50,50,0.015,0.015,0.015,0.015,387.3176536,387.3176502,530.8382138,530.8350793
 12/03  11:40:00,14.63333333,0.006603074,383.8929,0.272727,15.56,15.56,15.56,15.56,0.008880683,0.009013367,0.009750285,0.009749888,387.2443332,387.2444035,535.6147664,535.6129694,0.323997874,0.333558939,0.385615246,0.384352008,50,50,50,50,0.015,0.015,0.015,0.015,387.3166543,387.3166823,534.5839065,534.5816358
 12/03  11:50:00,14.81666667,0.006701024,387.8931,0.0909091,15.56,15.56,15.56,15.56,0.008899571,0.009028102,0.009756284,0.009755063,387.2154392,387.2155484,533.503984,533.5021736,0.321494163,0.330267712,0.392442947,0.391031781,50,50,50,50,0.015,0.015,0.015,0.015,387.2443332,387.2444035,535.6147664,535.6129694
 12/03  12:00:00,15,0.006800281,387.8932,0.0909091,15.56,15.56,15.56,15.56,0.008915351,0.009039524,0.00975629,0.009754227,387.2260018,387.2261221,530.0110612,530.0088519,0.319029935,0.327021124,0.388675623,0.387124688,50,50,50,50,0.015,0.015,0.015,0.015,387.2154392,387.2155484,533.503984,533.5021736
 12/03  12:10:00,15.1,0.006845809,388.8934,0.272727,15.56,15.56,15.56,15.56,0.00892848,0.009048087,0.009759013,0.009756092,387.27572,387.2758208,528.9246612,528.9221559,0.315450878,0.322566142,0.373058399,0.371375928,50,50,50,50,0.015,0.015,0.015,0.015,387.2260018,387.2261221,530.0110612,530.0088519
 12/03  12:20:00,15.2,0.006891611,383.8936,0.181818,15.56,15.56,15.56,15.56,0.008939274,0.009054114,0.009760572,0.009756786,387.2265718,387.2266633,528.1510774,528.1484458,0.311849344,0.318111694,0.373303372,0.371497716,50,50,50,50,0.015,0.015,0.015,0.015,387.27572,387.2758208,528.9246612,528.9221559
 12/03  12:30:00,15.3,0.006937687,381.8937,0.272727,15.56,15.56,15.56,15.56,0.008947929,0.00905782,0.00976263,0.009757974,387.0658038,387.0659292,528.424807,528.4222699,0.308225437,0.313656758,0.362907077,0.360986386,50,50,50,50,0.015,0.015,0.015,0.015,387.2265718,387.2266633,528.1510774,528.1484458
 12/03  12:40:00,15.4,0.006984039,382.8939,0.272727,15.56,15.56,15.56,15.56,0.0089546,0.009059414,0.009764077,0.009758552,386.8809474,386.8811357,529.2999021,529.2976502,0.304632278,0.30931515,0.357810789,0.355783158,50,50,50,50,0.015,0.015,0.015,0.015,387.0658038,387.0659292,528.424807,528.4222699
 12/03  12:50:00,15.5,0.007030669,387.894,0.181818,15.56,15.56,15.56,15.56,0.008959419,0.009059067,0.00976123,0.009754842,386.8195242,386.8197608,529.1558907,529.153859,0.301033163,0.304995503,0.35806172,0.355935075,50,50,50,50,0.015,0.015,0.015,0.015,386.8809474,386.8811357,529.2999021,529.2976502
 12/03  13:00:00,15.6,0.007077578,381.8942,0.272727,15.56,15.56,15.56,15.56,0.008962495,0.009056917,0.009757716,0.009750471,386.7016824,386.7019418,529.4596796,529.4578622,0.29741712,0.300685288,0.347676947,0.345458823,50,50,50,50,0.015,0.015,0.015,0.015,386.8195242,386.8197608,529.1558907,529.153859
 12/03  13:10:00,15.96666667,0.007118381,391.8944,0.272727,15.56,15.56,15.56,15.56,0.008964096,0.009053364,0.009753645,0.009745553,386.759273,386.7595372,530.4344541,530.4329609,0.296052621,0.298964447,0.344786318,0.342484229,50,50,50,50,0.015,0.015,0.015,0.015,386.7016824,386.7019418,529.4596796,529.4578622
 12/03  13:20:00,16.33333333,0.007156517,390.8945,0.454545,15.56,15.56,15.56,15.56,0.008964425,0.00904868,0.009753944,0.009745014,386.9093735,386.9096166,534.3009533,534.300317,0.294683835,0.297246882,0.331197258,0.328818235,50,50,50,50,0.015,0.015,0.015,0.015,386.759273,386.7595372,530.4344541,530.4329609
 12/03  13:30:00,16.7,0.007191851,390.8947,0.454545,15.56,15.56,15.56,15.56,0.008963598,0.009043006,0.009755863,0.009746109,387.081863,387.0820716,539.7221755,539.722961,0.293296576,0.295525244,0.328161379,0.32571256,50,50,50,50,0.015,0.015,0.015,0.015,386.9093735,386.9096166,534.3009533,534.300317
 12/03  13:40:00,17.06666667,0.007224244,386.8948,0.545455,15.56,15.56,15.56,15.56,0.008961738,0.009036526,0.009759587,0.009749027,387.1565675,387.1567427,546.6788307,546.6815479,0.292005508,0.294084537,0.319921684,0.31740974,50,50,50,50,0.015,0.015,0.015,0.015,387.081863,387.0820716,539.7221755,539.722961
 12/03  13:50:00,17.43333333,0.007253552,389.895,0.454545,15.56,15.56,15.56,15.56,0.008958944,0.009029391,0.00976014,0.009748798,387.2346021,387.2347553,552.905406,552.9101288,0.290738154,0.292724235,0.322369799,0.319801469,50,50,50,50,0.015,0.015,0.015,0.015,387.1565675,387.1567427,546.6788307,546.6815479
 12/03  14:00:00,17.8,0.00727963,386.8951,0.272727,15.56,15.56,15.56,15.56,0.008955292,0.009021702,0.009751903,0.009739814,387.2614023,387.2615398,555.6038578,555.6099041,0.289469789,0.291417918,0.330292041,0.327673776,50,50,50,50,0.015,0.015,0.015,0.015,387.2346021,387.2347553,552.905406,552.9101288
 12/03  14:10:00,17.88333333,0.007339671,388.8953,0.636364,15.56,15.56,15.56,15.56,0.008951754,0.009014539,0.009749999,0.009737178,387.3014646,387.301591,561.4867794,561.4942767,0.290078062,0.292288859,0.308149567,0.305486859,50,50,50,50,0.015,0.015,0.015,0.015,387.2614023,387.2615398,555.6038578,555.6099041
 12/03  14:20:00,17.96666667,0.007400126,383.8955,0.363636,15.56,15.56,15.56,15.56,0.008948914,0.009008557,0.009745074,0.009731556,387.243405,387.2435272,565.7539442,565.7627849,0.290717632,0.293263185,0.323246208,0.320546438,50,50,50,50,0.015,0.015,0.015,0.015,387.3014646,387.301591,561.4867794,561.4942767
 12/03  14:30:00,18.05,0.007460997,387.8956,0.363636,15.56,15.56,15.56,15.56,0.008946924,0.009003926,0.009737248,0.00972307,387.2159508,387.2160764,568.4782376,568.4880334,0.291354387,0.294267263,0.32256171,0.319829673,50,50,50,50,0.015,0.015,0.015,0.015,387.243405,387.2435272,565.7539442,565.7627849
 12/03  14:40:00,18.13333333,0.007522288,382.8958,0.454545,15.56,15.56,15.56,15.56,0.008945752,0.00900066,0.009731128,0.009716317,387.1105894,387.110731,571.6719437,571.6825559,0.292038012,0.295488318,0.316667509,0.313909033,50,50,50,50,0.015,0.015,0.015,0.015,387.2159508,387.2160764,568.4782376,568.4880334
 12/03  14:50:00,18.21666667,0.007584,382.8959,0.363636,15.56,15.56,15.56,15.56,0.008945317,0.008998691,0.00972395,0.009708542,386.9548155,386.9549974,574.0406463,574.0518951,0.292726984,0.296740902,0.321480621,0.31870203,50,50,50,50,0.015,0.015,0.015,0.015,387.1105894,387.110731,571.6719437,571.6825559
 12/03  15:00:00,18.3,0.007646136,385.8961,0.363636,15.56,15.56,15.56,15.56,0.008945533,0.008997937,0.009716066,0.009700098,386.8540343,386.8542635,575.8393285,575.8510125,0.293401338,0.298054286,0.321109046,0.3183155,50,50,50,50,0.015,0.015,0.015,0.015,386.9548155,386.9549974,574.0406463,574.0518951
 12/03  15:10:00,18.3,0.007689868,391.8963,0.272727,15.56,15.56,15.56,15.56,0.0089455,0.008997452,0.009704787,0.009688297,386.935019,386.9352458,576.2286222,576.2403766,0.292278832,0.297488712,0.324394234,0.321591296,50,50,50,50,0.015,0.015,0.015,0.015,386.8540343,386.8542635,575.8393285,575.8510125
 12/03  15:20:00,18.3,0.007733607,383.8964,0.272727,15.56,15.56,15.56,15.56,0.008944682,0.008996669,0.00969134,0.009674362,386.9324653,386.9326725,575.66968,575.6811454,0.291132611,0.296957658,0.322491741,0.319684488,50,50,50,50,0.015,0.015,0.015,0.015,386.935019,386.9352458,576.2286222,576.2403766
 12/03  15:30:00,18.3,0.007777352,386.8966,0.454545,15.56,15.56,15.56,15.56,0.008942919,0.008995381,0.009682469,0.009665022,386.9159874,386.9161853,577.4696281,577.4811031,0.289940722,0.296335952,0.309923902,0.307117093,50,50,50,50,0.015,0.015,0.015,0.015,386.9324653,386.9326725,575.66968,575.6811454
 12/03  15:40:00,18.3,0.007821103,383.8967,0.363636,15.56,15.56,15.56,15.56,0.008940192,0.008993482,0.009673648,0.009655763,386.837405,386.8376267,579.4569998,579.4687693,0.288625741,0.29547823,0.313238697,0.31043778,50,50,50,50,0.015,0.015,0.015,0.015,386.9159874,386.9161853,577.4696281,577.4811031
 12/03  15:50:00,18.3,0.00786486,388.8969,0.272727,15.56,15.56,15.56,15.56,0.00893653,0.008990935,0.009660993,0.00964271,386.839418,386.8396538,579.9143223,579.9262126,0.287252533,0.294544838,0.316680758,0.31389046,50,50,50,50,0.015,0.015,0.015,0.015,386.837405,386.8376267,579.4569998,579.4687693
 12/03  16:00:00,18.3,0.007908623,384.897,0.272727,15.56,15.56,15.56,15.56,0.008931974,0.00898774,0.009645843,0.009627198,386.8099709,386.8102172,579.3078539,579.3195129,0.285852354,0.293568677,0.314891142,0.312115704,50,50,50,50,0.015,0.015,0.015,0.015,386.839418,386.8396538,579.9143223,579.9262126
 12/03  16:10:00,17.85,0.007919186,385.8972,0.363636,15.56,15.56,15.56,15.56,0.008927879,0.008985314,0.009633634,0.009614658,386.7708129,386.7710778,579.6580428,579.6694716,0.287359623,0.295752173,0.310664254,0.307907569,50,50,50,50,0.015,0.015,0.015,0.015,386.8099709,386.8102172,579.3078539,579.3195129
 12/03  16:20:00,17.4,0.007922132,391.8974,0.454545,15.56,15.56,15.56,15.56,0.008925075,0.008984581,0.009627321,0.009608043,386.8692818,386.8694999,582.2066865,582.2183553,0.288993347,0.298214855,0.30652813,0.303793886,50,50,50,50,0.015,0.015,0.015,0.015,386.7708129,386.7710778,579.6580428,579.6694716
 12/03  16:30:00,16.95,0.007917829,391.8975,0.363636,15.56,15.56,15.56,15.56,0.008923731,0.008985656,0.009622049,0.00960251,387.0511288,387.0512009,584.5604522,584.5726051,0.290555974,0.300399603,0.312974406,0.310266311,50,50,50,50,0.015,0.015,0.015,0.015,386.8692818,386.8694999,582.2066865,582.2183553
 12/03  16:40:00,16.5,0.007906635,389.8977,0.454545,15.56,15.56,15.56,15.56,0.008923718,0.008988333,0.009619718,0.009599956,387.2099436,387.2098283,587.6158191,587.6286386,0.292097364,0.302538427,0.308839337,0.306159975,50,50,50,50,0.015,0.015,0.015,0.015,387.0511288,387.0512009,584.5604522,584.5726051
 12/03  16:50:00,16.05,0.007888897,382.8978,0.272727,15.56,15.56,15.56,15.56,0.008924852,0.008992367,0.009614094,0.00959416,387.1763032,387.1761162,588.2895177,588.3026334,0.293633883,0.304650695,0.320719316,0.318071895,50,50,50,50,0.015,0.015,0.015,0.015,387.2099436,387.2098283,587.6158191,587.6286386
 12/03  17:00:00,15.6,0.007864953,388.898,0.363636,15.56,15.56,15.56,15.56,0.008926974,0.008997561,0.009609327,0.00958926,387.1676142,387.1674316,588.8153244,588.8284418,0.295164622,0.306744751,0.316749427,0.314135681,50,50,50,50,0.015,0.015,0.015,0.015,387.1763032,387.1761162,588.2895177,588.3026334
 12/03  17:10:00,15.21666667,0.007869218,382.8982,0.545455,15.56,15.56,15.56,15.56,0.008930748,0.009004498,0.009612491,0.009592311,387.0703359,387.0702397,592.1242079,592.1377011,0.295605503,0.307586206,0.306302122,0.303723896,50,50,50,50,0.015,0.015,0.015,0.015,387.1676142,387.1674316,588.8153244,588.8284418
 12/03  17:20:00,14.83333333,0.007867979,390.8983,0.454545,15.56,15.56,15.56,15.56,0.008936515,0.009013469,0.009618704,0.009598443,387.1003308,387.1002743,595.9533896,595.9676067,0.296038544,0.308421706,0.311816928,0.309276644,50,50,50,50,0.015,0.015,0.015,0.015,387.0703359,387.0702397,592.1242079,592.1377011
 12/03  17:30:00,14.45,0.007861472,388.8985,0.181818,15.56,15.56,15.56,15.56,0.008944268,0.009024445,0.009618276,0.009597991,387.1767563,387.1766497,595.5687951,595.5831487,0.296477307,0.309253594,0.328162722,0.325662355,50,50,50,50,0.015,0.015,0.015,0.015,387.1003308,387.1002743,595.9533896,595.9676067
 12/03  17:40:00,14.06666667,0.007849926,390.8986,0.0909091,15.56,15.56,15.56,15.56,0.008953844,0.009037249,0.009611917,0.009591659,387.303431,387.3031885,591.2853145,591.2987363,0.296926683,0.31008498,0.33405561,0.33159608,50,50,50,50,0.015,0.015,0.015,0.015,387.1767563,387.1766497,595.5687951,595.5831487
 12/03  17:50:00,13.68333333,0.007833563,391.8988,0,15.56,15.56,15.56,15.56,0.008965058,0.009051684,0.009602023,0.009581836,387.4726822,387.4722315,584.1852248,584.1967376,0.297389302,0.310918752,0.34002013,0.337602559,50,50,50,50,0.015,0.015,0.015,0.015,387.303431,387.3031885,591.2853145,591.2987363
 12/03  18:00:00,13.3,0.007812601,388.8989,0,15.56,15.56,15.56,15.56,0.008977742,0.009067573,0.009592788,0.009572698,387.5864414,387.5857962,576.1444159,576.1535216,0.297867015,0.311757409,0.340711941,0.3383371,50,50,50,50,0.015,0.015,0.015,0.015,387.4726822,387.4722315,584.1852248,584.1967376
 12/03  18:10:00,13.11666667,0.007765528,390.8991,0,15.56,15.56,15.56,15.56,0.008990369,0.009083415,0.009584947,0.009564976,387.7022708,387.7014578,568.2509658,568.257625,0.297559563,0.311879203,0.340603269,0.338272098,50,50,50,50,0.015,0.015,0.015,0.015,387.5864414,387.5857962,576.1444159,576.1535216
 12/03  18:20:00,12.93333333,0.007718327,381.8993,0,15.56,15.56,15.56,15.56,0.009002052,0.009098338,0.009578165,0.00955833,387.6198966,387.6190953,560.5848972,560.5892868,0.297278575,0.312019761,0.340513288,0.338226509,50,50,50,50,0.015,0.015,0.015,0.015,387.7022708,387.7014578,568.2509658,568.257625
 12/03  18:30:00,12.75,0.007671006,390.8994,0,15.56,15.56,15.56,15.56,0.009012563,0.009112115,0.009572067,0.009552383,387.624803,387.6240633,553.4130103,553.4153818,0.297016149,0.312166843,0.340439411,0.338197614,50,50,50,50,0.015,0.015,0.015,0.015,387.6198966,387.6190953,560.5848972,560.5892868
 12/03  18:40:00,12.56666667,0.007623575,390.8996,0,15.56,15.56,15.56,15.56,0.009021977,0.00912481,0.009566458,0.00954694,387.7172607,387.7164887,546.6660385,546.6666387,0.296770598,0.312319919,0.340381739,0.338185407,50,50,50,50,0.015,0.015,0.015,0.015,387.624803,387.6240633,553.4130103,553.4153818
 12/03  18:50:00,12.38333333,0.007576041,390.8997,0,15.56,15.56,15.56,15.56,0.009030432,0.009136554,0.009561269,0.009541932,387.8457414,387.8448312,540.245892,540.2449303,0.296541488,0.312479422,0.340339772,0.338189296,50,50,50,50,0.015,0.015,0.015,0.015,387.7172607,387.7164887,546.6660385,546.6666387
 12/03  19:00:00,12.2,0.007528413,390.8999,0,15.56,15.56,15.56,15.56,0.009038047,0.009147456,0.009556475,0.009537334,387.977987,387.9768859,534.0975401,534.0951896,0.296328668,0.31264574,0.340312602,0.338208295,50,50,50,50,0.015,0.015,0.015,0.015,387.8457414,387.8448312,540.245892,540.2449303
 12/03  19:10:00,12.38333333,0.007576041,390.9001,0,15.56,15.56,15.56,15.56,0.008983288,0.009092597,0.009475262,0.009456902,388.1644319,388.1631087,525.197983,525.1941634,0.424221413,0.440919918,0.468929667,0.46687619,50,50,50,50,0.015,0.015,0.015,0.015,387.977987,387.9768859,534.0975401,534.0951896
 12/03  19:20:00,12.56666667,0.007623575,388.9002,0,15.56,15.56,15.56,15.56,0.00889661,0.009004065,0.009355891,0.0093386,388.2849503,388.2834574,514.9397245,514.9342541,0.426194037,0.443299574,0.471087235,0.469079552,50,50,50,50,0.015,0.015,0.015,0.015,388.1644319,388.1631087,525.197983,525.1941634
 12/03  19:30:00,12.75,0.007671006,382.9004,0,15.56,15.56,15.56,15.56,0.008808709,0.008914226,0.009236714,0.009220485,388.0850082,388.0837085,504.533997,504.5268537,0.428216174,0.445726406,0.473297624,0.471335509,50,50,50,50,0.015,0.015,0.015,0.015,388.2849503,388.2834574,514.9397245,514.9342541
 12/03  19:40:00,12.93333333,0.007718327,386.9005,0,15.56,15.56,15.56,15.56,0.008732681,0.008836881,0.009133882,0.009118591,387.8939389,387.8930548,494.9101787,494.901561,0.430262233,0.448173243,0.475529501,0.473613077,50,50,50,50,0.015,0.015,0.015,0.015,388.0850082,388.0837085,504.533997,504.5268537
 12/03  19:50:00,13.11666667,0.007765528,391.9007,0,15.56,15.56,15.56,15.56,0.008670232,0.008773808,0.009049241,0.009034754,387.9932489,387.9925268,486.4211073,486.411349,0.432320923,0.450628208,0.477770836,0.475900349,50,50,50,50,0.015,0.015,0.015,0.015,387.8939389,387.8930548,494.9101787,494.901561
 12/03  20:00:00,13.3,0.007812601,389.9009,0,15.56,15.56,15.56,15.56,0.00861918,0.00872269,0.008979806,0.008966016,388.1689985,388.168133,478.7566429,478.7460715,0.434390048,0.453089175,0.480021591,0.478197267,50,50,50,50,0.015,0.015,0.015,0.015,387.9932489,387.9925268,486.4211073,486.411349
 12/03  20:10:00,13.11666667,0.007875402,385.901,0,15.56,15.56,15.56,15.56,0.008576886,0.008680757,0.008922136,0.008908965,388.1549692,388.1540313,471.549442,471.5382995,0.436146279,0.455272912,0.481962054,0.480184076,50,50,50,50,0.015,0.015,0.015,0.015,388.1689985,388.168133,478.7566429,478.7460715
 12/03  20:20:00,12.93333333,0.00793546,386.9012,0,15.56,15.56,15.56,15.56,0.008541521,0.008646079,0.008873833,0.008861218,388.0612349,388.0604307,464.837304,464.8257711,0.437899577,0.457416887,0.483911479,0.482179939,50,50,50,50,0.015,0.015,0.015,0.015,388.1549692,388.1540313,471.549442,471.5382995
 12/03  20:30:00,12.75,0.007992823,384.9013,0,15.56,15.56,15.56,15.56,0.008511962,0.008617473,0.008833364,0.008821257,387.8675694,387.8671206,458.5488762,458.5370961,0.439683768,0.459622482,0.485879469,0.484194417,50,50,50,50,0.015,0.015,0.015,0.015,388.0612349,388.0604307,464.837304,464.8257711
 12/03  20:40:00,12.56666667,0.008047539,388.9015,0,15.56,15.56,15.56,15.56,0.008487429,0.008594102,0.00879965,0.008788011,387.8151944,387.8150297,452.8836336,452.8717464,0.44146495,0.461787729,0.487867595,0.486229044,50,50,50,50,0.015,0.015,0.015,0.015,387.8675694,387.8671206,458.5488762,458.5370961
 12/03  20:50:00,12.38333333,0.008099655,389.9016,0,15.56,15.56,15.56,15.56,0.008467296,0.008575308,0.008771811,0.008760605,387.9098897,387.9097276,447.8098417,447.7979824,0.44327756,0.46401594,0.489876486,0.48828442,50,50,50,50,0.015,0.015,0.015,0.015,387.8151944,387.8150297,452.8836336,452.8717464
 12/03  21:00:00,12.2,0.008149219,387.9018,0,15.56,15.56,15.56,15.56,0.008450999,0.008560485,0.008749072,0.008738272,387.9741915,387.9739015,443.1156759,443.1039488,0.445087248,0.466203789,0.491906508,0.490360879,50,50,50,50,0.015,0.015,0.015,0.015,387.9098897,387.9097276,447.8098417,447.7979824
 12/03  21:10:00,12.11666667,0.008102696,384.902,0,15.56,15.56,15.56,15.56,0.008438281,0.008549335,0.008730976,0.008720558,387.8592356,387.85902,438.6205401,438.6090093,0.44725577,0.468744147,0.494284784,0.492785506,50,50,50,50,0.015,0.015,0.015,0.015,387.9741915,387.9739015,443.1156759,443.1039488
 12/03  21:20:00,12.03333333,0.008056412,381.9021,0,15.56,15.56,15.56,15.56,0.008428817,0.008541506,0.008717035,0.008706981,387.5151053,387.5154082,434.2449933,434.2336926,0.449438174,0.471295254,0.496691432,0.49523842,50,50,50,50,0.015,0.015,0.015,0.015,387.8592356,387.85902,438.6205401,438.6090093
 12/03  21:30:00,11.95,0.008010367,388.9023,0,15.56,15.56,15.56,15.56,0.00842222,0.008536589,0.008706724,0.008697018,387.3934836,387.3942532,430.4121115,430.401094,0.451635059,0.473857996,0.499120851,0.497713996,50,50,50,50,0.015,0.015,0.015,0.015,387.5151053,387.5154082,434.2449933,434.2336926
 12/03  21:40:00,11.86666667,0.007964559,381.9024,0,15.56,15.56,15.56,15.56,0.008418102,0.008534178,0.00869954,0.008690169,387.1348946,387.1361534,426.7370195,426.7263249,0.453846709,0.47643273,0.501572628,0.500211799,50,50,50,50,0.015,0.015,0.015,0.015,387.3934836,387.3942532,430.4121115,430.401094
 12/03  21:50:00,11.78333333,0.007918988,386.9026,0,15.56,15.56,15.56,15.56,0.008416113,0.008533911,0.008695035,0.008685989,386.992648,386.9942711,423.4493849,423.4390511,0.4560733,0.479019717,0.504047083,0.502732134,50,50,50,50,0.015,0.015,0.015,0.015,387.1348946,387.1361534,426.7370195,426.7263249
 12/03  22:00:00,11.7,0.007873652,385.9028,0,15.56,15.56,15.56,15.56,0.008415951,0.008535477,0.008692827,0.008684096,386.9037561,386.9055649,420.4645553,420.4546145,0.45831495,0.48161917,0.506544535,0.505275306,50,50,50,50,0.015,0.015,0.015,0.015,386.992648,386.9942711,423.4493849,423.4390511
 12/03  22:10:00,11.6,0.007864984,385.9029,0,15.56,15.56,15.56,15.56,0.008349286,0.008463331,0.008608933,0.008601002,386.7930444,386.794891,416.4418061,416.4325894,0.741675924,0.764974759,0.791435549,0.790216353,50,50,50,50,0.015,0.015,0.015,0.015,386.9037561,386.9055649,420.4645553,420.4546145
 12/03  22:20:00,11.5,0.007856056,381.9031,0,15.56,15.56,15.56,15.56,0.00825499,0.008360461,0.008491727,0.008484768,386.3355935,386.3378676,411.8000751,411.7916619,0.737485979,0.760826573,0.787626715,0.786451736,50,50,50,50,0.015,0.015,0.015,0.015,386.7930444,386.794891,416.4418061,416.4325894
 12/03  22:30:00,11.4,0.007846872,391.9032,0,15.56,15.56,15.56,15.56,0.008168968,0.00826658,0.008385562,0.008379473,386.566319,386.5683728,408.2051145,408.1974993,0.733329809,0.756713239,0.783868455,0.782737205,50,50,50,50,0.015,0.015,0.015,0.015,386.3355935,386.3378676,411.8000751,411.7916619
 12/03  22:40:00,11.3,0.007837436,382.9034,0,15.56,15.56,15.56,15.56,0.008103877,0.008195671,0.008305831,0.008300425,386.4597279,386.4615293,404.8347589,404.8278867,0.729169147,0.75258887,0.780121762,0.779034192,50,50,50,50,0.015,0.015,0.015,0.015,386.566319,386.5683728,408.2051145,408.1974993
 12/03  22:50:00,11.2,0.00782775,389.9036,0,15.56,15.56,15.56,15.56,0.008058333,0.008146182,0.008250532,0.008245645,386.6526719,386.653979,402.2903299,402.2841629,0.724990528,0.748436776,0.776333617,0.775289828,50,50,50,50,0.015,0.015,0.015,0.015,386.4597279,386.4615293,404.8347589,404.8278867
 12/03  23:00:00,11.1,0.007817818,382.9037,0,15.56,15.56,15.56,15.56,0.008027045,0.008112252,0.0082129,0.008208417,386.4624799,386.4636761,399.7948619,399.7893408,0.720797226,0.744260483,0.772497604,0.771497631,50,50,50,50,0.015,0.015,0.015,0.015,386.6526719,386.653979,402.2903299,402.2841629
 12/03  23:10:00,11.2,0.007829042,389.9039,0,15.56,15.56,15.56,15.56,0.008002855,0.008086309,0.008184562,0.008180409,386.6146684,386.6155979,397.9895012,397.9845864,0.717397812,0.741025194,0.769425275,0.768469007,50,50,50,50,0.015,0.015,0.015,0.015,386.4624799,386.4636761,399.7948619,399.7893408
 12/03  23:20:00,11.3,0.007840024,381.904,0,15.56,15.56,15.56,15.56,0.007981701,0.00806403,0.008160707,0.008156833,386.334644,386.335724,396.0406401,396.0362681,0.714016577,0.737799798,0.766331288,0.765418561,50,50,50,50,0.015,0.015,0.015,0.015,386.6146684,386.6155979,397.9895012,397.9845864
 12/03  23:30:00,11.4,0.00785076,382.9042,0,15.56,15.56,15.56,15.56,0.007962054,0.008043719,0.008139373,0.008135743,385.8675255,385.869292,394.1495868,394.1456897,0.710645534,0.734575377,0.763217002,0.762347569,50,50,50,50,0.015,0.015,0.015,0.015,386.334644,386.335724,396.0406401,396.0362681
 12/03  23:40:00,11.5,0.007861245,391.9043,0,15.56,15.56,15.56,15.56,0.007943492,0.008024839,0.008119874,0.008116459,386.1581892,386.1597993,393.2231157,393.2196752,0.707281235,0.73134878,0.760082991,0.759256561,50,50,50,50,0.015,0.015,0.015,0.015,385.8675255,385.869292,394.1495868,394.1456897
 12/03  23:50:00,11.6,0.007871478,383.9045,0,15.56,15.56,15.56,15.56,0.007925861,0.008007149,0.008101864,0.008098644,386.205099,386.2062846,392.2307525,392.2277332,0.70392179,0.728118314,0.756929208,0.756145459,50,50,50,50,0.015,0.015,0.015,0.015,386.1581892,386.1597993,393.2231157,393.2196752
 12/03  24:00:00,11.7,0.007881454,391.9047,0,15.56,15.56,15.56,15.56,0.007908998,0.007990419,0.008085036,0.008081994,386.6624236,386.6626758,391.8003713,391.7977457,0.700565976,0.724882962,0.753755557,0.753014148,50,50,50,50,0.015,0.015,0.015,0.015,386.205099,386.2062846,392.2307525,392.2277332
 12/04  00:10:00,11.88333333,0.007980025,385.9048,0,15.56,15.56,15.56,15.56,0.007894533,0.007976212,0.008070846,0.008067971,386.8457232,386.8452194,391.226574,391.2242967,0.700789005,0.725242005,0.754130293,0.75343088,50,50,50,50,0.015,0.015,0.015,0.015,386.6624236,386.6626758,391.8003713,391.7977457
 12/04  00:20:00,12.06666667,0.008079701,382.905,0,15.56,15.56,15.56,15.56,0.007883099,0.007965118,0.008059806,0.00805709,386.5449126,386.5445918,390.2817486,390.2797568,0.701025015,0.725617028,0.754490712,0.753832925,50,50,50,50,0.015,0.015,0.015,0.015,386.8457232,386.8452194,391.226574,391.2242967
 12/04  00:30:00,12.25,0.008180493,384.9051,0,15.56,15.56,15.56,15.56,0.007874409,0.007956818,0.008051553,0.008048989,386.2112496,386.2116671,389.400057,389.398303,0.701265961,0.725996714,0.754833801,0.754217262,50,50,50,50,0.015,0.015,0.015,0.015,386.5449126,386.5445918,390.2817486,390.2797568
 12/04  00:40:00,12.43333333,0.008282412,382.9053,0,15.56,15.56,15.56,15.56,0.007867855,0.007950688,0.008045436,0.00804302,385.7966644,385.798026,388.5186991,388.517149,0.701508789,0.726376836,0.755161118,0.754585444,50,50,50,50,0.015,0.015,0.015,0.015,386.2112496,386.2116671,389.400057,389.398303
 12/04  00:50:00,12.61666667,0.00838547,391.9055,0,15.56,15.56,15.56,15.56,0.007862877,0.007946152,0.008040874,0.008038602,386.1308504,386.1320583,388.4528495,388.4515009,0.701752415,0.726755856,0.755475653,0.754940455,50,50,50,50,0.015,0.015,0.015,0.015,385.7966644,385.798026,388.5186991,388.517149
 12/04  01:00:00,12.8,0.008489678,386.9056,0,15.56,15.56,15.56,15.56,0.007859059,0.007942785,0.008037439,0.008035308,386.4473344,386.4477255,388.4266506,388.4254937,0.701996311,0.727133097,0.755780153,0.75528504,50,50,50,50,0.015,0.015,0.015,0.015,386.1308504,386.1320583,388.4528495,388.4515009
 12/04  01:10:00,12.88333333,0.008536786,388.9058,0,15.56,15.56,15.56,15.56,0.00785612,0.00794031,0.008034843,0.00803285,386.7760783,386.7755239,388.4625768,388.4615916,0.702256358,0.727544053,0.756088283,0.755632861,50,50,50,50,0.015,0.015,0.015,0.015,386.4473344,386.4477255,388.4266506,388.4254937
 12/04  01:20:00,12.96666667,0.008584128,382.9059,0,15.56,15.56,15.56,15.56,0.007853861,0.007938527,0.008032885,0.008031029,386.5844114,386.5837646,388.0225533,388.0217054,0.702522772,0.727966392,0.756394558,0.755978433,50,50,50,50,0.015,0.015,0.015,0.015,386.7760783,386.7755239,388.4625768,388.4615916
 12/04  01:30:00,13.05,0.008631705,387.9061,0,15.56,15.56,15.56,15.56,0.007852131,0.007937287,0.008031415,0.008029693,386.5363625,386.5359589,387.7633778,387.7626435,0.702790934,0.728391313,0.756697181,0.756319957,50,50,50,50,0.015,0.015,0.015,0.015,386.5844114,386.5837646,388.0225533,388.0217054
 12/04  01:40:00,13.13333333,0.008679517,386.9063,0,15.56,15.56,15.56,15.56,0.007850812,0.007936464,0.008030317,0.008028727,386.5710759,386.570805,387.6178693,387.6172347,0.703058902,0.728815295,0.756995765,0.756657046,50,50,50,50,0.015,0.015,0.015,0.015,386.5363625,386.5359589,387.7633778,387.7626435
 12/04  01:50:00,13.21666667,0.008727567,381.9064,0,15.56,15.56,15.56,15.56,0.007849807,0.007935961,0.0080295,0.008028041,386.2073388,386.2076515,387.1012988,387.100746,0.703325818,0.729236859,0.757290389,0.756989782,50,50,50,50,0.015,0.015,0.015,0.015,386.5710759,386.570805,387.6178693,387.6172347
 12/04  02:00:00,13.3,0.008775854,387.9066,0,15.56,15.56,15.56,15.56,0.007849043,0.0079357,0.008028895,0.008027565,386.1419662,386.1426799,386.9054218,386.9049413,0.703591251,0.729655338,0.757581246,0.757318359,50,50,50,50,0.015,0.015,0.015,0.015,386.2073388,386.2076515,387.1012988,387.100746
 12/04  02:10:00,13.3,0.008823705,383.9067,0,15.56,15.56,15.56,15.56,0.007848383,0.007935532,0.008028368,0.008027166,385.9761953,385.9772201,386.6282436,386.627827,0.703929645,0.730126896,0.757948067,0.75772251,50,50,50,50,0.015,0.015,0.015,0.015,386.1419662,386.1426799,386.9054218,386.9049413
 12/04  02:20:00,13.3,0.008871564,390.9069,0,15.56,15.56,15.56,15.56,0.007847746,0.007935369,0.008027842,0.008026766,386.3073739,386.3079442,386.86302,386.8626643,0.704259801,0.730581829,0.758307173,0.75811856,50,50,50,50,0.015,0.015,0.015,0.015,385.9761953,385.9772201,386.6282436,386.627827
 12/04  02:30:00,13.3,0.00891943,389.907,0,15.56,15.56,15.56,15.56,0.007847104,0.007935179,0.008027295,0.008026344,386.8192273,386.8186595,387.2911515,387.2908527,0.7045856,0.731027983,0.758661249,0.758509197,50,50,50,50,0.015,0.015,0.015,0.015,386.3073739,386.3079442,386.86302,386.8626643
 12/04  02:40:00,13.3,0.008967303,387.9072,0,15.56,15.56,15.56,15.56,0.007846454,0.007934962,0.008026726,0.008025898,387.142239,387.1406456,387.5426026,387.5423525,0.70490849,0.731468378,0.759011331,0.758895457,50,50,50,50,0.015,0.015,0.015,0.015,386.8192273,386.8186595,387.2911515,387.2908527
 12/04  02:50:00,13.3,0.009015183,382.9074,0,15.56,15.56,15.56,15.56,0.007845798,0.007934723,0.008026141,0.008025435,386.8858336,386.8843543,387.2270431,387.2268306,0.705228981,0.731904192,0.759357801,0.759277726,50,50,50,50,0.015,0.015,0.015,0.015,387.142239,387.1406456,387.5426026,387.5423525
 12/04  03:00:00,13.3,0.009063071,384.9075,0,15.56,15.56,15.56,15.56,0.007845139,0.007934466,0.008025543,0.008024958,386.5263529,386.5257903,386.8187384,386.8185558,0.705547258,0.732335903,0.759700805,0.759656151,50,50,50,50,0.015,0.015,0.015,0.015,386.8858336,386.8843543,387.2270431,387.2268306
 12/04  03:10:00,13.4,0.009076558,391.9077,0,15.56,15.56,15.56,15.56,0.007843946,0.007933755,0.008024346,0.00802388,386.8180178,386.8175714,387.0675678,387.067411,0.709437146,0.736599267,0.76357367,0.763564094,50,50,50,50,0.015,0.015,0.015,0.015,386.5263529,386.5257903,386.8187384,386.8185558
 12/04  03:20:00,13.5,0.009089766,391.9078,0,15.56,15.56,15.56,15.56,0.007842017,0.007932431,0.008022318,0.008021971,387.4634161,387.4618985,387.6742027,387.6740674,0.713359562,0.740894507,0.767459528,0.767484616,50,50,50,50,0.015,0.015,0.015,0.015,386.8180178,386.8175714,387.0675678,387.067411
 12/04  03:30:00,13.6,0.00910269,387.908,0,15.56,15.56,15.56,15.56,0.007839433,0.007930565,0.008019546,0.008019316,387.8128086,387.8102141,387.9901634,387.9900461,0.717293474,0.745196137,0.771351035,0.771410411,50,50,50,50,0.015,0.015,0.015,0.015,387.4634161,387.4618985,387.6742027,387.6740674
 12/04  03:40:00,13.7,0.009115327,388.9082,0,15.56,15.56,15.56,15.56,0.007836369,0.007928306,0.008016226,0.00801611,387.9961806,387.9930719,388.1457864,388.1456846,0.721233154,0.749501421,0.775250564,0.775343867,50,50,50,50,0.015,0.015,0.015,0.015,387.8128086,387.8102141,387.9901634,387.9900461
