Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/04  03:50:00,13.8,0.009127672,382.9083,0,15.56,15.56,15.56,15.56,0.007832982,0.007925787,0.008012539,0.008012537,387.616293,387.6139327,387.7443718,387.7442873,0.725176559,0.753809287,0.779161302,0.779288184,50,50,50,50,0.015,0.015,0.015,0.015,387.9961806,387.9930719,388.1457864,388.1456846
 12/04  04:00:00,13.9,0.009139722,386.9085,0,15.56,15.56,15.56,15.56,0.007829388,0.007923103,0.008008621,0.008008732,387.3171039,387.3159587,387.4279214,387.4278541,0.729122895,0.758119114,0.783085945,0.783246076,50,50,50,50,0.015,0.015,0.015,0.015,387.616293,387.6139327,387.7443718,387.7442873
 12/04  04:10:00,13.9,0.009139722,386.9086,0,15.56,15.56,15.56,15.56,0.007826135,0.007920715,0.008005095,0.008005317,387.1770805,387.1768298,387.2729404,387.2728873,0.729510702,0.758638765,0.783499685,0.783692737,50,50,50,50,0.015,0.015,0.015,0.015,387.3171039,387.3159587,387.4279214,387.4278541
 12/04  04:20:00,13.9,0.009139722,388.9088,0,15.56,15.56,15.56,15.56,0.007823459,0.00791882,0.008002234,0.008002567,387.291906,387.291796,387.3739059,387.3738611,0.729878362,0.759149272,0.783922965,0.784148654,50,50,50,50,0.015,0.015,0.015,0.015,387.1770805,387.1768298,387.2729404,387.2728873
 12/04  04:30:00,13.9,0.009139722,389.909,0,15.56,15.56,15.56,15.56,0.007821325,0.007917388,0.008000012,0.008000453,387.597096,387.5964166,387.6660429,387.6659997,0.730237206,0.75965317,0.784355915,0.78461396,50,50,50,50,0.015,0.015,0.015,0.015,387.291906,387.291796,387.3739059,387.3738611
 12/04  04:40:00,13.9,0.009139722,388.9091,0,15.56,15.56,15.56,15.56,0.007819606,0.007916309,0.007998287,0.007998836,387.8581697,387.856755,387.9155159,387.9154717,0.730591721,0.760151643,0.784796026,0.785086154,50,50,50,50,0.015,0.015,0.015,0.015,387.597096,387.5964166,387.6660429,387.6659997
 12/04  04:50:00,13.9,0.009139722,383.9093,0,15.56,15.56,15.56,15.56,0.007818182,0.007915479,0.007996924,0.007997579,387.6238085,387.6225689,387.6726191,387.672582,0.730943934,0.760645851,0.785240445,0.785562385,50,50,50,50,0.015,0.015,0.015,0.015,387.8581697,387.856755,387.9155159,387.9154717
 12/04  05:00:00,13.9,0.009139722,381.9094,0,15.56,15.56,15.56,15.56,0.007816969,0.007914824,0.007995823,0.007996584,386.9736006,386.9737879,387.0173655,387.0173492,0.731295008,0.761136818,0.785686882,0.786040367,50,50,50,50,0.015,0.015,0.015,0.015,387.6238085,387.6225689,387.6726191,387.672582
 12/04  05:10:00,13.9,0.009141237,388.9096,0,15.56,15.56,15.56,15.56,0.007809151,0.007907565,0.007988118,0.007988982,386.812287,386.8135424,386.8515761,386.8515756,0.735819039,0.765903251,0.790291496,0.790676291,50,50,50,50,0.015,0.015,0.015,0.015,386.9736006,386.9737879,387.0173655,387.0173492
 12/04  05:20:00,13.9,0.009142753,389.9098,0,15.56,15.56,15.56,15.56,0.007791928,0.007890933,0.007971008,0.007971976,387.0854716,387.0865232,387.1190221,387.1190207,0.740371352,0.770694673,0.794916202,0.795332031,50,50,50,50,0.015,0.015,0.015,0.015,386.812287,386.8135424,386.8515761,386.8515756
 12/04  05:30:00,13.9,0.00914427,385.9099,0,15.56,15.56,15.56,15.56,0.007766157,0.007865808,0.007945389,0.00794646,387.1639277,387.164448,387.1918958,387.1918894,0.744946565,0.775505716,0.799562139,0.800008745,50,50,50,50,0.015,0.015,0.015,0.015,387.0854716,387.0865232,387.1190221,387.1190207
 12/04  05:40:00,13.9,0.009145787,389.9101,0,15.56,15.56,15.56,15.56,0.007733981,0.007834347,0.007913442,0.007914615,387.3944013,387.3942208,387.4172017,387.4171872,0.74954086,0.780333567,0.80423064,0.80470777,50,50,50,50,0.015,0.015,0.015,0.015,387.1639277,387.164448,387.1918958,387.1918894
 12/04  05:50:00,13.9,0.009147305,388.9102,0,15.56,15.56,15.56,15.56,0.007697406,0.007798555,0.007877194,0.00787847,387.6367874,387.6358809,387.6549627,387.6549385,0.754150581,0.785174766,0.808921948,0.809429356,50,50,50,50,0.015,0.015,0.015,0.015,387.3944013,387.3942208,387.4172017,387.4171872
 12/04  06:00:00,13.9,0.009148823,383.9104,0,15.56,15.56,15.56,15.56,0.007657895,0.007759892,0.007838118,0.007839496,387.4220384,387.4212751,387.4375127,387.4374929,0.758772776,0.790026242,0.81363583,0.81417327,50,50,50,50,0.015,0.015,0.015,0.015,387.6367874,387.6358809,387.6549627,387.6549385
 12/04  06:10:00,13.8,0.00913676,383.9105,0,21.73419759,22.79651183,22.89809039,22.95838383,0.009387636,0.012189537,0.012446747,0.012128394,388.7003149,388.5730329,387.307256,387.3124761,3.097780476,14.06685675,23.26396177,35.55160375,36.15851839,24.52279573,24.59259332,24.63394892,0.012161091,0.01210153,0.012228436,0.011872246,388.4585858,388.3442682,387.3337062,387.3382641
 12/04  06:20:00,13.7,0.009124401,381.9107,0,21.11946881,21.19571815,21.36464804,21.53267653,0.009449719,0.011210146,0.011353757,0.011097899,389.623423,389.5404657,387.0934987,387.0976827,1.562707663,0.780317937,0,0,50,31.35726005,21.93337604,22.04003367,0.015,0.012815474,0.011782276,0.011504022,389.0721755,388.9723199,387.2157128,387.2202782
 12/04  06:30:00,13.6,0.00911175,388.9109,0,21.11026123,21.11083543,21.1114292,21.11087988,0.009589735,0.01119909,0.01137028,0.011170733,390.7105121,390.5840581,387.1992236,387.2052389,1.713234867,3.160064142,3.999687682,4.904163243,50,50,50,50,0.015,0.015,0.015,0.015,389.863503,389.7755203,387.1363538,387.1419799
 12/04  06:40:00,13.5,0.009098811,383.911,0,21.11000148,21.11000043,21.11000055,21.11000035,0.009850343,0.011220612,0.011437726,0.011398388,392.3673232,392.2448397,387.1502378,387.1592447,1.355682092,0.857752364,1.006987104,1.519835594,50,50,50,50,0.015,0.015,0.015,0.015,391.3174412,391.1575413,387.2192383,387.2242008
 12/04  06:50:00,13.4,0.009085588,390.9112,0,21.1100001,21.11000001,21.11000001,21.11,0.010143027,0.011227571,0.011408394,0.011393712,394.4890584,394.3808055,387.2690347,387.2810738,1.391088275,1.387698657,1.278551572,1.008163057,50,50,50,50,0.015,0.015,0.015,0.015,392.3673232,392.2448397,387.1502378,387.1592447
 12/04  07:00:00,13.3,0.009072086,387.9113,0,21.11000001,21.11,21.11,21.11,0.010392785,0.011225659,0.011356513,0.011332009,396.5598817,396.4585583,387.3699952,387.3827229,1.377654387,1.410972304,1.43811221,1.437764878,50,50,50,50,0.015,0.015,0.015,0.015,394.4890584,394.3808055,387.2690347,387.2810738
 12/04  07:10:00,13.4,0.009084082,382.9115,0,21.11,21.11,21.11,21.11,0.010580464,0.011220788,0.011310446,0.011279762,399.5356216,399.4331959,387.2155438,387.2276324,1.359936173,1.393020721,1.426001428,1.425756755,50,50,50,50,0.015,0.015,0.015,0.015,396.5598817,396.4585583,387.3699952,387.3827229
 12/04  07:20:00,13.5,0.009095794,387.9117,0,21.11,21.11,21.11,21.11,0.010713107,0.011213279,0.011273455,0.011244873,403.1110138,403.0030335,387.1440142,387.1551181,1.350643521,1.384650627,1.41442428,1.414320269,50,50,50,50,0.015,0.015,0.015,0.015,399.5356216,399.4331959,387.2155438,387.2276324
 12/04  07:30:00,13.6,0.009107218,384.9118,0,21.11,21.11,21.11,21.11,0.010805047,0.011202921,0.01124182,0.011219082,406.5937413,406.4792752,387.0327596,387.0429442,1.342457872,1.377174883,1.403645766,1.403641115,50,50,50,50,0.015,0.015,0.015,0.015,403.1110138,403.0030335,387.1440142,387.1551181
 12/04  07:40:00,13.7,0.009118349,388.912,0,21.11,21.11,21.11,21.11,0.010868499,0.011189809,0.011212292,0.011195411,409.953203,409.8332121,387.0633819,387.0727719,1.334877722,1.369304528,1.393113829,1.393184581,50,50,50,50,0.015,0.015,0.015,0.015,406.5937413,406.4792752,387.0327596,387.0429442
 12/04  07:50:00,13.8,0.009129185,384.9121,0,21.11,21.11,21.11,21.11,0.010911772,0.011174567,0.0111835,0.011171142,412.9416639,412.8178723,387.0052304,387.0139227,1.327915882,1.362248863,1.383198812,1.383333924,50,50,50,50,0.015,0.015,0.015,0.015,409.953203,409.8332121,387.0633819,387.0727719
 12/04  08:00:00,13.9,0.009139722,389.9123,0,21.11,21.11,21.11,21.11,0.010940237,0.011157878,0.011155181,0.011146031,415.8309911,415.7047554,387.0935699,387.1016231,1.321448989,1.355573107,1.37372995,1.373923623,50,50,50,50,0.015,0.015,0.015,0.015,412.9416639,412.8178723,387.0052304,387.0139227
 12/04  08:10:00,13.98333333,0.009139915,383.9125,0,21.11,21.11,21.11,21.11,0.010980517,0.011163817,0.01112715,0.011120293,428.751829,428.6022184,387.0143586,387.0218223,1.265356559,1.299373896,1.369973856,1.370221468,50,50,50,50,0.015,0.015,0.015,0.015,415.8309911,415.7047554,387.0935699,387.1016231
 12/04  08:20:00,14.06666667,0.009139805,384.9126,0.181818,21.11,21.11,21.11,21.11,0.011022018,0.011178993,0.011104823,0.011099671,446.7731421,446.5786402,389.2468741,389.2537508,1.264381139,1.298175276,1.353855595,1.354151734,50,50,50,50,0.015,0.015,0.015,0.015,428.751829,428.6022184,387.0143586,387.0218223
 12/04  08:30:00,14.15,0.009139387,390.9128,0.272727,21.11,21.11,21.11,21.11,0.011054174,0.0111907,0.011087465,0.011083631,465.5168591,465.2695569,394.1472606,394.153507,1.263762516,1.297303088,1.344251352,1.344590303,50,50,50,50,0.015,0.015,0.015,0.015,446.7731421,446.5786402,389.2468741,389.2537508
 12/04  08:40:00,14.23333333,0.009138661,382.9129,0.272727,21.11,21.11,21.11,21.11,0.011073947,0.01119441,0.011070484,0.011067686,482.6803231,482.3852348,399.6044808,399.6100775,1.263307068,1.296414622,1.341116298,1.341491784,50,50,50,50,0.015,0.015,0.015,0.015,465.5168591,465.2695569,394.1472606,394.153507
 12/04  08:50:00,14.31666667,0.009137621,384.9131,0.454545,21.11,21.11,21.11,21.11,0.0110829,0.011190648,0.011056864,0.011054884,498.1789704,497.8462263,407.1871417,407.1920485,1.263010632,1.29557517,1.325526081,1.325931339,50,50,50,50,0.015,0.015,0.015,0.015,482.6803231,482.3852348,399.6044808,399.6100775
 12/04  09:00:00,14.4,0.009136266,391.9133,0.545455,21.11,21.11,21.11,21.11,0.01108367,0.011181103,0.011045776,0.011044438,512.6234364,512.2630145,417.0366187,417.0407744,1.262425227,1.293562158,1.315842955,1.316271036,50,50,50,50,0.015,0.015,0.015,0.015,498.1789704,497.8462263,407.1871417,407.1920485
 12/04  09:10:00,14.6,0.009203231,384.9134,0.727273,21.11,21.11,21.11,21.11,0.011196555,0.011288751,0.011154685,0.011153811,529.2561626,528.8620574,430.7128627,430.7162154,0.981811681,1.011122452,1.019130368,1.01957322,50,50,50,50,0.015,0.015,0.015,0.015,512.6234364,512.2630145,417.0366187,417.0407744
 12/04  09:20:00,14.8,0.00927021,384.9136,0.545455,21.11,21.11,21.11,21.11,0.011364733,0.011454005,0.011315151,0.011314624,546.9778448,546.5457885,443.4404711,443.4430386,0.968508748,0.995835577,1.015995732,1.016446619,50,50,50,50,0.015,0.015,0.015,0.015,529.2561626,528.8620574,430.7128627,430.7162154
 12/04  09:30:00,15,0.009337192,383.9137,0.727273,21.11,21.11,21.11,21.11,0.011530708,0.011617137,0.011475514,0.01147526,564.5637043,564.095602,457.1862196,457.1880069,0.955177713,0.980411469,0.987696864,0.988147563,50,50,50,50,0.015,0.015,0.015,0.015,546.9778448,546.5457885,443.4404711,443.4430386
 12/04  09:40:00,15.2,0.009404169,386.9139,0.545455,21.11,21.11,21.11,21.11,0.011670657,0.011753561,0.011605231,0.011605196,581.5773918,581.0790193,468.9501196,468.9512077,0.941989066,0.965164348,0.984894647,0.985336534,50,50,50,50,0.015,0.015,0.015,0.015,564.5637043,564.095602,457.1862196,457.1880069
 12/04  09:50:00,15.4,0.009471129,388.9141,0.454545,21.11,21.11,21.11,21.11,0.01178268,0.011861418,0.011700957,0.011701098,597.9586801,597.4369197,477.9326648,477.9332046,0.928918659,0.949978878,0.976093273,0.97651719,50,50,50,50,0.015,0.015,0.015,0.015,581.5773918,581.0790193,468.9501196,468.9512077
 12/04  10:00:00,15.6,0.009538062,384.9142,0.363636,21.11,21.11,21.11,21.11,0.011872138,0.011946314,0.011768866,0.011769144,613.623266,613.0848265,484.0919271,484.0920927,0.915936764,0.934837721,0.967500397,0.967896668,50,50,50,50,0.015,0.015,0.015,0.015,597.9586801,597.4369197,477.9326648,477.9332046
 12/04  10:10:00,15.78333333,0.009597741,384.9144,0.363636,21.11,21.11,21.11,21.11,0.011944385,0.012013762,0.011818635,0.011819013,628.6392849,628.0904302,488.9387354,488.9386565,0.90282047,0.919322698,0.952603323,0.952961808,50,50,50,50,0.015,0.015,0.015,0.015,613.623266,613.0848265,484.0919271,484.0920927
 12/04  10:20:00,15.96666667,0.009657306,385.9145,0.363636,21.11,21.11,21.11,21.11,0.012003017,0.012067308,0.011856349,0.011856795,643.098662,642.5457651,493.411614,493.4113649,0.888965684,0.902274066,0.937065604,0.93737573,50,50,50,50,0.015,0.015,0.015,0.015,628.6392849,628.0904302,488.9387354,488.9386565
 12/04  10:30:00,16.15,0.009716747,381.9147,0.363636,21.11,21.11,21.11,21.11,0.012050508,0.012109533,0.011885107,0.01188559,656.9426549,656.391294,497.7013656,497.7009915,0.875514714,0.886302817,0.921993818,0.922244726,50,50,50,50,0.015,0.015,0.015,0.015,643.098662,642.5457651,493.411614,493.4113649
 12/04  10:40:00,16.33333333,0.009776054,384.9149,0.272727,21.11,21.11,21.11,21.11,0.012088657,0.012142366,0.011903302,0.011903791,670.2940319,669.7488058,500.6712388,500.6707915,0.862060074,0.870480546,0.913294866,0.913475514,50,50,50,50,0.015,0.015,0.015,0.015,656.9426549,656.391294,497.7013656,497.7009915
 12/04  10:50:00,16.51666667,0.009835216,384.915,0.272727,21.11,21.11,21.11,21.11,0.012118884,0.012167304,0.011913557,0.011914025,683.1777559,682.6424986,502.8392356,502.8387606,0.848559603,0.854689843,0.898354328,0.898453666,50,50,50,50,0.015,0.015,0.015,0.015,670.2940319,669.7488058,500.6712388,500.6707915
 12/04  11:00:00,16.7,0.009894222,391.9152,0.363636,21.11,21.11,21.11,21.11,0.012142366,0.012185555,0.011921518,0.011921936,695.7569826,695.2349421,506.1295009,506.1290291,0.834995973,0.838904778,0.877061251,0.877068432,50,50,50,50,0.015,0.015,0.015,0.015,683.1777559,682.6424986,502.8392356,502.8387606
 12/04  11:10:00,16.7,0.009895865,388.9153,0.363636,21.11,21.11,21.11,21.11,0.012158476,0.01219649,0.011925524,0.011925864,707.8901619,707.3842131,510.0718819,510.0714502,0.825245258,0.826954632,0.866119807,0.866024412,50,50,50,50,0.015,0.015,0.015,0.015,695.7569826,695.2349421,506.1295009,506.1290291
 12/04  11:20:00,16.7,0.009897508,388.9155,0.363636,21.11,21.11,21.11,21.11,0.012167309,0.012200324,0.011924072,0.011924307,719.5438983,719.0560136,514.1220342,514.121689,0.815913924,0.816208573,0.85567249,0.855464673,50,50,50,50,0.015,0.015,0.015,0.015,707.8901619,707.3842131,510.0718819,510.0714502
 12/04  11:30:00,16.7,0.009899152,386.9156,0.363636,21.11,21.11,21.11,21.11,0.01216957,0.012197843,0.011916987,0.011917089,730.6873477,730.2188093,517.9917726,517.9915617,0.806515764,0.805516042,0.845266714,0.8449373,50,50,50,50,0.015,0.015,0.015,0.015,719.5438983,719.0560136,514.1220342,514.121689
 12/04  11:40:00,16.7,0.009900796,385.9158,0.363636,21.11,21.11,21.11,21.11,0.012166175,0.012189907,0.011904827,0.011904768,741.3415728,740.893502,521.6296935,521.6296611,0.797234474,0.794650664,0.834779157,0.834319741,50,50,50,50,0.015,0.015,0.015,0.015,730.6873477,730.2188093,517.9917726,517.9915617
 12/04  11:50:00,16.7,0.009902441,390.916,0.363636,21.11,21.11,21.11,21.11,0.012157898,0.012177081,0.011888242,0.011887994,751.6712411,751.2452212,525.1949536,525.1951443,0.787604578,0.782679461,0.823902569,0.823305668,50,50,50,50,0.015,0.015,0.015,0.015,741.3415728,740.893502,521.6296935,521.6296611
 12/04  12:00:00,16.7,0.009904087,389.9161,0.272727,21.11,21.11,21.11,21.11,0.012145492,0.012159967,0.011864688,0.011864223,761.6401356,761.2379914,527.3938685,527.3942647,0.778535018,0.771126378,0.819575421,0.818834585,50,50,50,50,0.015,0.015,0.015,0.015,751.6712411,751.2452212,525.1949536,525.1951443
 12/04  12:10:00,16.78333333,0.009959157,383.9163,0.272727,21.11,21.11,21.11,21.11,0.0121132,0.012122689,0.011836853,0.011836143,764.5554926,764.1746174,528.6180429,528.6185885,0.801822227,0.791752509,0.80803304,0.807142928,50,50,50,50,0.015,0.015,0.015,0.015,761.6401356,761.2379914,527.3938685,527.3942647
 12/04  12:20:00,16.86666667,0.010014504,386.9164,0,21.11,21.11,21.11,21.11,0.012070282,0.012074414,0.011797543,0.011796561,763.384592,763.0198239,525.7584584,525.7588549,0.792960663,0.779870241,0.815587431,0.814543817,50,50,50,50,0.015,0.015,0.015,0.015,764.5554926,764.1746174,528.6180429,528.6185885
 12/04  12:30:00,16.95,0.010070129,382.9166,0,21.11,21.11,21.11,21.11,0.012025658,0.012024006,0.011752501,0.01175122,760.9319377,760.5787883,520.632821,520.6326995,0.784540388,0.768307583,0.804599332,0.803399146,50,50,50,50,0.015,0.015,0.015,0.015,763.384592,763.0198239,525.7584584,525.7588549
 12/04  12:40:00,17.03333333,0.010126032,385.9168,0.272727,21.11,21.11,21.11,21.11,0.011983327,0.011975504,0.011716247,0.011714637,758.5379282,758.1940489,518.8259207,518.8253685,0.77730175,0.758178839,0.775444932,0.774086425,50,50,50,50,0.015,0.015,0.015,0.015,760.9319377,760.5787883,520.632821,520.6326995
 12/04  12:50:00,17.11666667,0.010182215,386.9169,0.363636,21.11,21.11,21.11,21.11,0.011944071,0.01192975,0.011689409,0.011687444,756.4738292,756.1385022,520.6881232,520.6876114,0.770796204,0.748877327,0.759245686,0.757728738,50,50,50,50,0.015,0.015,0.015,0.015,758.5379282,758.1940489,518.8259207,518.8253685
 12/04  13:00:00,17.2,0.01023868,390.9171,0.363636,21.11,21.11,21.11,21.11,0.01190748,0.011886385,0.011666115,0.01166377,754.7345614,754.4078093,524.2082553,524.2082496,0.764626584,0.739998625,0.749681841,0.748008111,50,50,50,50,0.015,0.015,0.015,0.015,756.4738292,756.1385022,520.6881232,520.6876114
 12/04  13:10:00,17.3,0.010306468,385.9172,0.363636,21.11,21.11,21.11,21.11,0.011890898,0.011862856,0.011643933,0.011641189,759.6041469,759.297459,527.8955345,527.8962776,0.728692546,0.701847026,0.743259426,0.741432575,50,50,50,50,0.015,0.015,0.015,0.015,754.7345614,754.4078093,524.2082553,524.2082496
 12/04  13:20:00,17.4,0.01037466,383.9174,0.363636,21.11,21.11,21.11,21.11,0.01188655,0.011851545,0.011622389,0.011619231,768.1703166,767.8978517,531.2727711,531.2743092,0.725492268,0.696590973,0.737182274,0.735208205,50,50,50,50,0.015,0.015,0.015,0.015,759.6041469,759.297459,527.8955345,527.8962776
 12/04  13:30:00,17.5,0.010443259,384.9176,0.454545,21.11,21.11,21.11,21.11,0.011886076,0.011844211,0.011604709,0.011601125,777.6329359,777.4033492,535.6537849,535.6562597,0.722503323,0.691739583,0.725103359,0.722990285,50,50,50,50,0.015,0.015,0.015,0.015,768.1703166,767.8978517,531.2727711,531.2743092
 12/04  13:40:00,17.6,0.010512267,384.9177,0.545455,21.11,21.11,21.11,21.11,0.011885571,0.011837027,0.011592614,0.011588595,786.784276,786.5998079,541.852956,541.8567313,0.719554738,0.687146382,0.71319442,0.710952948,50,50,50,50,0.015,0.015,0.015,0.015,777.6329359,777.4033492,535.6537849,535.6562597
 12/04  13:50:00,17.7,0.010581686,381.9179,0.454545,21.11,21.11,21.11,21.11,0.011884192,0.011829288,0.01158011,0.011575656,795.3212649,795.1801377,547.4785284,547.4837277,0.716918212,0.683485752,0.714518213,0.712161298,50,50,50,50,0.015,0.015,0.015,0.015,786.784276,786.5998079,541.852956,541.8567313
 12/04  14:00:00,17.8,0.010651518,390.918,0.454545,21.11,21.11,21.11,21.11,0.011882141,0.011821214,0.011566513,0.01156163,803.5562231,803.456069,552.5344176,552.5409675,0.714232815,0.679651575,0.709744908,0.70728734,50,50,50,50,0.015,0.015,0.015,0.015,795.3212649,795.1801377,547.4785284,547.4837277
 12/04  14:10:00,17.98333333,0.01071386,384.9182,0.363636,21.11,21.11,21.11,21.11,0.011878408,0.011811728,0.011548203,0.011542902,811.3898098,811.3284431,555.8269552,555.8344976,0.710827368,0.675012997,0.711092945,0.708551311,50,50,50,50,0.015,0.015,0.015,0.015,803.5562231,803.456069,552.5344176,552.5409675
 12/04  14:20:00,18.16666667,0.010776,387.9184,0.363636,21.11,21.11,21.11,21.11,0.01187247,0.0118003,0.01152664,0.011520935,818.924765,818.9002753,558.164496,558.1726617,0.707366031,0.670608029,0.706479814,0.703872002,50,50,50,50,0.015,0.015,0.015,0.015,811.3898098,811.3284431,555.8269552,555.8344976
 12/04  14:30:00,18.35,0.010837925,382.9185,0.454545,21.11,21.11,21.11,21.11,0.011864354,0.01178697,0.011506638,0.011500546,826.0625434,826.0728536,561.337557,561.3463314,0.703950712,0.666412825,0.695796408,0.693141443,50,50,50,50,0.015,0.015,0.015,0.015,818.924765,818.9002753,558.164496,558.1726617
 12/04  14:40:00,18.53333333,0.010899624,388.9187,0.363636,21.11,21.11,21.11,21.11,0.011854362,0.011772113,0.011484671,0.011478216,832.9875728,833.0307093,563.9601972,563.9695302,0.700759937,0.662849906,0.698209402,0.695527218,50,50,50,50,0.015,0.015,0.015,0.015,826.0625434,826.0728536,561.337557,561.3463314
 12/04  14:50:00,18.71666667,0.010961084,386.9188,0.363636,21.11,21.11,21.11,21.11,0.011842832,0.011756111,0.01146111,0.011454322,839.6475093,839.7214355,566.0086398,566.0183942,0.697721405,0.659601654,0.694658073,0.69196887,50,50,50,50,0.015,0.015,0.015,0.015,832.9875728,833.0307093,563.9601972,563.9695302
 12/04  15:00:00,18.9,0.011022291,383.919,0.272727,21.11,21.11,21.11,21.11,0.011829981,0.011739271,0.011433914,0.011426828,845.9631357,846.0653863,566.4226452,566.4324512,0.694488442,0.65665725,0.697729923,0.695054213,50,50,50,50,0.015,0.015,0.015,0.015,839.6475093,839.7214355,566.0086398,566.0183942
 12/04  15:10:00,18.98333333,0.011011219,385.9192,0.363636,21.11,21.11,21.11,21.11,0.011815509,0.011721431,0.011407746,0.011400399,852.0135424,852.1414204,567.2691023,567.2788383,0.692852957,0.655861014,0.689922112,0.687280441,50,50,50,50,0.015,0.015,0.015,0.015,845.9631357,846.0653863,566.4226452,566.4324512
 12/04  15:20:00,19.06666667,0.01099969,387.9193,0.181818,21.11,21.11,21.11,21.11,0.01179939,0.011702685,0.011376714,0.011369154,857.8648518,858.0156649,566.1316657,566.1409835,0.691486137,0.655761124,0.701489759,0.698903042,50,50,50,50,0.015,0.015,0.015,0.015,852.0135424,852.1414204,567.2691023,567.2788383
 12/04  15:30:00,19.15,0.010987697,391.9195,0.545455,21.11,21.11,21.11,21.11,0.011781821,0.011683259,0.011354972,0.011347235,863.5931556,863.7644447,568.9444198,568.9538028,0.690253588,0.655944591,0.675357953,0.672846278,50,50,50,50,0.015,0.015,0.015,0.015,857.8648518,858.0156649,566.1316657,566.1409835
 12/04  15:40:00,19.23333333,0.010975239,388.9196,0.727273,21.11,21.11,21.11,21.11,0.011763093,0.011663525,0.011345329,0.011337456,869.0742698,869.2633178,576.8522419,576.8628332,0.689268444,0.656968568,0.662143547,0.659727748,50,50,50,50,0.015,0.015,0.015,0.015,863.5931556,863.7644447,568.9444198,568.9538028
 12/04  15:50:00,19.31666667,0.010962312,388.9198,0.454545,21.11,21.11,21.11,21.11,0.011743513,0.011643909,0.011331425,0.01132348,874.2959041,874.4996712,583.1040139,583.1160712,0.688593951,0.658896051,0.681139204,0.678840312,50,50,50,50,0.015,0.015,0.015,0.015,869.0742698,869.2633178,576.8522419,576.8628332
 12/04  16:00:00,19.4,0.01094891,382.92,0.454545,21.11,21.11,21.11,21.11,0.011723324,0.011624729,0.011312518,0.011304567,879.1395237,879.3546676,587.2244509,587.2375419,0.68807563,0.661302585,0.68175217,0.679590196,50,50,50,50,0.015,0.015,0.015,0.015,874.2959041,874.4996712,583.1040139,583.1160712
 12/04  16:10:00,19.4,0.01094891,382.9201,0.363636,21.11,21.11,21.11,21.11,0.011704526,0.011607956,0.011290245,0.011282356,883.6847974,883.9081441,588.991334,589.0047811,0.687410824,0.663615803,0.688852369,0.686847256,50,50,50,50,0.015,0.015,0.015,0.015,879.1395237,879.3546676,587.2244509,587.2375419
 12/04  16:20:00,19.4,0.01094891,390.9203,0.545455,21.11,21.11,21.11,21.11,0.011688248,0.011595076,0.011275132,0.011267366,888.1898154,888.4182516,592.4083247,592.4219671,0.687230304,0.668378523,0.67828024,0.676451149,50,50,50,50,0.015,0.015,0.015,0.015,883.6847974,883.9081441,588.991334,589.0047811
 12/04  16:30:00,19.4,0.01094891,384.9204,0.363636,21.11,21.11,21.11,21.11,0.011674451,0.011585576,0.011260418,0.011252844,892.4726514,892.7037907,594.4384098,594.45207,0.686256859,0.669655332,0.691512355,0.689878187,50,50,50,50,0.015,0.015,0.015,0.015,888.1898154,888.4182516,592.4083247,592.4219671
 12/04  16:40:00,19.4,0.01094891,387.9206,0.272727,21.11,21.11,21.11,21.11,0.011662651,0.011578561,0.011243257,0.011235946,896.594079,896.8261074,594.1158148,594.1291624,0.684934886,0.670538058,0.698507014,0.697084916,50,50,50,50,0.015,0.015,0.015,0.015,892.4726514,892.7037907,594.4384098,594.45207
 12/04  16:50:00,19.4,0.01094891,391.9208,0.363636,21.11,21.11,21.11,21.11,0.011652382,0.011573353,0.011229156,0.011222174,900.6476867,900.8791875,594.0005253,594.0134191,0.683509537,0.671221197,0.692870215,0.691675216,50,50,50,50,0.015,0.015,0.015,0.015,896.594079,896.8261074,594.1158148,594.1291624
 12/04  17:00:00,19.4,0.01094891,383.9209,0.454545,21.11,21.11,21.11,21.11,0.011643332,0.011569542,0.011221617,0.011215023,904.4030251,904.6326714,595.4926701,595.5051953,0.682127426,0.67183984,0.687213408,0.686257804,50,50,50,50,0.015,0.015,0.015,0.015,900.6476867,900.8791875,594.0005253,594.0134191
 12/04  17:10:00,19.31666667,0.010962312,385.9211,0.545455,21.11,21.11,21.11,21.11,0.011611419,0.0115432,0.011220541,0.011214393,898.4573365,898.678674,599.1852673,599.1975824,0.727480208,0.719134816,0.680543569,0.679835859,50,50,50,50,0.015,0.015,0.015,0.015,904.4030251,904.6326714,595.4926701,595.5051953
 12/04  17:20:00,19.23333333,0.010975239,385.9212,0.454545,21.11,21.11,21.11,21.11,0.011567389,0.011504905,0.011218976,0.011213332,886.9569318,887.1647406,602.5508989,602.5630138,0.72584473,0.719326461,0.686606852,0.686151164,50,50,50,50,0.015,0.015,0.015,0.015,898.4573365,898.678674,599.1852673,599.1975824
 12/04  17:30:00,19.15,0.010987697,387.9214,0,21.11,21.11,21.11,21.11,0.011522515,0.011465783,0.011201213,0.011196137,874.1166591,874.3100169,598.9694401,598.9811828,0.724225897,0.719457779,0.718286911,0.71808301,50,50,50,50,0.015,0.015,0.015,0.015,886.9569318,887.1647406,602.5508989,602.5630138
 12/04  17:40:00,19.06666667,0.01099969,382.9216,0,21.11,21.11,21.11,21.11,0.011481712,0.011430686,0.011175011,0.011170553,861.5984859,861.7794337,591.2979435,591.3092816,0.722664345,0.719578812,0.718676341,0.7187193,50,50,50,50,0.015,0.015,0.015,0.015,874.1166591,874.3100169,598.9694401,598.9811828
 12/04  17:50:00,18.98333333,0.011011219,388.9217,0,21.11,21.11,21.11,21.11,0.011445704,0.011400323,0.011148217,0.011144412,849.9197611,850.0912373,582.6946795,582.7057627,0.721179038,0.719714861,0.719099214,0.719381048,50,50,50,50,0.015,0.015,0.015,0.015,861.5984859,861.7794337,591.2979435,591.3092816
 12/04  18:00:00,18.9,0.011022291,385.9219,0,21.11,21.11,21.11,21.11,0.011413764,0.011373968,0.011124221,0.011121095,838.8789504,839.0436596,574.359536,574.3705786,0.719783098,0.719884303,0.719585248,0.720095279,50,50,50,50,0.015,0.015,0.015,0.015,849.9197611,850.0912373,582.6946795,582.7057627
 12/04  18:10:00,18.9,0.011091543,386.922,0,21.11,21.11,21.11,21.11,0.011378099,0.01134379,0.011103425,0.011100993,825.4332666,825.5934515,566.5556699,566.5668614,0.731694272,0.733016162,0.718645313,0.719370714,50,50,50,50,0.015,0.015,0.015,0.015,838.8789504,839.0436596,574.359536,574.3705786
 12/04  18:20:00,18.9,0.011160811,390.9222,0,21.11,21.11,21.11,21.11,0.011341465,0.011312488,0.011085282,0.011083555,810.8584091,811.0161588,559.2929842,559.3044623,0.729143923,0.731641618,0.71777042,0.718697225,50,50,50,50,0.015,0.015,0.015,0.015,825.4332666,825.5934515,566.5556699,566.5668614
 12/04  18:30:00,18.9,0.011230093,385.9224,0,21.11,21.11,21.11,21.11,0.011306879,0.011283055,0.011069234,0.011068213,796.2411015,796.3983318,552.3126888,552.3245603,0.726656303,0.730281951,0.716966313,0.718079652,50,50,50,50,0.015,0.015,0.015,0.015,810.8584091,811.0161588,559.2929842,559.3044623
 12/04  18:40:00,18.9,0.011299391,387.9225,0,21.11,21.11,21.11,21.11,0.011275523,0.011256677,0.011054909,0.01105459,782.1710504,782.329339,545.6150419,545.6273881,0.724246206,0.728953244,0.716232361,0.717516915,50,50,50,50,0.015,0.015,0.015,0.015,796.2411015,796.3983318,552.3126888,552.3245603
 12/04  18:50:00,18.9,0.011368704,381.9227,0,21.11,21.11,21.11,21.11,0.01124737,0.011233338,0.01104208,0.011042452,768.6163993,768.7770245,539.0528194,539.0657114,0.721918914,0.727663301,0.715565262,0.717005615,50,50,50,50,0.015,0.015,0.015,0.015,782.1710504,782.329339,545.6150419,545.6273881
 12/04  19:00:00,18.9,0.011438032,383.9228,0,21.11,21.11,21.11,21.11,0.011221991,0.011212621,0.011030584,0.011031631,755.6314993,755.7954627,532.7203992,532.7338859,0.719676546,0.726416841,0.714960995,0.716541889,50,50,50,50,0.015,0.015,0.015,0.015,768.6163993,768.7770245,539.0528194,539.0657114
 12/04  19:10:00,18.9,0.011436121,383.923,0,19.64504818,20.7620643,20.89132847,20.96262865,0.010859156,0.010848808,0.010668645,0.010669526,742.0508546,742.1645684,526.7865684,526.798353,0,0,0,0,20.13991253,20.88628218,20.96982156,21.01568865,0.010989505,0.010979535,0.010798576,0.010799513,747.1059345,747.2419007,529.0071809,529.0196853
 12/04  19:20:00,18.9,0.011434211,388.9232,0,18.59189435,20.45408599,20.69377813,20.82788165,0.010533921,0.010522204,0.010344439,0.010345162,728.9966697,729.0253945,521.1248247,521.1339533,0,0,0,0,18.86073816,20.53751341,20.74760696,20.86471771,0.010622374,0.010611078,0.010432675,0.010433446,732.538535,732.5923989,522.6625782,522.6725039
 12/04  19:30:00,18.9,0.011432302,381.9233,0,17.79650557,20.16884558,20.50712579,20.69914363,0.010230818,0.010217285,0.010041598,0.010042115,716.6037737,716.5282663,515.5588447,515.5643512,0,0,0,0,18.08360609,20.27517502,20.57704513,20.7475006,0.010344232,0.01033141,0.010154951,0.010155549,721.2368191,721.2017742,517.6377746,517.6447091
 12/04  19:40:00,18.9,0.011430393,388.9235,0,17.13810412,19.90383886,20.33032768,20.57589712,0.009947423,0.009931864,0.009758053,0.009758331,705.3516727,705.1661981,510.6828216,510.6843468,0,0,0,0,17.42628643,20.02516218,20.41159471,20.63267723,0.010077595,0.010062987,0.00988832,0.009888711,710.5275508,710.3935367,512.930823,512.9342409
 12/04  19:50:00,18.9,0.011428485,388.9236,0,16.63746556,19.6613798,20.16549678,20.45981308,0.009686678,0.009669089,0.009496943,0.009496964,694.96834,694.6735487,506.1550596,506.1522538,0,0,0,0,16.92380254,19.80391739,20.26266485,20.52835227,0.009840368,0.009823983,0.009650859,0.009651034,701.0868414,700.8568225,508.8224333,508.8222198
 12/04  20:00:00,18.9,0.011426578,386.9238,0,15.77030959,19.12422135,19.79072248,20.19204667,0.009099211,0.009076904,0.008908376,0.008907731,671.5134908,670.963756,495.8781384,495.8639584,0,0,0,0,16.12716496,19.35910047,19.95565049,20.31030095,0.009357097,0.00933686,0.009166757,0.009166413,681.8176206,681.3799932,500.3988424,500.3898204
 12/04  20:10:00,18.9,0.011426578,390.924,0,15.66909252,18.97190043,19.67925845,20.11035254,0.008942744,0.008907413,0.008739844,0.008738958,664.9885949,664.3488223,493.0805543,493.0624524,0.056546299,0,0,0,32.8851548,19.11429415,19.78263219,20.18581277,0.012049605,0.009065871,0.008897392,0.008896721,671.1226051,670.5687733,495.7261663,495.7116165
 12/04  20:20:00,18.9,0.011426578,381.9241,0,15.56000227,18.71641159,19.48792627,19.96840164,0.008689958,0.008620551,0.008454571,0.00845325,653.5519087,652.7721674,487.9382522,487.9124222,0.062079059,0,0,0,50,18.8394339,19.583975,20.04112621,0.015,0.008759987,0.008593281,0.008592203,659.2454704,658.523854,490.5869143,490.5656302
 12/04  20:30:00,18.9,0.011426578,383.9243,0,15.56,18.5381294,19.35542186,19.87056073,0.008542649,0.008421749,0.008256894,0.008255287,645.6372385,644.7542909,484.3706467,484.3397366,0.158329169,0,0,0,50,18.6825848,19.46313831,19.95025102,0.015,0.008583277,0.008417512,0.00841614,652.0604327,651.2662429,487.2659778,487.2392354
 12/04  20:40:00,18.9,0.011426578,386.9244,0,15.56,18.23898989,19.12768743,19.70023312,0.008299642,0.008085041,0.007922062,0.007919947,632.4599201,631.3898958,478.519147,478.4795347,0.16338778,0,0,0,50,18.4275008,19.27249339,19.80902107,0.015,0.008297494,0.008133335,0.008131545,640.7055202,639.7482634,482.1475899,482.1134247
 12/04  20:50:00,18.9,0.011426578,383.9246,0,15.56,18.0891731,19.01083814,19.61185788,0.008181869,0.007916922,0.007754859,0.007752474,625.8037841,624.6806748,475.5351619,475.4907948,0.182728994,0,0,0,50,18.2158424,19.10953079,19.68648664,0.015,0.008059429,0.007896587,0.007894429,631.4324212,630.3644662,478.0580287,478.0176527
 12/04  21:00:00,18.9,0.011426578,383.9248,0,15.56,17.83206416,18.80774367,19.45650023,0.007986479,0.007629127,0.007468626,0.007465769,614.461072,613.2273287,470.4363043,470.3836398,0.193177325,0,0,0,50,17.9856513,18.93030215,19.55097559,0.015,0.007800027,0.007638606,0.007636036,621.2026461,620.0223129,473.4734133,473.4258189
 12/04  21:10:00,18.8,0.011491752,390.9249,0,15.56,17.68890643,18.69306097,19.36846725,0.007882966,0.007469452,0.007309818,0.0073067,608.5015912,607.2311686,467.9492645,467.8927445,0.203391156,0,0,0,50,17.80810897,18.78862629,19.44189593,0.015,0.007602772,0.007442413,0.007439514,613.510095,612.2780974,470.0644388,470.0112255
 12/04  21:20:00,18.7,0.011555619,389.9251,0,15.56,17.44645983,18.49426867,19.21413674,0.007712534,0.007197224,0.007039075,0.007035506,598.3374695,596.9828182,463.6606869,463.5974013,0.213329359,0,0,0,50,17.59365909,18.61661303,19.30964288,0.015,0.007362487,0.007203435,0.007200141,604.4440645,603.133471,466.2059556,466.1466778
 12/04  21:30:00,18.6,0.011618189,381.9252,0,15.56,17.31527831,18.38519759,19.12899719,0.007625801,0.007051464,0.00689411,0.006890298,592.4566832,591.0778081,460.9243697,460.8563867,0.223015088,0,0,0,50,17.42495958,18.47644421,19.20027197,0.015,0.007173771,0.007015749,0.007012141,597.3342827,595.9833433,463.1684325,463.1042629
 12/04  21:40:00,18.5,0.011679475,384.9254,0,15.56,17.0921197,18.19563628,18.9794442,0.007483411,0.006802481,0.0066465,0.006642275,582.645335,581.2017263,456.4400445,456.3645764,0.23250922,0,0,0,50,17.2270973,18.31177542,19.07158717,0.015,0.00695261,0.006795796,0.00679182,588.5822704,587.1717478,459.1725615,459.1016489
 12/04  21:50:00,18.4,0.011739486,390.9256,0,15.56,16.80507302,17.9461175,18.78025111,0.007305555,0.00647964,0.006325467,0.006320716,570.5409191,568.9132739,451.1206553,451.036942,0.241810955,0,0,0,50,17.0921197,18.19563628,18.9794442,0.015,0.006802481,0.0066465,0.006642275,582.645335,581.2017263,456.4400445,456.3645764
 12/04  22:00:00,18.3,0.011798234,388.9257,0,15.56,16.50899846,17.68101438,18.56539445,0.007130432,0.006144054,0.005991811,0.00598653,558.2051757,556.337192,445.7553847,445.6638257,0.251007184,0,0,0,50,16.80507302,17.9461175,18.78025111,0.015,0.00647964,0.006325467,0.006320716,570.5409191,568.9132739,451.1206553,451.036942
 12/04  22:10:00,18.3,0.011800205,381.9259,0,15.56,16.27662038,17.50693154,18.43340835,0.007076545,0.005913106,0.005769703,0.005764097,547.2101376,545.2764096,441.6310687,441.5330615,0.63710836,0,0,0,50,16.46377516,17.65023322,18.54326863,0.015,0.006101467,0.005951577,0.005946238,555.9155064,554.067147,444.95489,444.8620107
 12/04  22:20:00,18.3,0.011802176,382.926,0,15.56,15.71258382,17.05709062,18.07741623,0.006910228,0.005349448,0.005222873,0.005216522,522.4933232,519.8862981,431.9022971,431.7907587,0.642213851,0,0,0,50,16.06212474,17.33653646,18.29941665,0.015,0.005697041,0.005560034,0.005554134,537.7392393,535.5496131,437.8964057,437.7930314
 12/04  22:30:00,18.3,0.011804148,385.9262,0,15.56,15.56051876,16.64097451,17.73648428,0.006786064,0.005360046,0.004761234,0.004754408,501.845983,499.4200324,423.9926688,423.8734801,0.647215587,0.735070117,0,0,50,50,16.89862012,17.94818872,0.015,0.015,0.005044087,0.00503754,514.4878522,511.909115,428.8105665,428.6957659
 12/04  22:40:00,18.3,0.01180612,383.9264,0,15.56,15.56000102,16.25896746,17.41755185,0.006695661,0.005550275,0.004381436,0.004374388,484.7647316,482.7479043,417.5773676,417.4550591,0.651991274,0.603631844,0,0,50,50,16.49586695,17.61550075,0.015,0.015,0.004614545,0.004607623,495.281054,493.0174358,421.5295858,421.4090633
 12/04  22:50:00,18.3,0.011808094,389.9265,0,15.56,15.56,15.90429244,17.11854932,0.006630234,0.005705562,0.004064808,0.004057736,470.7104492,468.9905834,412.578288,412.4574761,0.656652415,0.616977553,0,0,50,50,16.12432138,17.30428043,0.015,0.015,0.004259234,0.004252167,479.3061784,477.4039092,415.5984291,415.476337
 12/04  23:00:00,18.3,0.011810067,389.9267,0,15.56,15.56,15.60690022,16.83645953,0.00658391,0.005833077,0.003882836,0.003793246,459.2864836,457.8167428,408.8742961,408.7467594,0.661201874,0.624313977,0.229274374,0,50,50,32.95214622,17.01173095,0.015,0.015,0.009532404,0.003955644,466.3071965,464.6830606,411.1382657,411.0193623
 12/04  23:10:00,18.3,0.011676381,382.9268,0,15.56,15.56,15.56000122,16.57180791,0.006544546,0.005929476,0.004270158,0.003575848,448.5323504,447.2707413,405.3950244,405.1301667,0.647166648,0.61183788,0.846801843,0,50,50,50,16.76800649,0.015,0.015,0.015,0.003732942,456.6690233,455.2579477,408.0503488,407.9122703
 12/04  23:20:00,18.3,0.011542751,391.927,0,15.56,15.56,15.56,16.32556307,0.006505789,0.005996099,0.004682485,0.003399671,439.5202406,438.4274797,402.8750132,402.4780816,0.630111773,0.596041491,0.487430218,0,50,50,50,16.57180791,0.015,0.015,0.015,0.003575848,448.5323504,447.2707413,405.3950244,405.1301667
 12/04  23:30:00,18.3,0.011409177,384.9272,0,15.56,15.56,15.56,16.09751897,0.006465694,0.006037677,0.004997959,0.003258253,431.5442852,430.5927866,400.4817116,399.9884589,0.613023649,0.580008643,0.528675555,0,50,50,50,16.32556307,0.015,0.015,0.015,0.003399671,439.5202406,438.4274797,402.8750132,402.4780816
 12/04  23:40:00,18.3,0.01127566,386.9273,0,15.56,15.56,15.56,15.88673856,0.006424085,0.006059479,0.005230747,0.003145508,424.7192032,423.8896093,398.3851949,397.8324245,0.595923542,0.563825336,0.54506118,0,50,50,50,16.09751897,0.015,0.015,0.015,0.003258253,431.5442852,430.5927866,400.4817116,399.9884589
 12/04  23:50:00,18.3,0.011142199,382.9275,0,15.56,15.56,15.56,15.69209017,0.006381076,0.006065848,0.005400631,0.003056206,418.6124076,417.8892442,396.2724275,395.6834348,0.578824635,0.547525386,0.532156427,0,50,50,50,15.88673856,0.015,0.015,0.015,0.003145508,424.7192032,423.8896093,398.3851949,397.8324245
 12/04  24:00:00,18.3,0.011008794,384.9276,0,15.56,15.56,15.56,15.56018262,0.006336655,0.006059978,0.005523777,0.003171158,413.4135821,412.7836879,394.4538026,393.8778566,0.561732893,0.531132546,0.519022316,0.251810043,50,50,50,50,0.015,0.015,0.015,0.015,418.6124076,417.8892442,396.2724275,395.6834348
 12/05  00:10:00,18.3,0.011008794,390.9278,0,15.56,15.56,15.56,15.56000075,0.006298897,0.006053231,0.00562058,0.003728522,409.563347,409.016262,393.4704774,392.9692621,0.565429243,0.53637041,0.526401879,0.746377956,50,50,50,50,0.015,0.015,0.015,0.015,413.4135821,412.7836879,394.4538026,393.8778566
 12/05  00:20:00,18.3,0.011008794,384.928,0,15.56,15.56,15.56,15.56,0.006271562,0.006051535,0.005702752,0.004195959,406.1414159,405.6673658,392.4818388,392.0564745,0.56915017,0.541524571,0.533513205,0.385464165,50,50,50,50,0.015,0.015,0.015,0.015,409.563347,409.016262,393.4704774,392.9692621
 12/05  00:30:00,18.3,0.011008794,391.9281,0,15.56,15.56,15.56,15.56,0.006254213,0.006055744,0.005775123,0.004571973,403.6311964,403.2215514,392.0373705,391.6782088,0.572842041,0.546579524,0.54039961,0.515097727,50,50,50,50,0.015,0.015,0.015,0.015,406.1414159,405.6673658,392.4818388,392.0564745
 12/05  00:40:00,18.3,0.011008794,382.9283,0,15.56,15.56,15.56,15.56,0.006244787,0.006064632,0.005839508,0.004872072,401.0115898,400.6577325,391.1704458,390.8666815,0.576484106,0.551533334,0.547080948,0.522757697,50,50,50,50,0.015,0.015,0.015,0.015,403.6311964,403.2215514,392.0373705,391.6782088
 12/05  00:50:00,18.3,0.011008794,382.9284,0,15.56,15.56,15.56,15.56,0.006241224,0.00607676,0.005896944,0.005113504,398.4082394,398.1020832,390.0534668,389.7951967,0.580069619,0.55638816,0.553574586,0.529955334,50,50,50,50,0.015,0.015,0.015,0.015,401.0115898,400.6577325,391.1704458,390.8666815
 12/05  01:00:00,18.3,0.011008794,384.9286,0,15.56,15.56,15.56,15.56,0.006241965,0.006091073,0.005948405,0.005309972,396.223499,395.9584678,389.1297331,388.9091723,0.583596338,0.561146663,0.559894775,0.536896308,50,50,50,50,0.015,0.015,0.015,0.015,398.4082394,398.1020832,390.0534668,389.7951967
 12/05  01:10:00,18.3,0.011008794,381.9288,0,15.56,15.56,15.56,15.56,0.006244855,0.006105935,0.005993793,0.005470336,394.2016319,393.972217,388.1779691,387.9891915,0.587289949,0.566233502,0.566273511,0.543833405,50,50,50,50,0.015,0.015,0.015,0.015,396.223499,395.9584678,389.1297331,388.9091723
 12/05  01:20:00,18.3,0.011008794,382.9289,0,15.56,15.56,15.56,15.56,0.006248661,0.006120479,0.006033505,0.005601379,392.4612584,392.262821,387.3459571,387.1841802,0.59095458,0.571234075,0.572496204,0.550562798,50,50,50,50,0.015,0.015,0.015,0.015,394.2016319,393.972217,388.1779691,387.9891915
 12/05  01:30:00,18.3,0.011008794,386.9291,0,15.56,15.56,15.56,15.56,0.006252885,0.006134452,0.006068348,0.005708743,391.3405579,391.1694728,386.9968189,386.8584087,0.594543682,0.576129542,0.578571066,0.557104218,50,50,50,50,0.015,0.015,0.015,0.015,392.4612584,392.262821,387.3459571,387.1841802
 12/05  01:40:00,18.3,0.011008794,391.9292,0,15.56,15.56,15.56,15.56,0.006257367,0.006147866,0.00610044,0.005797135,391.0418185,390.8953206,387.3538371,387.2363024,0.598079337,0.580938315,0.586829805,0.56346202,50,50,50,50,0.015,0.015,0.015,0.015,391.3405579,391.1694728,386.9968189,386.8584087
 12/05  01:50:00,18.3,0.011008794,383.9294,0,15.56,15.56,15.56,15.56,0.006262028,0.006160771,0.006130822,0.005870402,390.4495831,390.3244496,387.3183536,387.218843,0.601553725,0.585644132,0.594501058,0.569677644,50,50,50,50,0.015,0.015,0.015,0.015,391.0418185,390.8953206,387.3538371,387.2363024
 12/05  02:00:00,18.3,0.011008794,388.9296,0,15.56,15.56,15.56,15.56,0.006266796,0.006173205,0.006159792,0.005931606,390.0370424,389.9302182,387.3783546,387.2941124,0.604966026,0.590266008,0.601937899,0.575722677,50,50,50,50,0.015,0.015,0.015,0.015,390.4495831,390.3244496,387.3183536,387.218843
 12/05  02:10:00,18.3,0.011008794,387.9297,0,15.56,15.56,15.56,15.56,0.00627261,0.006186049,0.006188431,0.005984214,389.7220366,389.6308784,387.4643904,387.3931096,0.608002159,0.594210929,0.608912091,0.581368423,50,50,50,50,0.015,0.015,0.015,0.015,390.0370424,389.9302182,387.3783546,387.2941124
 12/05  02:20:00,18.3,0.011008794,388.9299,0,15.56,15.56,15.56,15.56,0.00627981,0.006199638,0.006217191,0.006032108,389.5445815,389.466874,387.6273077,387.5671231,0.610913578,0.597971782,0.61565775,0.589677239,50,50,50,50,0.015,0.015,0.015,0.015,389.7220366,389.6308784,387.4643904,387.3931096
 12/05  02:30:00,18.3,0.011008794,383.93,0,15.56,15.56,15.56,15.56,0.006288229,0.006213864,0.006246006,0.006076822,389.0190376,388.9526166,387.3907935,387.3395756,0.61375165,0.601624329,0.62220002,0.596852805,50,50,50,50,0.015,0.015,0.015,0.015,389.5445815,389.466874,387.6273077,387.5671231
 12/05  02:40:00,18.3,0.011008794,383.9302,0,15.56,15.56,15.56,15.56,0.006297528,0.006228471,0.006274633,0.006118816,388.3217384,388.2646831,386.9391451,386.8949072,0.61651673,0.605160677,0.62853755,0.603800777,50,50,50,50,0.015,0.015,0.015,0.015,389.0190376,388.9526166,387.3907935,387.3395756
 12/05  02:50:00,18.3,0.011008794,387.9304,0,15.56,15.56,15.56,15.56,0.006307397,0.006243226,0.006302851,0.006158294,387.9828426,387.9338487,386.8088425,386.7706186,0.619211077,0.608600498,0.634695254,0.610546679,50,50,50,50,0.015,0.015,0.015,0.015,388.3217384,388.2646831,386.9391451,386.8949072
 12/05  03:00:00,18.3,0.011008794,390.9305,0,15.56,15.56,15.56,15.56,0.006317609,0.006257964,0.006330513,0.006195459,388.1549647,388.1132213,387.1575929,387.1252879,0.621835832,0.61193651,0.640669482,0.617088365,50,50,50,50,0.015,0.015,0.015,0.015,387.9828426,387.9338487,386.8088425,386.7706186
 12/05  03:10:00,18.3,0.011010632,389.9307,0,15.56,15.56,15.56,15.56,0.006330271,0.006275266,0.006359733,0.006232865,388.4557552,388.4204617,387.6077985,387.5811655,0.637100159,0.628601847,0.659115266,0.63608618,50,50,50,50,0.015,0.015,0.015,0.015,388.1549647,388.1132213,387.1575929,387.1252879
 12/05  03:20:00,18.3,0.011012471,384.9309,0,15.56,15.56,15.56,15.56,0.00634636,0.006296328,0.00639146,0.006271782,388.2968264,388.2669261,387.5759846,387.5538307,0.652412605,0.645298031,0.67745153,0.654956019,50,50,50,50,0.015,0.015,0.015,0.015,388.4557552,388.4204617,387.6077985,387.5811655
 12/05  03:30:00,18.3,0.01101431,389.931,0,15.56,15.56,15.56,15.56,0.006365672,0.006320923,0.006425479,0.006312201,388.2991876,388.2737951,387.686434,387.6678635,0.667724371,0.66196393,0.695664943,0.673685641,50,50,50,50,0.015,0.015,0.015,0.015,388.2968264,388.2669261,387.5759846,387.5538307
 12/05  03:40:00,18.3,0.01101615,387.9312,0,15.56,15.56,15.56,15.56,0.006387533,0.006348269,0.006461137,0.006353611,388.2945199,388.2729355,387.7735633,387.7579599,0.68302147,0.678594833,0.713767089,0.692287673,50,50,50,50,0.015,0.015,0.015,0.015,388.2991876,388.2737951,387.686434,387.6678635
 12/05  03:50:00,18.3,0.011017991,390.9313,0,15.56,15.56,15.56,15.56,0.006411272,0.006377587,0.006497812,0.006395491,388.5154533,388.4971334,388.0720809,388.0592179,0.698300037,0.695190254,0.731772302,0.710777434,50,50,50,50,0.015,0.015,0.015,0.015,388.2945199,388.2729355,387.7735633,387.7579599
 12/05  04:00:00,18.3,0.011019832,387.9315,0,15.56,15.56,15.56,15.56,0.006436375,0.006408284,0.006535048,0.006437471,388.5892646,388.5737199,388.2117486,388.2012026,0.713559702,0.711750791,0.749693835,0.729169097,50,50,50,50,0.015,0.015,0.015,0.015,388.5154533,388.4971334,388.0720809,388.0592179
 12/05  04:10:00,18.3,0.011086596,391.9317,0,15.56,15.56,15.56,15.56,0.006463822,0.006441201,0.006573916,0.006480664,388.8790618,388.8658625,388.5571653,388.5487373,0.724363329,0.72367955,0.763089961,0.743021203,50,50,50,50,0.015,0.015,0.015,0.015,388.5892646,388.5737199,388.2117486,388.2012026
 12/05  04:20:00,18.3,0.011153373,388.9318,0,15.56,15.56,15.56,15.56,0.006493835,0.006476488,0.006614718,0.006525421,389.0325196,389.0212985,388.7578772,388.7512042,0.735123735,0.73555027,0.776406942,0.756781573,50,50,50,50,0.015,0.015,0.015,0.015,388.8790618,388.8658625,388.5571653,388.5487373
 12/05  04:30:00,18.3,0.011220165,391.932,0,15.56,15.56,15.56,15.56,0.006525945,0.006513669,0.006657043,0.006571389,389.3179277,389.3083542,389.0832439,389.0781138,0.74584974,0.747374467,0.789644765,0.770450835,50,50,50,50,0.015,0.015,0.015,0.015,389.0325196,389.0212985,388.7578772,388.7512042
 12/05  04:40:00,18.3,0.011286971,383.9321,0,15.56,15.56,15.56,15.56,0.006559484,0.006552089,0.006700272,0.006617998,388.9942197,388.9861135,388.7947231,388.7903341,0.756546038,0.759155741,0.802818364,0.784044605,50,50,50,50,0.015,0.015,0.015,0.015,389.3179277,389.3083542,389.0832439,389.0781138
 12/05  04:50:00,18.3,0.01135379,390.9323,0,15.56,15.56,15.56,15.56,0.006593869,0.006591181,0.006743859,0.006664744,388.934628,388.9277738,388.7654013,388.761495,0.767216254,0.77089754,0.815922018,0.797557634,50,50,50,50,0.015,0.015,0.015,0.015,388.9942197,388.9861135,388.7947231,388.7903341
 12/05  05:00:00,18.3,0.011420624,385.9325,0,15.56,15.56,15.56,15.56,0.006628674,0.006630528,0.006787413,0.006711264,388.6978075,388.6920616,388.5546656,388.551041,0.777863467,0.782603146,0.828966229,0.811000972,50,50,50,50,0.015,0.015,0.015,0.015,388.934628,388.9277738,388.7654013,388.761495
 12/05  05:10:00,18.3,0.011420624,381.9326,0,15.56,15.56,15.56,15.56,0.006665296,0.006671555,0.006832341,0.006758996,388.0017121,387.9971047,387.8822507,387.8783668,0.788670708,0.794495106,0.842111611,0.824535927,50,50,50,50,0.015,0.015,0.015,0.015,388.6978075,388.6920616,388.5546656,388.551041
 12/05  05:20:00,18.3,0.011420624,390.9328,0,15.56,15.56,15.56,15.56,0.00670419,0.006714727,0.006879107,0.006808423,387.9037365,387.9000184,387.8037809,387.799929,0.799469426,0.806363821,0.855204533,0.838009136,50,50,50,50,0.015,0.015,0.015,0.015,388.0017121,387.9971047,387.8822507,387.8783668
 12/05  05:30:00,18.3,0.011420624,388.9329,0,15.56,15.56,15.56,15.56,0.006744936,0.006759625,0.006927304,0.006859157,388.0468349,388.0436776,387.9618967,387.958579,0.810255561,0.818206998,0.868245826,0.851421855,50,50,50,50,0.015,0.015,0.015,0.015,387.9037365,387.9000184,387.8037809,387.799929
 12/05  05:40:00,18.3,0.011420624,381.9331,0,15.56,15.56,15.56,15.56,0.006786838,0.00680555,0.006976254,0.006910532,387.6217977,387.6192904,387.5504979,387.5473973,0.821029685,0.830026806,0.881239039,0.864778013,50,50,50,50,0.015,0.015,0.015,0.015,388.0468349,388.0436776,387.9618967,387.958579
 12/05  05:50:00,18.3,0.011420624,389.9333,0,15.56,15.56,15.56,15.56,0.006829276,0.006851881,0.007025361,0.006961962,387.5614684,387.5594867,387.5016714,387.4988015,0.831793793,0.841825981,0.894188289,0.878082083,50,50,50,50,0.015,0.015,0.015,0.015,387.6217977,387.6192904,387.5504979,387.5473973
