Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/06  07:50:00,18.21666667,0.012124191,384.9584,0,21.11,21.11,21.11,21.11,0.010324263,0.010600412,0.010868622,0.010828016,412.8642896,412.8058635,386.5528886,386.5519518,1.13384455,1.128359214,1.262424389,1.247648337,50,50,50,50,0.015,0.015,0.015,0.015,409.8574136,409.7938648,386.6346317,386.6336943
 12/06  08:00:00,18.3,0.012187004,384.9586,0,21.11,21.11,21.11,21.11,0.010371165,0.010586628,0.010843609,0.010805314,415.5865056,415.5333749,386.4400088,386.4389962,1.124342239,1.117570048,1.249420576,1.234888198,50,50,50,50,0.015,0.015,0.015,0.015,412.8642896,412.8058635,386.5528886,386.5519518
 12/06  08:10:00,18.4,0.012197984,385.9588,0,21.11,21.11,21.11,21.11,0.010427454,0.010594733,0.010820445,0.010783774,428.6864003,428.6440201,386.3689533,386.3678799,1.057345961,1.048876464,1.234193092,1.219896354,50,50,50,50,0.015,0.015,0.015,0.015,415.5865056,415.5333749,386.4400088,386.4389962
 12/06  08:20:00,18.5,0.01220855,391.9589,0.272727,21.11,21.11,21.11,21.11,0.010484383,0.010612983,0.010807008,0.010771509,447.4107895,447.3870012,390.1981977,390.200519,1.045445819,1.035056614,1.199999244,1.185928168,50,50,50,50,0.015,0.015,0.015,0.015,428.6864003,428.6440201,386.3689533,386.3678799
 12/06  08:30:00,18.6,0.012218696,381.9591,0.272727,21.11,21.11,21.11,21.11,0.010532928,0.010629983,0.010798613,0.010764021,466.3954917,466.3955993,395.6122857,395.6211588,1.03371126,1.021331475,1.184712913,1.170859332,50,50,50,50,0.015,0.015,0.015,0.015,447.4107895,447.3870012,390.1981977,390.200519
 12/06  08:40:00,18.7,0.012228419,382.9592,0.363636,21.11,21.11,21.11,21.11,0.010570607,0.010641967,0.010793704,0.010759844,483.8407136,483.864966,402.3109962,402.3284095,1.022775207,1.009843028,1.164244299,1.150596606,50,50,50,50,0.015,0.015,0.015,0.015,466.3954917,466.3955993,395.6122857,395.6211588
 12/06  08:50:00,18.8,0.012237711,389.9594,0.454545,21.11,21.11,21.11,21.11,0.010598864,0.010649337,0.010791838,0.010758574,499.9246613,499.9709985,410.7069037,410.7344656,1.012366369,0.998793084,1.14404272,1.130588826,50,50,50,50,0.015,0.015,0.015,0.015,483.8407136,483.864966,402.3109962,402.3284095
 12/06  09:00:00,18.9,0.01224657,381.9596,0.545455,21.11,21.11,21.11,21.11,0.010620187,0.010653904,0.010792883,0.010760106,514.4395623,514.5043301,420.3562367,420.3950981,1.002671774,0.989374335,1.124604296,1.111329727,50,50,50,50,0.015,0.015,0.015,0.015,499.9246613,499.9709985,410.7069037,410.7344656
 12/06  09:10:00,19.08333333,0.012177767,383.9597,0.363636,21.11,21.11,21.11,21.11,0.010732777,0.010753825,0.010889628,0.010856141,531.226486,531.3120498,428.7894708,428.8396526,0.762984475,0.749136124,0.893481586,0.880357373,50,50,50,50,0.015,0.015,0.015,0.015,514.4395623,514.5043301,420.3562367,420.3950981
 12/06  09:20:00,19.26666667,0.012105613,382.9599,0.545455,21.11,21.11,21.11,21.11,0.01089,0.010901021,0.011036827,0.011002114,549.2255573,549.335203,438.6123597,438.6745587,0.754338287,0.74000958,0.868992082,0.856017123,50,50,50,50,0.015,0.015,0.015,0.015,531.226486,531.3120498,428.7894708,428.8396526
 12/06  09:30:00,19.45,0.012030048,389.9601,0.545455,21.11,21.11,21.11,21.11,0.011044694,0.011047317,0.011183087,0.01114727,567.3191096,567.4544894,449.3983035,449.4733966,0.74574929,0.731009697,0.857204556,0.844363062,50,50,50,50,0.015,0.015,0.015,0.015,549.2255573,549.335203,438.6123597,438.6745587
 12/06  09:40:00,19.63333333,0.011951018,382.9602,0.454545,21.11,21.11,21.11,21.11,0.011176828,0.011171787,0.011302824,0.01126626,584.7065442,584.8691668,458.8621245,458.9490659,0.735754292,0.719031758,0.850444812,0.837718042,50,50,50,50,0.015,0.015,0.015,0.015,567.3191096,567.4544894,449.3983035,449.4733966
 12/06  09:50:00,19.81666667,0.011868463,391.9604,0.454545,21.11,21.11,21.11,21.11,0.011283948,0.011271314,0.011394559,0.01135756,601.4854765,601.6780571,467.3874903,467.4844269,0.724519791,0.704816814,0.836487678,0.82385561,50,50,50,50,0.015,0.015,0.015,0.015,584.7065442,584.8691668,458.8621245,458.9490659
 12/06  10:00:00,20,0.011782326,384.9605,0.272727,21.11,21.11,21.11,21.11,0.011369845,0.011349568,0.011457999,0.011420788,617.4978864,617.7228074,472.7173179,472.8204539,0.713257738,0.691099928,0.835465567,0.822910488,50,50,50,50,0.015,0.015,0.015,0.015,601.4854765,601.6780571,467.3874903,467.4844269
 12/06  10:10:00,20.28333333,0.011793541,383.9607,0.363636,21.11,21.11,21.11,21.11,0.011439123,0.011410989,0.011504884,0.011467561,632.785628,633.0454715,477.4507033,477.5574836,0.702390631,0.676964455,0.815864498,0.80336823,50,50,50,50,0.015,0.015,0.015,0.015,617.4978864,617.7228074,472.7173179,472.8204539
 12/06  10:20:00,20.56666667,0.011800939,381.9609,0.181818,21.11,21.11,21.11,21.11,0.011495163,0.011459013,0.011534391,0.011497019,647.3932222,647.6899541,479.6989062,479.8063426,0.691846507,0.663688904,0.815529776,0.803077943,50,50,50,50,0.015,0.015,0.015,0.015,632.785628,633.0454715,477.4507033,477.5574836
 12/06  10:30:00,20.85,0.011804395,389.961,0.181818,21.11,21.11,21.11,21.11,0.011540136,0.011495824,0.011551494,0.011514085,661.5831965,661.9187898,480.7182959,480.8240276,0.681225803,0.650164428,0.802494198,0.790071267,50,50,50,50,0.015,0.015,0.015,0.015,647.3932222,647.6899541,479.6989062,479.8063426
 12/06  10:40:00,21.13333333,0.011803787,390.9612,0.181818,21.11,21.11,21.11,21.11,0.011576072,0.011523855,0.011560652,0.011523188,675.3513131,675.7260442,481.433798,481.5367261,0.672936991,0.640723272,0.791465079,0.779057506,50,50,50,50,0.015,0.015,0.015,0.015,661.5831965,661.9187898,480.7182959,480.8240276
 12/06  10:50:00,21.41666667,0.011798987,382.9614,0.363636,21.11,21.11,21.11,21.11,0.011604627,0.011544991,0.011570518,0.011532941,688.4541984,688.8666388,484.5104254,484.6123082,0.665483341,0.632234447,0.768250342,0.755844225,50,50,50,50,0.015,0.015,0.015,0.015,675.3513131,675.7260442,481.433798,481.5367261
 12/06  11:00:00,21.7,0.01178987,389.9615,0.363636,21.11,21.11,21.11,21.11,0.011627241,0.011560958,0.011579464,0.011541732,701.1039295,701.5513449,489.1240919,489.2274375,0.65937756,0.626238689,0.758766821,0.746350427,50,50,50,50,0.015,0.015,0.015,0.015,688.4541984,688.8666388,484.5104254,484.6123082
 12/06  11:10:00,21.96666667,0.011877609,388.9617,0.636364,21.11,21.11,21.11,21.11,0.011645434,0.011573174,0.011595019,0.011557061,713.2972116,713.7770457,497.9330281,498.0424701,0.652473664,0.618718586,0.729665028,0.717224178,50,50,50,50,0.015,0.015,0.015,0.015,701.1039295,701.5513449,489.1240919,489.2274375
 12/06  11:20:00,22.23333333,0.011964572,388.9618,0.363636,21.11,21.11,21.11,21.11,0.011660169,0.01158251,0.011602869,0.011564688,725.0293086,725.5390853,504.959067,505.0753427,0.645564819,0.611513891,0.738728685,0.726254461,50,50,50,50,0.015,0.015,0.015,0.015,713.2972116,713.7770457,497.9330281,498.0424701
 12/06  11:30:00,22.5,0.012050714,384.962,0.363636,21.11,21.11,21.11,21.11,0.01167203,0.011589509,0.011603271,0.011564862,736.2173018,736.7542716,509.9786076,510.0995936,0.638780625,0.604628319,0.729328329,0.716808591,50,50,50,50,0.015,0.015,0.015,0.015,725.0293086,725.5390853,504.959067,505.0753427
 12/06  11:40:00,22.76666667,0.012135987,383.9622,0.363636,21.11,21.11,21.11,21.11,0.011681399,0.011594454,0.01159932,0.011560654,746.8933854,747.4548867,513.981267,514.1046593,0.632011494,0.597546914,0.719924939,0.707350174,50,50,50,50,0.015,0.015,0.015,0.015,736.2173018,736.7542716,509.9786076,510.0995936
 12/06  11:50:00,23.03333333,0.012220343,387.9623,0.181818,21.11,21.11,21.11,21.11,0.011688392,0.011597208,0.011586774,0.011547836,757.2168283,757.8011708,515.1870132,515.309427,0.624408605,0.5889331,0.722697542,0.710061087,50,50,50,50,0.015,0.015,0.015,0.015,746.8933854,747.4548867,513.981267,514.1046593
 12/06  12:00:00,23.3,0.012303735,387.9625,0.454545,21.11,21.11,21.11,21.11,0.01169315,0.011597706,0.011578728,0.011539433,767.1940119,767.8002377,518.6955418,518.8173359,0.61670357,0.579995643,0.693818053,0.681112135,50,50,50,50,0.015,0.015,0.015,0.015,757.2168283,757.8011708,515.1870132,515.309427
 12/06  12:10:00,23.4,0.012290292,382.9627,0.272727,21.11,21.11,21.11,21.11,0.011678702,0.011579024,0.011566921,0.011527224,770.0863561,770.6966847,521.3120448,521.4332957,0.641108655,0.603001974,0.695611118,0.682835368,50,50,50,50,0.015,0.015,0.015,0.015,767.1940119,767.8002377,518.6955418,518.8173359
 12/06  12:20:00,23.5,0.012276139,391.9628,0.363636,21.11,21.11,21.11,21.11,0.011652559,0.011548426,0.011553787,0.011513628,768.9696832,769.5632948,524.4309139,524.5520566,0.632999972,0.593244353,0.678511187,0.665663064,50,50,50,50,0.015,0.015,0.015,0.015,770.0863561,770.6966847,521.3120448,521.4332957
 12/06  12:30:00,23.6,0.012261268,388.963,0.181818,21.11,21.11,21.11,21.11,0.011622759,0.011513758,0.011532889,0.011492241,766.6363065,767.2007416,525.3201776,525.4395705,0.62484433,0.583308692,0.6803651,0.66744667,50,50,50,50,0.015,0.015,0.015,0.015,768.9696832,769.5632948,524.4309139,524.5520566
 12/06  12:40:00,23.7,0.012245674,390.9631,0.181818,21.11,21.11,21.11,21.11,0.011593241,0.011479159,0.011506944,0.011465768,764.3661357,764.898283,524.829199,524.944644,0.617860336,0.575626782,0.670792011,0.657804538,50,50,50,50,0.015,0.015,0.015,0.015,766.6363065,767.2007416,525.3201776,525.4395705
 12/06  12:50:00,23.8,0.012229349,391.9633,0.272727,21.11,21.11,21.11,21.11,0.011564986,0.01144582,0.011482076,0.011440307,762.422318,762.9240829,525.2063952,525.3177062,0.61125528,0.568503906,0.655204299,0.642150867,50,50,50,50,0.015,0.015,0.015,0.015,764.3661357,764.898283,524.829199,524.944644
 12/06  13:00:00,23.9,0.012212285,382.9635,0.181818,21.11,21.11,21.11,21.11,0.011537808,0.011413699,0.011455219,0.011412816,760.5100384,760.9839292,524.8514945,524.9584069,0.604828875,0.561807226,0.652523518,0.639410062,50,50,50,50,0.015,0.015,0.015,0.015,762.422318,762.9240829,525.2063952,525.3177062
 12/06  13:10:00,24.26666667,0.012234306,382.9636,0.272727,21.11,21.11,21.11,21.11,0.011529061,0.01140042,0.011431483,0.011388415,765.2200335,765.6865524,525.1954416,525.2985424,0.570975115,0.529388503,0.642821116,0.629653031,50,50,50,50,0.015,0.015,0.015,0.015,760.5100384,760.9839292,524.8514945,524.9584069
 12/06  13:20:00,24.63333333,0.012250288,384.9638,0.181818,21.11,21.11,21.11,21.11,0.011531759,0.011399326,0.011408034,0.011364307,773.8195718,774.3010639,524.8414745,524.9406299,0.569393608,0.528887144,0.645580519,0.632366277,50,50,50,50,0.015,0.015,0.015,0.015,765.2200335,765.6865524,525.1954416,525.2985424
 12/06  13:30:00,25,0.012259982,386.9639,0.272727,21.11,21.11,21.11,21.11,0.011538067,0.011402757,0.011388449,0.01134406,783.4617416,783.9698069,525.28099,525.3768085,0.567833177,0.528648701,0.635937969,0.622685286,50,50,50,50,0.015,0.015,0.015,0.015,773.8195718,774.3010639,524.8414745,524.9406299
 12/06  13:40:00,25.36666667,0.012263134,383.9641,0.272727,21.11,21.11,21.11,21.11,0.01154412,0.011406693,0.011371886,0.011326843,792.7745475,793.3104836,526.2330684,526.3264743,0.565645017,0.5271801,0.632078805,0.61879807,50,50,50,50,0.015,0.015,0.015,0.015,783.4617416,783.9698069,525.28099,525.3768085
 12/06  13:50:00,25.73333333,0.012259487,383.9643,0.363636,21.11,21.11,21.11,21.11,0.011548921,0.011409961,0.011360066,0.011314368,801.4995207,802.0596149,528.6102405,528.7030083,0.563294499,0.525543856,0.62191206,0.608613579,50,50,50,50,0.015,0.015,0.015,0.015,792.7745475,793.3104836,526.2330684,526.3264743
 12/06  14:00:00,26.1,0.012248774,387.9644,0.363636,21.11,21.11,21.11,21.11,0.011552594,0.011412556,0.011350807,0.011304475,809.82058,810.4004803,531.7857434,531.8794998,0.560921694,0.523829463,0.618124228,0.604819969,50,50,50,50,0.015,0.015,0.015,0.015,801.4995207,802.0596149,528.6102405,528.7030083
 12/06  14:10:00,26.01666667,0.01218738,387.9646,0.454545,21.11,21.11,21.11,21.11,0.011554798,0.011413998,0.011344754,0.011297799,817.8131528,818.4094312,536.4026468,536.4993309,0.55730311,0.520665582,0.60694394,0.593644593,50,50,50,50,0.015,0.015,0.015,0.015,809.82058,810.4004803,531.7857434,531.8794998
 12/06  14:20:00,25.93333333,0.01212626,382.9648,0.454545,21.11,21.11,21.11,21.11,0.011555391,0.011414035,0.011339426,0.011291875,825.3845184,825.9943552,541.5265799,541.6274728,0.553672319,0.517384978,0.602124399,0.588841556,50,50,50,50,0.015,0.015,0.015,0.015,817.8131528,818.4094312,536.4026468,536.4993309
 12/06  14:30:00,25.85,0.012065415,389.9649,0.545455,21.11,21.11,21.11,21.11,0.011554454,0.011412688,0.011336249,0.01128812,832.7487712,833.3700911,548.0328016,548.1394662,0.550079431,0.514137632,0.591098321,0.577842223,50,50,50,50,0.015,0.015,0.015,0.015,825.3845184,825.9943552,541.5265799,541.6274728
 12/06  14:40:00,25.76666667,0.012004843,385.9651,0.454545,21.11,21.11,21.11,21.11,0.011552105,0.011409883,0.011330221,0.011281566,839.8042677,840.4355312,553.7594998,553.8718339,0.546303239,0.510020175,0.592454303,0.57923615,50,50,50,50,0.015,0.015,0.015,0.015,832.7487712,833.3700911,548.0328016,548.1394662
 12/06  14:50:00,25.68333333,0.011944542,388.9652,0.363636,21.11,21.11,21.11,21.11,0.01154855,0.011405868,0.011318433,0.011269318,846.6196693,847.2593995,557.4440142,557.5597459,0.542812299,0.506808113,0.59437641,0.581205775,50,50,50,50,0.015,0.015,0.015,0.015,839.8042677,840.4355312,553.7594998,553.8718339
 12/06  15:00:00,25.6,0.011884512,389.9654,0.454545,21.11,21.11,21.11,21.11,0.011543977,0.011400902,0.011306449,0.011256902,853.2132919,853.8600308,561.2635307,561.3813581,0.539390148,0.503711268,0.583808658,0.570692856,50,50,50,50,0.015,0.015,0.015,0.015,846.6196693,847.2593995,557.4440142,557.5597459
 12/06  15:10:00,25.31666667,0.011887691,389.9656,0.454545,21.11,21.11,21.11,21.11,0.011539394,0.011396142,0.011295974,0.011246024,859.5625343,860.2146261,565.4249044,565.5446826,0.53742445,0.502499515,0.581075078,0.568023241,50,50,50,50,0.015,0.015,0.015,0.015,853.2132919,853.8600308,561.2635307,561.3813581
 12/06  15:20:00,25.03333333,0.01188695,381.9657,0.363636,21.11,21.11,21.11,21.11,0.01153539,0.011392249,0.011283989,0.011233693,865.4737313,866.1290409,568.2092718,568.3298948,0.53558026,0.501427812,0.584834175,0.571854715,50,50,50,50,0.015,0.015,0.015,0.015,859.5625343,860.2146261,565.4249044,565.5446826
 12/06  15:30:00,24.75,0.011882404,389.9659,0.545455,21.11,21.11,21.11,21.11,0.011532104,0.011389351,0.011277551,0.011226924,871.2092105,871.8659691,572.7941908,572.9165438,0.533772269,0.500327715,0.569692374,0.55679097,50,50,50,50,0.015,0.015,0.015,0.015,865.4737313,866.1290409,568.2092718,568.3298948
 12/06  15:40:00,24.46666667,0.011874164,385.9661,0.363636,21.11,21.11,21.11,21.11,0.011529506,0.011387472,0.01126904,0.01121815,876.6894736,877.3460226,575.9298138,576.053316,0.532139205,0.49974955,0.580132055,0.567318533,50,50,50,50,0.015,0.015,0.015,0.015,871.2092105,871.8659691,572.7941908,572.9165438
 12/06  15:50:00,24.18333333,0.011862341,387.9662,0.454545,21.11,21.11,21.11,21.11,0.011527553,0.011386687,0.011261976,0.011210867,881.9644292,882.6191063,579.1471565,579.2713374,0.530727367,0.499803776,0.57207345,0.55935336,50,50,50,50,0.015,0.015,0.015,0.015,876.6894736,877.3460226,575.9298138,576.053316
 12/06  16:00:00,23.9,0.011847044,386.9664,0.454545,21.11,21.11,21.11,21.11,0.011526215,0.01138707,0.011256711,0.011205428,887.0136319,887.6647033,582.563742,582.68856,0.529486817,0.500300605,0.570595759,0.557977123,50,50,50,50,0.015,0.015,0.015,0.015,881.9644292,882.6191063,579.1471565,579.2713374
 12/06  16:10:00,23.71666667,0.011932298,384.9665,0.363636,21.11,21.11,21.11,21.11,0.011525751,0.011388975,0.011250108,0.011198726,891.7947471,892.4403491,584.6777952,584.8021787,0.529519418,0.502338206,0.576867234,0.564358376,50,50,50,50,0.015,0.015,0.015,0.015,887.0136319,887.6647033,582.563742,582.68856
 12/06  16:20:00,23.53333333,0.012014062,385.9667,0.454545,21.11,21.11,21.11,21.11,0.011526327,0.011392902,0.011246529,0.0111951,896.3602416,896.9981987,587.2327975,587.3564742,0.529937636,0.50612145,0.571417387,0.559024996,50,50,50,50,0.015,0.015,0.015,0.015,891.7947471,892.4403491,584.6777952,584.8021787
 12/06  16:30:00,23.35,0.012092391,388.9669,0.363636,21.11,21.11,21.11,21.11,0.01152781,0.011398431,0.011242691,0.011191287,900.7994505,901.4281734,588.999629,589.1219612,0.529937319,0.507795103,0.577822455,0.565555847,50,50,50,50,0.015,0.015,0.015,0.015,896.3602416,896.9981987,587.2327975,587.3564742
 12/06  16:40:00,23.16666667,0.01216734,385.967,0.454545,21.11,21.11,21.11,21.11,0.011529965,0.011405051,0.011241887,0.011190553,905.0224636,905.6407367,591.3900173,591.5111999,0.52976367,0.509260975,0.571618034,0.559484458,50,50,50,50,0.015,0.015,0.015,0.015,900.7994505,901.4281734,588.999629,589.1219612
 12/06  16:50:00,22.98333333,0.012238966,386.9672,0.363636,21.11,21.11,21.11,21.11,0.011532596,0.011412405,0.011240436,0.011189242,909.0564092,909.663245,592.9716346,593.0912449,0.529557645,0.510624164,0.578108895,0.566118107,50,50,50,50,0.015,0.015,0.015,0.015,905.0224636,905.6407367,591.3900173,591.5111999
 12/06  17:00:00,22.8,0.012307321,388.9674,0.363636,21.11,21.11,21.11,21.11,0.011535573,0.011420281,0.011238625,0.011187635,912.960038,913.5546646,593.9704135,594.0877176,0.529375542,0.511934536,0.578420621,0.566580057,50,50,50,50,0.015,0.015,0.015,0.015,909.0564092,909.663245,592.9716346,593.0912449
 12/06  17:10:00,22.61666667,0.012314182,384.9675,0.454545,21.11,21.11,21.11,21.11,0.011514883,0.011404927,0.011239632,0.011188877,907.0455073,907.6168703,595.9241627,596.0395927,0.575678835,0.559623612,0.57129218,0.559608278,50,50,50,50,0.015,0.015,0.015,0.015,912.960038,913.5546646,593.9704135,594.0877176
 12/06  17:20:00,22.43333333,0.012319159,385.9677,0.272727,21.11,21.11,21.11,21.11,0.011481085,0.011376649,0.01123616,0.011185712,895.4423596,895.9792255,595.9632997,596.075778,0.574907577,0.56015623,0.583263988,0.571744269,50,50,50,50,0.015,0.015,0.015,0.015,907.0455073,907.6168703,595.9241627,596.0395927
 12/06  17:30:00,22.25,0.01232229,390.9678,0.0909091,21.11,21.11,21.11,21.11,0.011445376,0.011346446,0.011223654,0.011173607,882.492287,882.9902594,592.2521366,592.3581408,0.57409732,0.560669283,0.59548724,0.584135586,50,50,50,50,0.015,0.015,0.015,0.015,895.4423596,895.9792255,595.9632997,596.075778
 12/06  17:40:00,22.06666667,0.012323607,389.968,0.181818,21.11,21.11,21.11,21.11,0.011412749,0.011319219,0.01121021,0.011160596,869.977836,870.4383792,587.9671015,588.0644579,0.573284562,0.561080334,0.588857236,0.577674059,50,50,50,50,0.015,0.015,0.015,0.015,882.492287,882.9902594,592.2521366,592.3581408
 12/06  17:50:00,21.88333333,0.012323147,390.9682,0,21.11,21.11,21.11,21.11,0.011384085,0.011295853,0.011192559,0.011143423,858.2587888,858.6858919,581.5457107,581.6323802,0.572489137,0.561539777,0.601290918,0.590278973,50,50,50,50,0.015,0.015,0.015,0.015,869.977836,870.4383792,587.9671015,588.0644579
 12/06  18:00:00,21.7,0.012320944,387.9683,0,21.11,21.11,21.11,21.11,0.011358817,0.011275785,0.011173642,0.011125009,847.1362674,847.5340244,574.024996,574.0996367,0.571724837,0.561937719,0.601236637,0.590394423,50,50,50,50,0.015,0.015,0.015,0.015,858.2587888,858.6858919,581.5457107,581.6323802
 12/06  18:10:00,21.6,0.012381268,381.9685,0,21.11,21.11,21.11,21.11,0.011329367,0.011251428,0.011155955,0.011107822,833.4089689,833.7787801,566.2479727,566.3102991,0.583047448,0.57408777,0.598575007,0.587901247,50,50,50,50,0.015,0.015,0.015,0.015,847.1362674,847.5340244,574.024996,574.0996367
 12/06  18:20:00,21.5,0.012440342,390.9687,0,21.11,21.11,21.11,21.11,0.011298626,0.011225575,0.011140416,0.011092767,818.5457495,818.888308,558.8889541,558.9396543,0.579809777,0.571596945,0.595947085,0.585439909,50,50,50,50,0.015,0.015,0.015,0.015,833.4089689,833.7787801,566.2479727,566.3102991
 12/06  18:30:00,21.4,0.012498175,388.9688,0,21.11,21.11,21.11,21.11,0.011269685,0.011201269,0.011127021,0.011079844,803.7437912,804.0605478,551.9457474,551.9859028,0.576570614,0.569084171,0.593368523,0.583025461,50,50,50,50,0.015,0.015,0.015,0.015,818.5457495,818.888308,558.8889541,558.9396543
 12/06  18:40:00,21.3,0.012554778,390.969,0,21.11,21.11,21.11,21.11,0.011243781,0.011179755,0.01111549,0.011068776,789.5572998,789.8504675,545.3839261,545.4146229,0.573354112,0.566567432,0.590836155,0.580654322,50,50,50,50,0.015,0.015,0.015,0.015,803.7437912,804.0605478,551.9457474,551.9859028
 12/06  18:50:00,21.2,0.012610162,385.9692,0,21.11,21.11,21.11,21.11,0.011220942,0.011161083,0.011105549,0.011059294,775.9390206,776.2110107,539.0148879,539.0369988,0.570169876,0.564055803,0.588343101,0.578319318,50,50,50,50,0.015,0.015,0.015,0.015,789.5572998,789.8504675,545.3839261,545.4146229
 12/06  19:00:00,21.1,0.012664337,382.9693,0,21.11,21.11,21.11,21.11,0.011200788,0.011144901,0.011096995,0.011051195,762.7988275,763.0518794,532.7731847,532.7873825,0.567023018,0.561555321,0.585882642,0.576013547,50,50,50,50,0.015,0.015,0.015,0.015,775.9390206,776.2110107,539.0148879,539.0369988
 12/06  19:10:00,21.1,0.012741981,383.9695,0,19.96984685,20.84235776,20.9342387,20.99322379,0.010908847,0.010854304,0.010802248,0.010758336,749.5920352,749.8038554,527.123713,527.1377838,0,0,0,0,20.4417201,20.95856385,21.01091093,21.04429913,0.011036477,0.010981324,0.010930915,0.010886175,755.6351526,755.8688899,529.7242307,529.7386359
 12/06  19:20:00,21.1,0.012819618,389.9696,0,19.17527229,20.61304745,20.78061765,20.8899166,0.010652656,0.010599167,0.010544318,0.010502049,736.9131442,737.0567814,521.7610375,521.7731231,0,0,0,0,19.45804455,20.69880857,20.83835347,20.92884787,0.010748786,0.01069494,0.01064116,0.010598278,741.6518761,741.8228183,523.767404,523.780287
 12/06  19:30:00,21.1,0.012897249,389.9698,0,18.5720395,20.39933836,20.63467873,20.7906875,0.010410408,0.010357557,0.010299928,0.010259168,725.0990853,725.161986,516.7480942,516.7576411,0,0,0,0,18.84118594,20.49714912,20.70174601,20.8363929,0.010521638,0.010468513,0.010412162,0.010370711,730.5272038,730.628329,519.0517878,519.0625614
 12/06  19:40:00,21.1,0.012974873,381.97,0,18.08139473,20.20508563,20.49948014,20.69775667,0.010186754,0.010134287,0.01007407,0.010034667,713.8928774,713.8679746,511.7912541,511.7976359,0,0,0,0,18.36041187,20.31932259,20.57920932,20.75264452,0.01031857,0.010265885,0.010207197,0.010166996,720.4849921,720.5123243,514.6998226,514.7081065
 12/06  19:50:00,21.1,0.013052491,387.9701,0,17.25278456,19.77569305,20.19269019,20.48374855,0.009681662,0.009629787,0.009563638,0.009527222,688.9989493,688.7629093,500.9743793,500.9722871,0,0,0,0,17.59250363,19.96330031,20.32760317,20.57820416,0.00990354,0.00985142,0.009787885,0.009750165,699.8999398,699.7572933,505.6959435,505.6977085
 12/06  20:00:00,21.1,0.013130102,386.9703,0,17.11743626,19.65629958,20.10307612,20.41946849,0.009536111,0.009484353,0.009416465,0.009380856,682.0191561,681.7210003,497.9982202,497.9928951,0,0,0,0,17.26093231,19.76841217,20.18651833,20.47904603,0.009671993,0.009620111,0.009553842,0.00951747,688.5780767,688.3375376,500.8084227,500.80598
 12/06  20:10:00,21.1,0.013130102,384.9705,0,16.92512252,19.45763071,19.95042102,20.30851495,0.009290547,0.00923911,0.009168268,0.009133999,670.1224337,669.7244394,492.859467,492.8480917,0,0,0,0,16.96579245,19.55146787,20.02580579,20.36459346,0.009409898,0.009358271,0.009288884,0.009253995,675.8811082,675.5298347,495.3539741,495.3461174
 12/06  20:20:00,21.1,0.013130102,388.9706,0,16.6503264,19.17078493,19.72724367,20.14510999,0.008933341,0.008882562,0.008807422,0.008775106,652.8744827,652.3413809,485.4750746,485.4550032,0,0,0,0,16.92512252,19.45763071,19.95042102,20.30851495,0.009290547,0.00923911,0.009168268,0.009133999,670.1224337,669.7244394,492.859467,492.8480917
 12/06  20:30:00,21.1,0.013130102,386.9708,0,16.54993214,19.06710549,19.64529447,20.08454904,0.008804825,0.008754378,0.00867769,0.008646075,646.6142251,646.0367305,482.7789084,482.7555961,0,0,0,0,16.63699758,19.16008464,19.71877027,20.13883725,0.008920479,0.008869745,0.00879445,0.008762205,652.2383879,651.7013523,485.1987783,485.17838
 12/06  20:40:00,21.1,0.013130102,383.9709,0,16.40546928,18.88629255,19.49907835,19.9751357,0.008578001,0.008528244,0.008448822,0.00841843,635.4309418,634.7793478,477.8816224,477.8521117,0,0,0,0,16.47619551,18.98482663,19.58029206,20.03653356,0.008702034,0.008651828,0.008573902,0.008542846,641.6261571,641.0121374,480.6353347,480.6094354
 12/06  20:50:00,21.1,0.013130102,390.9711,0,16.24199012,18.63853502,19.29423476,19.81999923,0.008262272,0.008213622,0.008130399,0.008101699,620.1888759,619.4444048,471.3860508,471.348228,0,0,0,0,16.40546928,18.88629255,19.49907835,19.9751357,0.008578001,0.008528244,0.008448822,0.00841843,635.4309418,634.7793478,477.8816224,477.8521117
 12/06  21:00:00,21.1,0.013130102,389.9713,0,16.10476235,18.37233419,19.07218819,19.64903143,0.007924157,0.007876956,0.007789676,0.007762779,603.9928974,603.1635155,464.558666,464.5120056,0,0,0,0,16.24199012,18.63853502,19.29423476,19.81999923,0.008262272,0.008213622,0.008130399,0.008101699,620.1888759,619.4444048,471.3860508,471.348228
 12/06  21:10:00,21.1,0.013207707,387.9714,0,16.00512378,18.12559993,18.85773362,19.48050798,0.007603404,0.007557911,0.007466811,0.007441623,588.5742673,587.6812663,458.0324346,457.9772776,0,0,0,0,16.10476235,18.37233419,19.07218819,19.64903143,0.007924157,0.007876956,0.007789676,0.007762779,603.9928974,603.1635155,464.558666,464.5120056
 12/06  21:20:00,21.1,0.013285305,386.9716,0,15.93316488,17.90710162,18.65830196,19.32029039,0.007311784,0.007268184,0.007173653,0.007150027,574.4536694,573.5200828,452.0031511,451.9402606,0,0,0,0,16.00512378,18.12559993,18.85773362,19.48050798,0.007603404,0.007557911,0.007466811,0.007441623,588.5742673,587.6812663,458.0324346,457.9772776
 12/06  21:30:00,21.1,0.013362897,383.9718,0,15.87611971,17.71365818,18.47335663,19.16847053,0.007048194,0.00700661,0.006909029,0.006886832,561.4958745,560.540643,446.3649897,446.2950629,0,0,0,0,15.93316488,17.90710162,18.65830196,19.32029039,0.007311784,0.007268184,0.007173653,0.007150027,574.4536694,573.5200828,452.0031511,451.9402606
 12/06  21:40:00,21.1,0.013440483,385.9719,0,15.8260128,17.54019471,18.30217022,19.02377653,0.006808628,0.006769129,0.006668829,0.006647953,549.7010825,548.7397455,441.2296439,441.1538245,0,0,0,0,15.87611971,17.71365818,18.47335663,19.16847053,0.007048194,0.00700661,0.006909029,0.006886832,561.4958745,560.540643,446.3649897,446.2950629
 12/06  21:50:00,21.1,0.013518062,385.9721,0,15.7794184,17.38290639,18.14346303,18.88515721,0.006589736,0.006552346,0.006449615,0.006429974,538.9487194,537.9931676,436.5683403,436.4878263,0,0,0,0,15.8260128,17.54019471,18.30217022,19.02377653,0.006808628,0.006769129,0.006668829,0.006647953,549.7010825,548.7397455,441.2296439,441.1538245
 12/06  22:00:00,21.1,0.013595634,381.9722,0,15.73521031,17.23933764,17.99586623,18.75197445,0.00638923,0.006353938,0.006249028,0.006230549,528.9366068,527.9948372,432.1397525,432.0552185,0,0,0,0,15.7794184,17.38290639,18.14346303,18.88515721,0.006589736,0.006552346,0.006449615,0.006429974,538.9487194,537.9931676,436.5683403,436.4878263
 12/06  22:10:00,21.01666667,0.013685858,381.9724,0,15.5611899,16.99973749,17.78560907,18.5711218,0.006186605,0.006077367,0.005977825,0.005960983,513.0143003,511.9678814,425.9711561,425.8822055,0.137300832,0,0,0,50,17.23933764,17.99586623,18.75197445,0.015,0.006353938,0.006249028,0.006230549,528.9366068,527.9948372,432.1397525,432.0552185
 12/06  22:20:00,20.93333333,0.013774829,390.9726,0,15.56001466,16.71594759,17.54303634,18.36650533,0.006062793,0.005776574,0.00568632,0.005671307,495.825905,494.5010356,420.0775849,419.9873841,0.250645732,0,0,0,50,16.99973749,17.78560907,18.5711218,0.015,0.006077367,0.005977825,0.005960983,513.0143003,511.9678814,425.9711561,425.8822055
 12/06  22:30:00,20.85,0.013862556,389.9727,0,15.56000015,16.43989183,17.3011735,18.16219805,0.005968907,0.00550097,0.005420265,0.005407004,480.210043,478.6378354,415.0611191,414.9723694,0.201123949,0,0,0,50,16.71594759,17.54303634,18.36650533,0.015,0.005776574,0.00568632,0.005671307,495.825905,494.5010356,420.0775849,419.9873841
 12/06  22:40:00,20.76666667,0.013949047,384.9729,0,15.56,16.19262578,17.07461008,17.96860879,0.005898831,0.005268052,0.005195616,0.005183921,466.6270333,464.8956488,410.5126233,410.4258637,0.219229097,0,0,0,50,16.43989183,17.3011735,18.16219805,0.015,0.00550097,0.005420265,0.005407004,480.210043,478.6378354,415.0611191,414.9723694
 12/06  22:50:00,20.68333333,0.014034308,389.9731,0,15.56,15.97557848,16.86565036,17.78739186,0.005847384,0.005076026,0.0050104,0.005000079,455.5406129,453.7481338,406.920827,406.8378831,0.224345537,0,0,0,50,16.19262578,17.07461008,17.96860879,0.015,0.005268052,0.005195616,0.005183921,466.6270333,464.8956488,410.5126233,410.4258637
 12/06  23:00:00,20.6,0.014118349,387.9732,0,15.56,15.78378292,16.6722798,17.61596699,0.005810604,0.004917363,0.004857359,0.004848249,446.329856,444.5522031,403.946654,403.86832,0.229165968,0,0,0,50,15.97557848,16.86565036,17.78739186,0.015,0.005076026,0.0050104,0.005000079,455.5406129,453.7481338,406.920827,406.8378831
 12/06  23:10:00,20.6,0.014118349,381.9734,0,15.56,15.61084436,16.49208937,17.45257495,0.005784879,0.004782655,0.004729785,0.00472175,437.3877847,435.6545085,400.9117558,400.836855,0.236810582,0,0,0,50,15.78378292,16.6722798,17.61596699,0.015,0.004917363,0.004857359,0.004848249,446.329856,444.5522031,403.946654,403.86832
 12/06  23:20:00,20.6,0.014118349,391.9735,0,15.56,15.56015661,16.32331866,17.29629887,0.0057683,0.004823095,0.004622758,0.00461568,429.9081182,428.3492717,398.8681198,398.7989518,0.241379601,0.240025543,0,0,50,50,16.49208937,17.45257495,0.015,0.015,0.004729785,0.00472175,437.3877847,435.6545085,400.9117558,400.836855
 12/06  23:30:00,20.6,0.014118349,389.9737,0,15.56,15.5600004,16.16476276,17.14663046,0.005759377,0.004929324,0.004532737,0.004526511,423.6901357,422.3420681,397.4150281,397.3524446,0.245812236,0.1978651,0,0,50,50,16.32331866,17.29629887,0.015,0.015,0.004622758,0.00461568,429.9081182,428.3492717,398.8681198,398.7989518
 12/06  23:40:00,20.6,0.014118349,390.9739,0,15.56,15.56,16.0155061,17.00318568,0.005756734,0.005025694,0.004456998,0.00445153,418.5709454,417.411903,396.3530387,396.2971724,0.250125665,0.18422431,0,0,50,50,16.16476276,17.14663046,0.015,0.015,0.004532737,0.004526511,423.6901357,422.3420681,397.4150281,397.3524446
 12/06  23:50:00,20.6,0.014118349,381.974,0,15.56,15.56,15.87476177,16.86560126,0.005759132,0.005111964,0.004393301,0.004388507,413.5453534,412.547573,394.7349539,394.6829698,0.254332317,0.20951978,0,0,50,50,16.0155061,17.00318568,0.015,0.015,0.004456998,0.00445153,418.5709454,417.411903,396.3530387,396.2971724
 12/06  24:00:00,20.6,0.014118349,391.9742,0,15.56,15.56,15.74181285,16.73351997,0.00576552,0.005189287,0.004339749,0.004335552,409.6729172,408.8125881,393.7322318,393.6853709,0.25844185,0.215554943,0,0,50,50,15.87476177,16.86560126,0.015,0.015,0.004393301,0.004388507,413.5453534,412.547573,394.7349539,394.6829698
 12/07  00:10:00,20.6,0.014118349,385.9744,0,15.56,15.56,15.61598977,16.60658876,0.005777506,0.005261524,0.004297204,0.004293543,406.2647207,405.5226636,392.7485762,392.7061036,0.262455333,0.221370454,0,0,50,50,15.74181285,16.73351997,0.015,0.015,0.004339749,0.004335552,409.6729172,408.8125881,393.7322318,393.6853709
 12/07  00:20:00,20.6,0.014118349,390.9745,0,15.56,15.56,15.56010291,16.48447956,0.005795581,0.005331044,0.004415099,0.00426235,403.6491723,403.0098873,392.1979107,392.1527201,0.266425497,0.227003947,0.222627098,0,50,50,50,16.60658876,0.015,0.015,0.015,0.004293543,406.2647207,405.5226636,392.7485762,392.7061036
 12/07  00:30:00,20.6,0.014118349,385.9747,0,15.56,15.56,15.56000023,16.36689616,0.005819091,0.005398687,0.004646334,0.004240811,401.2088757,400.6585859,391.5158081,391.459386,0.27031386,0.232456847,0.2725135,0,50,50,50,16.48447956,0.015,0.015,0.015,0.00426235,403.6491723,403.0098873,392.1979107,392.1527201
 12/07  00:40:00,20.6,0.014118349,390.9749,0,15.56,15.56,15.56,16.25356883,0.005846972,0.005464593,0.004851516,0.004227436,399.3720462,398.8989716,391.1684921,391.1063502,0.274127745,0.237748343,0.203724907,0,50,50,50,16.36689616,0.015,0.015,0.015,0.004240811,401.2088757,400.6585859,391.5158081,391.459386
 12/07  00:50:00,20.6,0.014118349,389.975,0,15.56,15.56,15.56,16.14424607,0.005878227,0.005528751,0.005030754,0.004220842,397.9228669,397.5168803,390.9797337,390.9185103,0.277871008,0.242895494,0.244029795,0,50,50,50,16.25356883,0.015,0.015,0.015,0.004227436,399.3720462,398.8989716,391.1684921,391.1063502
 12/07  01:00:00,20.6,0.014118349,390.9752,0,15.56,15.56,15.56,16.03869238,0.005912061,0.005591193,0.005187853,0.004219886,396.8049451,396.4571505,390.9281143,390.8728417,0.281546742,0.24791193,0.250438591,0,50,50,50,16.14424607,0.015,0.015,0.015,0.004220842,397.9228669,397.5168803,390.9797337,390.9185103
 12/07  01:10:00,20.5,0.014029575,391.9753,0,15.56,15.56,15.56,15.93669383,0.005945399,0.005649483,0.005324435,0.004221164,395.9929842,395.6955998,391.0184472,390.9726914,0.285165488,0.252732026,0.256565825,0,50,50,50,16.03869238,0.015,0.015,0.015,0.004219886,396.8049451,396.4571505,390.9281143,390.8728417
 12/07  01:20:00,20.4,0.013941302,389.9755,0,15.56,15.56,15.56,15.83804919,0.005976609,0.005702534,0.005442649,0.004222694,395.2009821,394.9468426,390.9899034,390.9522517,0.288710708,0.257425764,0.262483665,0,50,50,50,15.93669383,0.015,0.015,0.015,0.004221164,395.9929842,395.6955998,391.0184472,390.9726914
 12/07  01:30:00,20.3,0.01385353,387.9757,0,15.56,15.56,15.56,15.74256857,0.006005431,0.00575056,0.005545129,0.004223866,394.2681201,394.050524,390.7027335,390.6669076,0.292192307,0.26201122,0.268221816,0,50,50,50,15.83804919,0.015,0.015,0.015,0.004222694,395.2009821,394.9468426,390.9899034,390.9522517
 12/07  01:40:00,20.2,0.013766256,385.9758,0,15.56,15.56,15.56,15.65007386,0.006032184,0.005794286,0.005634465,0.004224688,393.1612577,392.9741877,390.1417687,390.0996692,0.295614711,0.266498508,0.273801251,0,50,50,50,15.74256857,0.015,0.015,0.015,0.004223866,394.2681201,394.050524,390.7027335,390.6669076
 12/07  01:50:00,20.1,0.013679475,389.976,0,15.56,15.56,15.56,15.56039877,0.006057263,0.005834452,0.005712905,0.004225295,392.4116105,392.250665,389.8541303,389.8065723,0.298980118,0.27089424,0.2792377,0,50,50,50,15.65007386,0.015,0.015,0.015,0.004224688,393.1612577,392.9741877,390.1417687,390.0996692
 12/07  02:00:00,20,0.013593188,383.9762,0,15.56,15.56,15.56,15.560001,0.006080972,0.005871655,0.005782297,0.004524292,391.4488337,391.3100773,389.2823287,389.2433593,0.302289957,0.275203389,0.284543411,0.44866803,50,50,50,50,0.015,0.015,0.015,0.015,392.4116105,392.250665,389.8541303,389.8065723
 12/07  02:10:00,20,0.013593188,389.9763,0,15.56,15.56,15.56,15.56,0.006103548,0.005906331,0.005844159,0.004786063,390.8970575,390.777614,389.0617519,389.0302149,0.305424175,0.279238367,0.289593729,0.174836299,50,50,50,50,0.015,0.015,0.015,0.015,391.4488337,391.3100773,389.2823287,389.2433593
 12/07  02:20:00,20,0.013593188,388.9765,0,15.56,15.56,15.56,15.56,0.006125148,0.00593882,0.005899723,0.005006383,390.5764356,390.4740735,389.0218734,388.9957829,0.308495531,0.283180254,0.294522549,0.260916068,50,50,50,50,0.015,0.015,0.015,0.015,390.8970575,390.777614,389.0617519,389.0302149
 12/07  02:30:00,20,0.013593188,385.9766,0,15.56,15.56,15.56,15.56,0.006145887,0.005969407,0.005950001,0.005190652,390.0935247,390.0058108,388.7766919,388.7545038,0.311508287,0.287035888,0.299339534,0.267040939,50,50,50,50,0.015,0.015,0.015,0.015,390.5764356,390.4740735,389.0218734,388.9957829
 12/07  02:40:00,20,0.013593188,382.9768,0,15.56,15.56,15.56,15.56,0.006165854,0.005998334,0.005995826,0.005345822,389.2671952,389.1914168,388.1513738,388.1316229,0.314464392,0.290808174,0.304049727,0.272597736,50,50,50,50,0.015,0.015,0.015,0.015,390.0935247,390.0058108,388.7766919,388.7545038
 12/07  02:50:00,20,0.013593188,383.977,0,15.56,15.56,15.56,15.56,0.006185126,0.006025803,0.006037889,0.005477736,388.4265616,388.3605257,387.4807859,387.4624337,0.317364958,0.294498988,0.308656775,0.277969894,50,50,50,50,0.015,0.015,0.015,0.015,389.2671952,389.1914168,388.1513738,388.1316229
 12/07  03:00:00,20,0.013593188,383.9771,0,15.56,15.56,15.56,15.56,0.006203768,0.006051986,0.006076759,0.005590787,387.7050707,387.6473258,386.9033397,386.8860466,0.320210782,0.298109728,0.313163599,0.283177921,50,50,50,50,0.015,0.015,0.015,0.015,388.4265616,388.3605257,387.4807859,387.4624337
 12/07  03:10:00,20,0.013593188,383.9773,0,15.56,15.56,15.56,15.56,0.006224259,0.006079582,0.006115316,0.005690726,387.1150612,387.0646344,386.4354616,386.4192887,0.323245012,0.302110379,0.317781068,0.288447473,50,50,50,50,0.015,0.015,0.015,0.015,387.7050707,387.6473258,386.9033397,386.8860466
 12/07  03:20:00,20,0.013593188,383.9775,0,15.56,15.56,15.56,15.56,0.006247789,0.00610993,0.006155075,0.005781335,386.6306559,386.5867638,386.0546327,386.0397149,0.326263218,0.306089473,0.322322749,0.293599736,50,50,50,50,0.015,0.015,0.015,0.015,387.1150612,387.0646344,386.4354616,386.4192887
 12/07  03:30:00,20,0.013593188,383.9776,0,15.56,15.56,15.56,15.56,0.006274283,0.006143017,0.006196233,0.005864671,386.2261179,386.1880322,385.7379233,385.7243223,0.329240373,0.310006017,0.326775174,0.298628436,50,50,50,50,0.015,0.015,0.015,0.015,386.6306559,386.5867638,386.0546327,386.0397149
 12/07  03:40:00,20,0.013593188,382.9778,0,15.56,15.56,15.56,15.56,0.006303156,0.00617828,0.006238438,0.005941924,385.7995355,385.7664806,385.3857843,385.3733687,0.332171029,0.313855509,0.331138734,0.303539644,50,50,50,50,0.015,0.015,0.015,0.015,386.2261179,386.1880322,385.7379233,385.7243223
 12/07  03:50:00,20,0.013593188,385.9779,0,15.56,15.56,15.56,15.56,0.006333802,0.006215119,0.006281277,0.006013963,385.6376251,385.6091105,385.2870047,385.27591,0.335054516,0.317638363,0.33541583,0.308340174,50,50,50,50,0.015,0.015,0.015,0.015,385.7995355,385.7664806,385.3857843,385.3733687
 12/07  04:00:00,20,0.013593188,381.9781,0,15.56,15.56,15.56,15.56,0.006365746,0.006253066,0.006324437,0.006081529,385.3050536,385.2804282,385.0079229,384.9979621,0.337891458,0.321355789,0.339609073,0.313036094,50,50,50,50,0.015,0.015,0.015,0.015,385.6376251,385.6091105,385.2870047,385.27591
 12/07  04:10:00,20,0.013593188,383.9783,0,15.56,15.56,15.56,15.56,0.006396193,0.006289244,0.006365277,0.006142843,385.0298499,385.008529,384.7780721,384.769034,0.340551938,0.324724275,0.343629482,0.317539634,50,50,50,50,0.015,0.015,0.015,0.015,385.3050536,385.2804282,385.0079229,384.9979621
 12/07  04:20:00,20,0.013593188,383.9784,0,15.56,15.56,15.56,15.56,0.006423738,0.006322186,0.006402508,0.006197317,384.8383607,384.8199239,384.6250286,384.6168693,0.34313939,0.327947548,0.347535414,0.321912681,50,50,50,50,0.015,0.015,0.015,0.015,385.0298499,385.008529,384.7780721,384.769034
 12/07  04:30:00,20,0.013593188,388.9786,0,15.56,15.56,15.56,15.56,0.00644831,0.006351816,0.006436159,0.00624555,385.1245247,385.1089649,384.9437024,384.9369841,0.345675331,0.331112189,0.351373774,0.326203861,50,50,50,50,0.015,0.015,0.015,0.015,384.8383607,384.8199239,384.6250286,384.6168693
 12/07  04:40:00,20,0.013593188,391.9788,0,15.56,15.56,15.56,15.56,0.006470377,0.006378637,0.006466777,0.00628856,385.8983317,385.8858594,385.7448225,385.7404432,0.348165277,0.334212246,0.355132306,0.330402295,50,50,50,50,0.015,0.015,0.015,0.015,385.1245247,385.1089649,384.9437024,384.9369841
 12/07  04:50:00,20,0.013593188,383.9789,0,15.56,15.56,15.56,15.56,0.006490456,0.006403196,0.006494941,0.006327311,386.1294461,386.1195379,385.9990014,385.9965229,0.350610928,0.337247754,0.358821454,0.334519692,50,50,50,50,0.015,0.015,0.015,0.015,385.8983317,385.8858594,385.7448225,385.7404432
 12/07  05:00:00,20,0.013593188,382.9791,0,15.56,15.56,15.56,15.56,0.006508947,0.006425919,0.006521102,0.006362571,385.8686557,385.8603665,385.7580038,385.756135,0.353012983,0.340219305,0.36243268,0.338548359,50,50,50,50,0.015,0.015,0.015,0.015,386.1294461,386.1195379,385.9990014,385.9965229
 12/07  05:10:00,20,0.013595465,388.9793,0,15.56,15.56,15.56,15.56,0.00652615,0.006447154,0.006545601,0.006394943,385.9459785,385.9389219,385.8521982,385.8506007,0.355404543,0.343204159,0.366000127,0.342523615,50,50,50,50,0.015,0.015,0.015,0.015,385.8686557,385.8603665,385.7580038,385.756135
 12/07  05:20:00,20,0.013597743,381.9794,0,15.56,15.56,15.56,15.56,0.006542288,0.006467153,0.006568691,0.006424895,385.69682,385.6906548,385.6174328,385.6157568,0.357763256,0.346142798,0.369503046,0.346425075,50,50,50,50,0.015,0.015,0.015,0.015,385.9459785,385.9389219,385.8521982,385.8506007
 12/07  05:30:00,20,0.013600021,389.9796,0,15.56,15.56,15.56,15.56,0.006557527,0.006486101,0.00659186,0.0064528,385.9048278,385.8995957,385.8374839,385.8361299,0.360085312,0.349028531,0.375403233,0.350251622,50,50,50,50,0.015,0.015,0.015,0.015,385.69682,385.6906548,385.6174328,385.6157568
 12/07  05:40:00,20,0.0136023,388.9797,0,15.56,15.56,15.56,15.56,0.006571999,0.006504139,0.006615157,0.006478959,386.3234394,386.3192869,386.2658958,386.2654968,0.362370161,0.351861127,0.379908228,0.354004266,50,50,50,50,0.015,0.015,0.015,0.015,385.9048278,385.8995957,385.8374839,385.8361299
 12/07  05:50:00,20,0.01360458,387.9799,0,15.56,15.56,15.56,15.56,0.00658581,0.006521377,0.006638282,0.006503617,386.6675254,386.6643898,386.6180628,386.6187498,0.36461797,0.354641131,0.38430035,0.357684853,50,50,50,50,0.015,0.015,0.015,0.015,386.3234394,386.3192869,386.2658958,386.2654968
 12/07  06:00:00,20,0.01360686,391.9801,0,15.56,15.56,15.56,15.56,0.006599047,0.006537911,0.006661005,0.006526979,387.2441022,387.2419369,387.2011625,387.2031623,0.366829084,0.357369173,0.388580166,0.361294895,50,50,50,50,0.015,0.015,0.015,0.015,386.6675254,386.6643898,386.6180628,386.6187498
 12/07  06:10:00,20,0.01360458,382.9802,0,21.91131075,22.85376419,22.90345779,22.98425361,0.00860207,0.011913082,0.012429071,0.01211302,388.4701377,388.357141,387.0502988,387.0649096,2.751077999,14.21800671,23.10294414,35.52426763,33.44519242,24.56155627,24.59582859,24.65146857,0.011134695,0.011875622,0.012210943,0.011842749,388.2354443,388.134616,387.0811112,387.0943187
 12/07  06:20:00,20,0.0136023,391.9804,0,21.11401037,21.55133875,21.72419746,21.89526579,0.008626385,0.010980596,0.011423763,0.011142129,389.897354,389.8369759,387.2791289,387.2916734,1.070785594,0,0,0,50,21.95714076,22.07588337,22.20592061,0.015,0.011268191,0.011734419,0.011441817,389.2506623,389.1671613,387.1827225,387.1958827
 12/07  06:30:00,20,0.013600021,391.9806,0,21.11002392,21.36056432,21.62196054,21.8732762,0.008830835,0.010856793,0.011277305,0.011002353,391.1728641,391.1455266,387.4448691,387.4572561,1.01525572,0.090083816,0,0,50,31.06134544,21.72211747,21.92623325,0.015,0.01234164,0.011395151,0.011115256,390.4229229,390.3727479,387.3453515,387.3578964
 12/07  06:40:00,20,0.013597743,387.9807,0,21.11,21.11000053,21.4657197,21.84662139,0.009137925,0.010690777,0.011043574,0.010779213,393.0654685,393.1012997,387.5306397,387.5427322,0.966745447,0.138571296,0,0,50,50,21.42372666,21.73639464,0.015,0.015,0.011070225,0.010803419,392.1471774,392.1553121,387.5776818,387.5897524
 12/07  06:50:00,20,0.013595465,384.9809,0,21.11,21.11,21.23259001,21.66762357,0.009252779,0.010697278,0.010806743,0.010549352,393.7702684,393.7900803,387.392455,387.403935,1.022991439,0.998038033,0.013329214,0,50,50,35.73285985,21.79882257,0.015,0.015,0.013021787,0.010729413,393.1452108,393.1743442,387.485401,387.4973557
 12/07  07:00:00,20,0.013593188,385.9811,0,21.11,21.11,21.11054477,21.31233593,0.009568753,0.010715291,0.010717551,0.01002395,395.8480794,395.8644362,387.2410965,387.2393125,1.012208929,0.948678117,1.387386876,0,50,50,50,21.53474479,0.015,0.015,0.015,0.010350661,394.5598501,394.5779641,387.3313749,387.338021
 12/07  07:10:00,20,0.013593188,382.9812,0,21.11,21.11,21.11000004,21.11065437,0.009861495,0.010731853,0.01076354,0.009839506,399.2022851,399.2185936,386.9939011,386.9818687,0.995776348,0.988958142,1.215071047,1.007422075,50,50,50,50,0.015,0.015,0.015,0.015,396.3467271,396.3630246,387.2118982,387.206518
 12/07  07:20:00,20,0.013593188,386.9814,0,21.11,21.11,21.11,21.1100053,0.010074276,0.010741608,0.010795181,0.010044399,403.0570843,403.0738151,386.8773942,386.8653742,0.986791965,0.980353639,0.985264897,1.411704796,50,50,50,50,0.015,0.015,0.015,0.015,399.2022851,399.2185936,386.9939011,386.9818687
 12/07  07:30:00,20,0.013593188,391.9815,0,21.11,21.11,21.11,21.11000003,0.010220273,0.010744817,0.01081312,0.010209449,407.0406658,407.0575124,387.0720043,387.0649458,0.97874139,0.97347649,1.059077318,0.825501723,50,50,50,50,0.015,0.015,0.015,0.015,403.0570843,403.0738151,386.8773942,386.8653742
 12/07  07:40:00,20,0.013593188,381.9817,0,21.11,21.11,21.11,21.11,0.010323599,0.010743229,0.010821132,0.010332179,410.4107432,410.4268959,386.98094,386.9770244,0.971358596,0.966731579,1.049668473,1.026091551,50,50,50,50,0.015,0.015,0.015,0.015,407.0406658,407.0575124,387.0720043,387.0649458
 12/07  07:50:00,20,0.013593188,388.9819,0,21.11,21.11,21.11,21.11,0.010400579,0.010738426,0.010822375,0.010421656,413.5695456,413.5847331,386.9844159,386.9815992,0.964529745,0.960451131,1.040345332,1.017989093,50,50,50,50,0.015,0.015,0.015,0.015,410.4107432,410.4268959,386.98094,386.9770244
 12/07  08:00:00,20,0.013593188,382.982,0,21.11,21.11,21.11,21.11,0.010459582,0.010731602,0.010818929,0.010487086,416.3109341,416.3248936,386.8278675,386.8251507,0.958270267,0.955057465,1.031635032,1.009821018,50,50,50,50,0.015,0.015,0.015,0.015,413.5695456,413.5847331,386.9844159,386.9815992
 12/07  08:10:00,20.18333333,0.013676197,386.9822,0,21.11,21.11,21.11,21.11,0.010527775,0.010747134,0.010812758,0.010535606,429.567221,429.5817967,386.7451742,386.7423341,0.894069759,0.890931742,1.020435057,0.999133352,50,50,50,50,0.015,0.015,0.015,0.015,416.3109341,416.3248936,386.8278675,386.8251507
 12/07  08:20:00,20.36666667,0.013759089,386.9824,0,21.11,21.11,21.11,21.11,0.010596135,0.010773177,0.010805003,0.010571722,448.3393524,448.3566573,386.7338964,386.7310738,0.884890706,0.881699538,1.009490293,0.988681031,50,50,50,50,0.015,0.015,0.015,0.015,429.567221,429.5817967,386.7451742,386.7423341
 12/07  08:30:00,20.55,0.013841848,381.9825,0.272727,21.11,21.11,21.11,21.11,0.010655209,0.010798016,0.010804287,0.010606101,467.5234571,467.5444749,390.1920308,390.1940513,0.876024454,0.872715616,0.979705258,0.959362133,50,50,50,50,0.015,0.015,0.015,0.015,448.3393524,448.3566573,386.7338964,386.7310738
 12/07  08:40:00,20.73333333,0.013924464,382.9827,0.363636,21.11,21.11,21.11,21.11,0.01070209,0.01081697,0.010809159,0.010639089,485.2586416,485.2837386,396.7319514,396.7452607,0.86727177,0.863508182,0.962443535,0.942557239,50,50,50,50,0.015,0.015,0.015,0.015,467.5234571,467.5444749,390.1920308,390.1940513
 12/07  08:50:00,20.91666667,0.014006923,389.9828,0.545455,21.11,21.11,21.11,21.11,0.010737965,0.010829894,0.010819549,0.010672034,501.6382227,501.6676919,406.9389248,406.9703882,0.858652995,0.854324602,0.938904251,0.919457879,50,50,50,50,0.015,0.015,0.015,0.015,485.2586416,485.2837386,396.7319514,396.7452607
 12/07  09:00:00,21.1,0.014089211,387.983,0.363636,21.11,21.11,21.11,21.11,0.010765156,0.010838086,0.010824279,0.010695107,516.6855583,516.7197106,415.7593694,415.8091255,0.850145137,0.845131928,0.940788711,0.921775087,50,50,50,50,0.015,0.015,0.015,0.015,501.6382227,501.6676919,406.9389248,406.9703882
 12/07  09:10:00,21.2,0.014014528,390.9832,0.545455,21.11,21.11,21.11,21.11,0.010874024,0.010933218,0.010917639,0.010799522,533.9969922,534.0383212,426.286713,426.3564189,0.663661764,0.658235767,0.738618406,0.719974647,50,50,50,50,0.015,0.015,0.015,0.015,516.6855583,516.7197106,415.7593694,415.8091255
 12/07  09:20:00,21.3,0.013938382,390.9833,0.363636,21.11,21.11,21.11,21.11,0.011023789,0.011072553,0.011049436,0.010938303,552.4956733,552.5465557,435.2851739,435.3731947,0.656985845,0.651040031,0.742282463,0.724055198,50,50,50,50,0.015,0.015,0.015,0.015,533.9969922,534.0383212,426.286713,426.3564189
 12/07  09:30:00,21.4,0.013860764,384.9835,0.363636,21.11,21.11,21.11,21.11,0.011172318,0.01121233,0.011177245,0.011071627,570.7694751,570.8313864,442.7597283,442.8623896,0.650385376,0.643820942,0.733433023,0.715607078,50,50,50,50,0.015,0.015,0.015,0.015,552.4956733,552.5465557,435.2851739,435.3731947
