Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/07  09:40:00,21.5,0.013781659,386.9837,0.272727,21.11,21.11,21.11,21.11,0.01130176,0.011334033,0.011281954,0.011181493,588.347632,588.4208666,448.2030566,448.3155626,0.644052213,0.637212105,0.731246029,0.713806619,50,50,50,50,0.015,0.015,0.015,0.015,570.7694751,570.8313864,442.7597283,442.8623896
 12/07  09:50:00,21.6,0.013701056,383.9838,0.363636,21.11,21.11,21.11,21.11,0.011410041,0.011435386,0.011367224,0.011271697,605.0921858,605.1764078,453.7855785,453.9055363,0.637870644,0.630736473,0.716551828,0.699491781,50,50,50,50,0.015,0.015,0.015,0.015,588.347632,588.4208666,448.2030566,448.3155626
 12/07  10:00:00,21.7,0.013618943,388.984,0.363636,21.11,21.11,21.11,21.11,0.011500304,0.011519305,0.01143677,0.011345872,621.201235,621.2967486,459.7844857,459.9114564,0.631187939,0.623083005,0.707708358,0.690989597,50,50,50,50,0.015,0.015,0.015,0.015,605.0921858,605.1764078,453.7855785,453.9055363
 12/07  10:10:00,21.96666667,0.01362293,391.9842,0.272727,21.11,21.11,21.11,21.11,0.011576716,0.011589913,0.011490949,0.011404335,636.7913267,636.8984762,464.673095,464.8057075,0.622333967,0.613673378,0.703152906,0.686772058,50,50,50,50,0.015,0.015,0.015,0.015,621.201235,621.2967486,459.7844857,459.9114564
 12/07  10:20:00,22.23333333,0.013622832,389.9843,0.454545,21.11,21.11,21.11,21.11,0.011642222,0.011650112,0.011539843,0.011457065,651.7966846,651.9156902,471.2288258,471.3679378,0.613632979,0.604368194,0.679760438,0.66370049,50,50,50,50,0.015,0.015,0.015,0.015,636.7913267,636.8984762,464.673095,464.8057075
 12/07  10:30:00,22.5,0.013618531,391.9845,0.363636,21.11,21.11,21.11,21.11,0.011698636,0.011701656,0.011580414,0.0115011,666.2620487,666.3930578,477.5914442,477.7373178,0.605007308,0.595109067,0.67537691,0.659627345,50,50,50,50,0.015,0.015,0.015,0.015,651.7966846,651.9156902,471.2288258,471.3679378
 12/07  10:40:00,22.76666667,0.013609905,384.9846,0.272727,21.11,21.11,21.11,21.11,0.011746639,0.011744751,0.011609292,0.011533133,680.0362967,680.1810233,481.9886667,482.1390134,0.593999797,0.581598323,0.669120545,0.653667642,50,50,50,50,0.015,0.015,0.015,0.015,666.2620487,666.3930578,477.5914442,477.7373178
 12/07  10:50:00,23.03333333,0.013596834,385.9848,0.363636,21.11,21.11,21.11,21.11,0.011786673,0.011779522,0.011632006,0.011558662,693.2190214,693.3801427,486.4558288,486.6091388,0.581917626,0.566819905,0.649622122,0.63445074,50,50,50,50,0.015,0.015,0.015,0.015,680.0362967,680.1810233,481.9886667,482.1390134
 12/07  11:00:00,23.3,0.013579191,385.985,0.545455,21.11,21.11,21.11,21.11,0.011819471,0.011806709,0.011656095,0.011585195,705.8857729,706.0657279,493.7600909,493.9185849,0.570079099,0.552724545,0.623946809,0.609043354,50,50,50,50,0.015,0.015,0.015,0.015,693.2190214,693.3801427,486.4558288,486.6091388
 12/07  11:10:00,23.4,0.013604262,384.9851,0.545455,21.11,21.11,21.11,21.11,0.011845032,0.011826316,0.011677877,0.011609126,718.0502999,718.2512662,502.5634379,502.7299603,0.558791778,0.538894867,0.611634606,0.596986815,50,50,50,50,0.015,0.015,0.015,0.015,705.8857729,706.0657279,493.7600909,493.9185849
 12/07  11:20:00,23.5,0.013629046,384.9853,0.272727,21.11,21.11,21.11,21.11,0.011863318,0.011838172,0.01168416,0.011617396,729.7429002,729.9673137,507.7476668,507.9196845,0.545796674,0.522684345,0.617272216,0.602869272,50,50,50,50,0.015,0.015,0.015,0.015,718.0502999,718.2512662,502.5634379,502.7299603
 12/07  11:30:00,23.6,0.013653537,383.9855,0.181818,21.11,21.11,21.11,21.11,0.011874762,0.011842814,0.011675206,0.011610275,740.9669591,741.2165677,509.1080126,509.2796597,0.532847724,0.50737095,0.61070487,0.596530949,50,50,50,50,0.015,0.015,0.015,0.015,729.7429002,729.9673137,507.7476668,507.9196845
 12/07  11:40:00,23.7,0.013677735,391.9856,0.181818,21.11,21.11,21.11,21.11,0.011880776,0.011842154,0.011658175,0.011594885,751.9304602,752.2053564,508.9569603,509.1237045,0.523452547,0.497474818,0.600546924,0.586586995,50,50,50,50,0.015,0.015,0.015,0.015,740.9669591,741.2165677,509.1080126,509.2796597
 12/07  11:50:00,23.8,0.013701632,384.9858,0.363636,21.11,21.11,21.11,21.11,0.011882788,0.011837784,0.011644278,0.011582376,762.4228049,762.7221465,510.9629844,511.1252513,0.515724062,0.488794982,0.578282042,0.564520157,50,50,50,50,0.015,0.015,0.015,0.015,751.9304602,752.2053564,508.9569603,509.1237045
 12/07  12:00:00,23.9,0.013725227,390.986,0.363636,21.11,21.11,21.11,21.11,0.011881817,0.011830699,0.011632414,0.011571694,772.5859895,772.9088977,514.6092661,514.7696584,0.508906064,0.480972348,0.568990446,0.555413511,50,50,50,50,0.015,0.015,0.015,0.015,762.4228049,762.7221465,510.9629844,511.1252513
 12/07  12:10:00,24.08333333,0.013725456,389.9861,0.181818,21.11,21.11,21.11,21.11,0.011861802,0.011804969,0.0116138,0.011554154,775.7279871,776.0604084,516.2015571,516.3596948,0.538483417,0.509960483,0.574815149,0.561413024,50,50,50,50,0.015,0.015,0.015,0.015,772.5859895,772.9088977,514.6092661,514.7696584
 12/07  12:20:00,24.26666667,0.01372365,388.9863,0.272727,21.11,21.11,21.11,21.11,0.011831612,0.011769544,0.011593635,0.011534944,774.6310307,774.9563471,517.5107871,517.6657764,0.537352782,0.508931762,0.562967008,0.549723801,50,50,50,50,0.015,0.015,0.015,0.015,775.7279871,776.0604084,516.2015571,516.3596948
 12/07  12:30:00,24.45,0.013719769,387.9864,0.272727,21.11,21.11,21.11,21.11,0.011799749,0.011732816,0.011573322,0.011515468,772.2015158,772.5097598,518.9511616,519.1027078,0.535560988,0.506778006,0.557054307,0.543957897,50,50,50,50,0.015,0.015,0.015,0.015,774.6310307,774.9563471,517.5107871,517.6657764
 12/07  12:40:00,24.63333333,0.013713772,382.9866,0.0909091,21.11,21.11,21.11,21.11,0.011769479,0.011697756,0.011546225,0.011489138,769.6434992,769.9315356,517.8110135,517.9568976,0.531960605,0.501993869,0.562736652,0.54977689,50,50,50,50,0.015,0.015,0.015,0.015,772.2015158,772.5097598,518.9511616,519.1027078
 12/07  12:50:00,24.81666667,0.013705616,391.9868,0.0909091,21.11,21.11,21.11,21.11,0.011741051,0.011664475,0.01151487,0.01145846,767.4993145,767.7681489,515.333449,515.4713396,0.527739237,0.496727876,0.555818186,0.54298438,50,50,50,50,0.015,0.015,0.015,0.015,769.6434992,769.9315356,517.8110135,517.9568976
 12/07  13:00:00,25,0.013695259,382.9869,0.272727,21.11,21.11,21.11,21.11,0.011713867,0.01163233,0.011488385,0.0114325,765.4726888,765.7240755,514.9145434,515.0454044,0.523258417,0.491148488,0.536204779,0.523487939,50,50,50,50,0.015,0.015,0.015,0.015,767.4993145,767.7681489,515.333449,515.4713396
 12/07  13:10:00,25.1,0.013713198,387.9871,0.272727,21.11,21.11,21.11,21.11,0.011704025,0.01161725,0.011465172,0.011409689,770.258411,770.5089103,516.0801741,516.206488,0.486275139,0.453050955,0.52999896,0.517394571,50,50,50,50,0.015,0.015,0.015,0.015,765.4726888,765.7240755,514.9145434,515.0454044
 12/07  13:20:00,25.2,0.013730767,382.9873,0.272727,21.11,21.11,21.11,21.11,0.011703612,0.011611616,0.011442671,0.011387506,778.8987964,779.1671767,517.7044811,517.828066,0.482320537,0.448717556,0.524516096,0.512020176,50,50,50,50,0.015,0.015,0.015,0.015,770.258411,770.5089103,516.0801741,516.206488
 12/07  13:30:00,25.3,0.01374796,388.9874,0.363636,21.11,21.11,21.11,21.11,0.011704483,0.011607342,0.0114226,0.011367669,788.6290424,788.9266251,520.7181152,520.8408491,0.477914157,0.4433088,0.512358026,0.499967185,50,50,50,50,0.015,0.015,0.015,0.015,778.8987964,779.1671767,517.7044811,517.828066
 12/07  13:40:00,25.4,0.013764775,382.9876,0.363636,21.11,21.11,21.11,21.11,0.011703058,0.011600918,0.011403201,0.011348441,797.9988427,798.3282244,524.2845413,524.4077193,0.473650049,0.438469048,0.506766361,0.494480063,50,50,50,50,0.015,0.015,0.015,0.015,788.6290424,788.9266251,520.7181152,520.8408491
 12/07  13:50:00,25.5,0.013781206,381.9878,0.454545,21.11,21.11,21.11,21.11,0.011698591,0.011591431,0.011386059,0.011331404,806.732352,807.0918284,529.1316112,529.2567297,0.468861873,0.432347594,0.494351413,0.482168754,50,50,50,50,0.015,0.015,0.015,0.015,797.9988427,798.3282244,524.2845413,524.4077193
 12/07  14:00:00,25.6,0.013797248,385.9879,0.545455,21.11,21.11,21.11,21.11,0.011691511,0.011579362,0.011372401,0.011317785,815.0399244,815.4267308,535.9265036,536.0557759,0.464535549,0.427417118,0.482436115,0.47035808,50,50,50,50,0.015,0.015,0.015,0.015,806.732352,807.0918284,529.1316112,529.2567297
 12/07  14:10:00,25.6,0.013797248,385.9881,0.363636,21.11,21.11,21.11,21.11,0.011683608,0.011566413,0.011354337,0.011299757,823.027637,823.4396938,540.9448226,541.0777378,0.457091624,0.418874827,0.4862888,0.474319418,50,50,50,50,0.015,0.015,0.015,0.015,815.0399244,815.4267308,535.9265036,536.0557759
 12/07  14:20:00,25.6,0.013797248,384.9882,0.454545,21.11,21.11,21.11,21.11,0.011675972,0.011553606,0.011336522,0.01128194,830.7077594,831.1436322,545.7221128,545.857684,0.449832504,0.410498606,0.47140779,0.459547641,50,50,50,50,0.015,0.015,0.015,0.015,823.027637,823.4396938,540.9448226,541.0777378
 12/07  14:30:00,25.6,0.013797248,387.9884,0.363636,21.11,21.11,21.11,21.11,0.01166897,0.011541289,0.011316923,0.011262324,838.1668026,838.6255245,549.3349829,549.4716768,0.442709777,0.402287236,0.469304772,0.457558402,50,50,50,50,0.015,0.015,0.015,0.015,830.7077594,831.1436322,545.7221128,545.857684
 12/07  14:40:00,25.6,0.013797248,390.9886,0.272727,21.11,21.11,21.11,21.11,0.011662735,0.011529765,0.011293817,0.011239204,845.4595069,845.9400916,550.9895065,551.1249613,0.43616818,0.39532769,0.467985199,0.456356809,50,50,50,50,0.015,0.015,0.015,0.015,838.1668026,838.6255245,549.3349829,549.4716768
 12/07  14:50:00,25.6,0.013797248,388.9887,0.363636,21.11,21.11,21.11,21.11,0.011657297,0.011519203,0.011272911,0.011218252,852.4948085,852.9958752,552.8790952,553.0123591,0.429845705,0.388750743,0.454287199,0.442780622,50,50,50,50,0.015,0.015,0.015,0.015,845.4595069,845.9400916,550.9895065,551.1249613
 12/07  15:00:00,25.6,0.013797248,383.9889,0.363636,21.11,21.11,21.11,21.11,0.011652636,0.011509677,0.01125477,0.011200038,859.1465832,859.6661023,555.0976008,555.228811,0.423621352,0.382471425,0.447060808,0.435682896,50,50,50,50,0.015,0.015,0.015,0.015,852.4948085,852.9958752,552.8790952,553.0123591
 12/07  15:10:00,25.31666667,0.01380101,383.9891,0.454545,21.11,21.11,21.11,21.11,0.01164967,0.011502539,0.011242844,0.011188038,865.4506968,865.9857944,558.713551,558.8440566,0.42484184,0.385034034,0.440967495,0.429725505,50,50,50,50,0.015,0.015,0.015,0.015,859.1465832,859.6661023,555.0976008,555.228811
 12/07  15:20:00,25.03333333,0.013800128,390.9892,0.454545,21.11,21.11,21.11,21.11,0.011648831,0.011498708,0.011235802,0.011180965,871.6161404,872.1637019,563.1878845,563.3190987,0.426265296,0.388900705,0.441804874,0.430707786,50,50,50,50,0.015,0.015,0.015,0.015,865.4506968,865.9857944,558.713551,558.8440566
 12/07  15:30:00,24.75,0.01379474,391.9894,0.636364,21.11,21.11,21.11,21.11,0.011650008,0.011498131,0.011237971,0.01118313,877.6302994,878.187493,570.4470008,570.5815729,0.427570228,0.392200419,0.429817839,0.41887351,50,50,50,50,0.015,0.015,0.015,0.015,871.6161404,872.1637019,563.1878845,563.3190987
 12/07  15:40:00,24.46666667,0.013784979,387.9896,0.636364,21.11,21.11,21.11,21.11,0.011652823,0.011500245,0.011245464,0.011190677,883.3395855,883.9036802,578.9796089,579.119696,0.428649903,0.394955438,0.430234719,0.419454251,50,50,50,50,0.015,0.015,0.015,0.015,877.6302994,878.187493,570.4470008,570.5815729
 12/07  15:50:00,24.18333333,0.013770979,387.9897,0.545455,21.11,21.11,21.11,21.11,0.011656906,0.011504582,0.011251857,0.01119723,888.7505379,889.3188089,586.3066263,586.4519816,0.429726212,0.398012194,0.437294012,0.426688168,50,50,50,50,0.015,0.015,0.015,0.015,883.3395855,883.9036802,578.9796089,579.119696
 12/07  16:00:00,23.9,0.01375287,381.9899,0.545455,21.11,21.11,21.11,21.11,0.011661967,0.011510816,0.011257061,0.011202697,893.7640025,894.3336092,592.3805787,592.5295966,0.430844554,0.40127936,0.43833114,0.427909127,50,50,50,50,0.015,0.015,0.015,0.015,888.7505379,889.3188089,586.3066263,586.4519816
 12/07  16:10:00,23.8,0.013828265,382.99,0.363636,21.11,21.11,21.11,21.11,0.011666881,0.011517675,0.011255138,0.011201162,898.4905001,899.0589764,595.2015492,595.3508681,0.430514725,0.402764573,0.450842419,0.44061403,50,50,50,50,0.015,0.015,0.015,0.015,893.7640025,894.3336092,592.3805787,592.5295966
 12/07  16:20:00,23.7,0.013902256,384.9902,0.363636,21.11,21.11,21.11,21.11,0.01167107,0.011524745,0.011249236,0.011195737,903.0427874,903.607846,596.25664,596.4032498,0.430480597,0.405743703,0.451632343,0.441604429,50,50,50,50,0.015,0.015,0.015,0.015,898.4905001,899.0589764,595.2015492,595.3508681
 12/07  16:30:00,23.6,0.013974852,391.9904,0.363636,21.11,21.11,21.11,21.11,0.011674315,0.011531522,0.011242294,0.01118933,907.5874126,908.1476001,596.9395301,597.0819747,0.430057569,0.40685582,0.451743102,0.441922509,50,50,50,50,0.015,0.015,0.015,0.015,903.0427874,903.607846,596.25664,596.4032498
 12/07  16:40:00,23.5,0.014046065,382.9905,0.363636,21.11,21.11,21.11,21.11,0.011676575,0.011537722,0.011235586,0.0111832,911.8419786,912.3960141,597.4794374,597.6173604,0.429479067,0.407773314,0.451879963,0.442272317,50,50,50,50,0.015,0.015,0.015,0.015,907.5874126,908.1476001,596.9395301,597.0819747
 12/07  16:50:00,23.4,0.014115907,385.9907,0.454545,21.11,21.11,21.11,21.11,0.01167789,0.011543241,0.011232395,0.011180606,915.8865595,916.4332776,599.3417894,599.4761574,0.428865106,0.408567433,0.44572471,0.436333701,50,50,50,50,0.015,0.015,0.015,0.015,911.8419786,912.3960141,597.4794374,597.6173604
 12/07  17:00:00,23.3,0.014184387,387.9909,0.272727,21.11,21.11,21.11,21.11,0.011678325,0.011548064,0.011225168,0.011174047,919.8001014,920.3385725,599.4424495,599.572852,0.428268024,0.409281524,0.45863481,0.449465048,50,50,50,50,0.015,0.015,0.015,0.015,915.8865595,916.4332776,599.3417894,599.4761574
 12/07  17:10:00,23.21666667,0.01410917,383.991,0.545455,21.11,21.11,21.11,21.11,0.011651565,0.011526256,0.011221901,0.01117144,913.8319894,914.3497889,602.0343652,602.1619969,0.474244074,0.456774035,0.4389448,0.429995163,50,50,50,50,0.015,0.015,0.015,0.015,919.8001014,920.3385725,599.4424495,599.572852
 12/07  17:20:00,23.13333333,0.014034316,381.9912,0.454545,21.11,21.11,21.11,21.11,0.011607521,0.011487489,0.011216351,0.011166573,902.0275765,902.5119087,605.031775,605.1576961,0.473195876,0.457161671,0.44452861,0.435800817,50,50,50,50,0.015,0.015,0.015,0.015,913.8319894,914.3497889,602.0343652,602.1619969
 12/07  17:30:00,23.05,0.01395982,388.9914,0.272727,21.11,21.11,21.11,21.11,0.011557631,0.011442965,0.011200558,0.011151533,888.8327125,889.2783123,605.3499249,605.4729929,0.472120313,0.45747485,0.456672456,0.44816458,50,50,50,50,0.015,0.015,0.015,0.015,902.0275765,902.5119087,605.031775,605.1576961
 12/07  17:40:00,22.96666667,0.013885685,386.9915,0,21.11,21.11,21.11,21.11,0.01150741,0.01139809,0.011168472,0.011120297,876.0538208,876.4620472,600.0651267,600.1813622,0.471059626,0.457761491,0.475425145,0.467133576,50,50,50,50,0.015,0.015,0.015,0.015,888.8327125,889.2783123,605.3499249,605.4729929
 12/07  17:50:00,22.88333333,0.013811906,391.9917,0,21.11,21.11,21.11,21.11,0.01145825,0.011354234,0.011127865,0.011080575,864.1634925,864.5386272,592.1028667,592.2088007,0.470033025,0.458044341,0.475410369,0.467327915,50,50,50,50,0.015,0.015,0.015,0.015,876.0538208,876.4620472,600.0651267,600.1813622
 12/07  18:00:00,22.8,0.013738482,391.9919,0,21.11,21.11,21.11,21.11,0.011410007,0.011311262,0.011084949,0.011038531,853.0020036,853.3485776,583.672417,583.7667186,0.469053093,0.458339065,0.475431783,0.467552203,50,50,50,50,0.015,0.015,0.015,0.015,864.1634925,864.5386272,592.1028667,592.2088007
 12/07  18:10:00,22.7,0.013741915,388.992,0,21.11,21.11,21.11,21.11,0.01135711,0.011263776,0.011044231,0.010998664,839.3383565,839.6584403,575.5410996,575.6240848,0.485467348,0.476215213,0.478081804,0.470398181,50,50,50,50,0.015,0.015,0.015,0.015,853.0020036,853.3485776,583.672417,583.7667186
 12/07  18:20:00,22.6,0.013744727,388.9922,0,21.11,21.11,21.11,21.11,0.011303723,0.011215939,0.01100725,0.010962519,824.348792,824.6439308,567.8523836,567.925042,0.487433039,0.47960325,0.480812149,0.473317342,50,50,50,50,0.015,0.015,0.015,0.015,839.3383565,839.6584403,575.5410996,575.6240848
 12/07  18:30:00,22.5,0.013746927,386.9923,0,21.11,21.11,21.11,21.11,0.011253347,0.011171209,0.010973973,0.010930069,809.2802544,809.552846,560.5052559,560.5686158,0.489448566,0.483011455,0.483621255,0.476307918,50,50,50,50,0.015,0.015,0.015,0.015,824.348792,824.6439308,567.8523836,567.925042
 12/07  18:40:00,22.4,0.013748518,390.9925,0,21.11,21.11,21.11,21.11,0.011207214,0.011130796,0.010943929,0.010900848,794.8191414,795.0723483,553.5435883,553.5985631,0.491520831,0.486452177,0.486516214,0.4793769,50,50,50,50,0.015,0.015,0.015,0.015,809.2802544,809.552846,560.5052559,560.5686158
 12/07  18:50:00,22.3,0.013749508,386.9927,0,21.11,21.11,21.11,21.11,0.011165243,0.011094603,0.010916688,0.010874424,780.9679158,781.2050356,546.8200287,546.867366,0.493653389,0.489931177,0.489504497,0.48253178,50,50,50,50,0.015,0.015,0.015,0.015,794.8191414,795.0723483,553.5435883,553.5985631
 12/07  19:00:00,22.2,0.013749905,386.9928,0,21.11,21.11,21.11,21.11,0.011126954,0.011062146,0.010891936,0.010850486,767.6879992,767.9120617,540.3245407,540.3648723,0.495848782,0.49345221,0.492591886,0.485778457,50,50,50,50,0.015,0.015,0.015,0.015,780.9679158,781.2050356,546.8200287,546.867366
 12/07  19:10:00,22.11666667,0.01365033,388.993,0,20.09255947,20.87013269,20.95762434,21.00849232,0.010848575,0.01078536,0.010616239,0.010576447,754.5616034,754.7490665,534.6222832,534.6613465,0,0,0,0,20.51362108,20.97427833,21.02409484,21.05288942,0.01097071,0.010906727,0.010736967,0.010696438,760.5735281,760.7803657,537.2515769,537.2914391
 12/07  19:20:00,22.03333333,0.01355139,389.9932,0,19.38019314,20.66371982,20.82388019,20.91831244,0.010601895,0.010540243,0.010372891,0.010334593,741.7112237,741.8376852,528.9665997,529.0028634,0,0,0,0,19.63362355,20.74090126,20.87413595,20.95229022,0.010694426,0.010632225,0.010464229,0.010425373,746.5107855,746.6616952,531.0789517,531.1163142
 12/07  19:30:00,21.95,0.01345308,391.9933,0,18.86184898,20.47942927,20.70210481,20.83527417,0.010379395,0.010318823,0.010152925,0.010115934,730.3904019,730.4478384,524.0291656,524.0623401,0,0,0,0,19.16273903,20.5879409,20.77400313,20.88437577,0.010510738,0.010449539,0.010282782,0.010245021,737.0838129,737.1828221,526.951098,526.9861416
 12/07  19:40:00,21.86666667,0.013355397,390.9935,0,17.89160007,20.07035458,20.42459673,20.64322892,0.009875301,0.009816743,0.009654061,0.009619963,704.6721098,704.546574,512.7551004,512.7796369,0,0,0,0,18.296907,20.24915304,20.54668475,20.72802862,0.010096726,0.010037321,0.009873237,0.009837876,715.9667143,715.9236864,517.7102276,517.7387233
 12/07  19:50:00,21.78333333,0.013258337,390.9937,0,17.33852478,19.70807235,20.16726826,20.46048335,0.009414044,0.009356975,0.009197081,0.009165517,681.2128191,680.8996208,502.432408,502.446761,0,0,0,0,17.56232392,19.8664602,20.28044785,20.54113625,0.009616544,0.009558816,0.009397705,0.009365034,691.5054011,691.2743337,506.9616347,506.9805661
 12/07  20:00:00,21.7,0.013161897,390.9938,0,17.30893841,19.63231476,20.10948159,20.41780517,0.009314835,0.009258099,0.009098749,0.009067683,676.2587952,675.9071085,500.2482624,500.259667,0,0,0,0,17.36920284,19.71191214,20.1689449,20.46124562,0.009418291,0.009361202,0.009201266,0.009169666,681.454913,681.1434614,502.5372047,502.5514362
 12/07  20:10:00,21.6,0.013162403,386.994,0,17.19838787,19.4766237,19.99044827,20.32982829,0.009107411,0.009051523,0.008893327,0.008863313,665.7291062,665.3043456,495.5108953,495.516219,0,0,0,0,17.21799594,19.54887758,20.04834163,20.37360245,0.009207132,0.009150767,0.008992045,0.008961551,670.8205835,670.426915,497.8545235,497.8632226
 12/07  20:20:00,21.5,0.013162341,386.9941,0,17.00381155,19.23555033,19.80466319,20.1919876,0.008779968,0.008725539,0.008569183,0.008540844,649.1021402,648.5685837,488.0373846,488.0333665,0,0,0,0,17.19838787,19.4766237,19.99044827,20.32982829,0.009107411,0.009051523,0.008893327,0.008863313,665.7291062,665.3043456,495.5108953,495.516219
 12/07  20:30:00,21.4,0.013161716,391.9943,0,16.8252724,18.97306581,19.59671448,20.03547779,0.008412359,0.008359771,0.008205471,0.008178996,630.7414642,630.0996085,479.9250935,479.9107796,0,0,0,0,17.00381155,19.23555033,19.80466319,20.1919876,0.008779968,0.008725539,0.008569183,0.008540844,649.1021402,648.5685837,488.0373846,488.0333665
 12/07  20:40:00,21.3,0.013160533,382.9945,0,16.70596357,18.72424032,19.39544738,19.88080531,0.008056819,0.008006298,0.007853969,0.00782927,612.8270126,612.0959019,471.8665398,471.841673,0,0,0,0,16.8252724,18.97306581,19.59671448,20.03547779,0.008412359,0.008359771,0.008205471,0.008178996,630.7414642,630.0996085,479.9250935,479.9107796
 12/07  20:50:00,21.2,0.0131588,388.9946,0,16.63806084,18.50596225,19.21023554,19.73499747,0.007730533,0.007682227,0.007531696,0.007508606,596.5805393,595.7874983,464.5998475,464.5654316,0,0,0,0,16.70596357,18.72424032,19.39544738,19.88080531,0.008056819,0.008006298,0.007853969,0.00782927,612.8270126,612.0959019,471.8665398,471.841673
 12/07  21:00:00,21.1,0.013156522,386.9948,0,16.5997161,18.31734252,19.04098298,19.5984602,0.007433423,0.007387431,0.00723854,0.007216902,581.9251191,581.0944321,458.050341,458.007465,0,0,0,0,16.63806084,18.50596225,19.21023554,19.73499747,0.007730533,0.007682227,0.007531696,0.007508606,596.5805393,595.7874983,464.5998475,464.5654316
 12/07  21:10:00,21.1,0.013158728,384.995,0,16.56095078,18.14912364,18.88297423,19.4683461,0.007159085,0.007115452,0.006968082,0.006947765,568.5170134,567.6670649,452.0068352,451.9564172,0,0,0,0,16.5997161,18.31734252,19.04098298,19.5984602,0.007433423,0.007387431,0.00723854,0.007216902,581.9251191,581.0944321,458.050341,458.007465
 12/07  21:20:00,21.1,0.013160935,384.9951,0,16.51104222,17.99454738,18.73281275,19.34259547,0.006902668,0.006861387,0.006715447,0.006696346,556.1950341,555.3394099,446.4218037,446.3648163,0,0,0,0,16.56095078,18.14912364,18.88297423,19.4683461,0.007159085,0.007115452,0.006968082,0.006947765,568.5170134,567.6670649,452.0068352,451.9564172
 12/07  21:30:00,21.1,0.013163143,381.9953,0,16.45198088,17.85024108,18.5910684,19.22027612,0.006661578,0.006622605,0.006478018,0.006460041,544.7364739,543.8845456,441.1453878,441.0825891,0,0,0,0,16.51104222,17.99454738,18.73281275,19.34259547,0.006902668,0.006861387,0.006715447,0.006696346,556.1950341,555.3394099,446.4218037,446.3648163
 12/07  21:40:00,21.1,0.013165352,385.9955,0,16.3885243,17.71464846,18.45714813,19.10104158,0.00643444,0.006397707,0.0062544,0.00623747,534.3115652,533.4712385,436.399269,436.3319417,0,0,0,0,16.45198088,17.85024108,18.5910684,19.22027612,0.006661578,0.006622605,0.006478018,0.006460041,544.7364739,543.8845456,441.1453878,441.0825891
 12/07  21:50:00,21.1,0.013167561,389.9956,0,16.32376642,17.58682508,18.33012608,18.98471893,0.006220287,0.006185711,0.006043618,0.006027664,525.0158042,524.1937424,432.31984,432.2495647,0,0,0,0,16.3885243,17.71464846,18.45714813,19.10104158,0.00643444,0.006397707,0.0062544,0.00623747,534.3115652,533.4712385,436.399269,436.3319417
 12/07  22:00:00,21.1,0.013169771,382.9958,0,16.25884819,17.46594816,18.20798316,18.87188429,0.006018231,0.005985722,0.005844779,0.005829738,516.3291717,515.5286853,428.4203291,428.3475935,0,0,0,0,16.32376642,17.58682508,18.33012608,18.98471893,0.006220287,0.006185711,0.006043618,0.006027664,525.0158042,524.1937424,432.31984,432.2495647
 12/07  22:10:00,21.1,0.013169771,383.996,0,15.86971409,17.33661392,18.11076356,18.79686489,0.00587266,0.005841407,0.005708888,0.005694454,508.3367287,507.5469161,425.7159761,425.6417904,0,0,0,0,16.14717206,17.4379668,18.18929131,18.85878104,0.005991036,0.005958744,0.005820087,0.005805153,514.6739777,513.8752934,427.924329,427.8513266
 12/07  22:20:00,21.1,0.013169771,386.9961,0,15.56069479,17.03841772,17.86548582,18.59703661,0.005600679,0.005485998,0.005369235,0.005356361,490.2518204,489.3822632,419.2924323,419.2159515,0.157994189,0,0,0,50,17.2237051,18.01842847,18.72173429,0.015,0.005705751,0.005579217,0.005565376,501.396848,500.5830157,423.2332419,423.1580226
 12/07  22:30:00,21.1,0.013169771,386.9963,0,15.56000129,16.76606145,17.63215334,18.40477231,0.005435372,0.005177061,0.005074002,0.005062525,475.029048,474.0598978,414.0456395,413.9692446,0.13859288,0,0,0,50,16.93406278,17.77678303,18.52413665,0.015,0.005366797,0.005255341,0.005243003,484.3607021,483.4479022,417.2592016,417.1826449
 12/07  22:40:00,21.1,0.013169771,388.9964,0,15.56,16.52151136,17.41358345,18.22162839,0.005303354,0.004913281,0.004821729,0.004811487,462.5135144,461.4878011,409.8873497,409.8130227,0.136968516,0,0,0,50,16.70241507,17.57622645,18.35830792,0.015,0.005106527,0.005006556,0.004995405,471.5885124,470.6062544,412.8653082,412.7891509
 12/07  22:50:00,21.1,0.013169771,385.9966,0,15.56,16.30152014,17.20889566,18.046642,0.005203233,0.004687976,0.00460604,0.00459689,451.9527236,450.8753319,406.2679536,406.1962329,0.170864192,0,0,0,50,16.52151136,17.41358345,18.22162839,0.015,0.004913281,0.004821729,0.004811487,462.5135144,461.4878011,409.8873497,409.8130227
 12/07  23:00:00,21.1,0.013169771,383.9968,0,15.56,16.10183027,17.01624914,17.87858528,0.005128988,0.004494154,0.004420305,0.004412125,442.8076359,441.6936224,402.9224932,402.8533259,0.181144275,0,0,0,50,16.30152014,17.20889566,18.046642,0.015,0.004687976,0.00460604,0.00459689,451.9527236,450.8753319,406.2679536,406.1962329
 12/07  23:10:00,21.2,0.013174263,383.9969,0,15.56,15.91407111,16.83184048,17.71509806,0.005072114,0.004316773,0.004252152,0.00424482,434.2655675,433.1261482,399.9366413,399.8703482,0.201785965,0,0,0,50,16.10183027,17.01624914,17.87858528,0.015,0.004494154,0.004420305,0.004412125,442.8076359,441.6936224,402.9224932,402.8533259
 12/07  23:20:00,21.3,0.013178211,386.9971,0,15.56,15.73439589,16.653238,17.55475169,0.005027825,0.004149489,0.004094229,0.004087628,426.8279387,425.6780697,397.6335446,397.5714073,0.219329945,0,0,0,50,15.91407111,16.83184048,17.71509806,0.015,0.004316773,0.004252152,0.00424482,434.2655675,433.1261482,399.9366413,399.8703482
 12/07  23:30:00,21.4,0.013181608,390.9973,0,15.56,15.56130382,16.47930107,17.39693888,0.004993752,0.003990498,0.003943688,0.003937713,420.9054119,419.7687635,396.2146026,396.1583837,0.236730439,0,0,0,50,15.73439589,16.653238,17.55475169,0.015,0.004149489,0.004094229,0.004087628,426.8279387,425.6780697,397.6335446,397.5714073
 12/07  23:40:00,21.5,0.013184449,390.9974,0,15.56,15.56000625,16.30949187,17.24141609,0.004968518,0.004098354,0.003799704,0.003794268,416.1783547,415.1857484,395.3191861,395.2694089,0.254013825,0.376639507,0,0,50,50,16.47930107,17.39693888,0.015,0.015,0.003943688,0.003937713,420.9054119,419.7687635,396.2146026,396.1583837
 12/07  23:50:00,21.6,0.013186726,390.9976,0,15.56,15.56000001,16.14344311,17.08802902,0.004951034,0.004199953,0.00366195,0.003656977,412.2933431,411.4447366,394.6588748,394.6151601,0.271200262,0.172305129,0,0,50,50,16.30949187,17.24141609,0.015,0.015,0.003799704,0.003794268,416.1783547,415.1857484,395.3191861,395.2694089
 12/07  24:00:00,21.7,0.013188434,387.9978,0,15.56,15.56,15.98080673,16.93662102,0.004940305,0.004291517,0.00353007,0.0035255,408.7715317,408.049006,393.8447249,393.8055985,0.288305452,0.255921909,0,0,50,50,16.14344311,17.08802902,0.015,0.015,0.00366195,0.003656977,412.2933431,411.4447366,394.6588748,394.6151601
 12/08  00:10:00,21.7,0.013133014,382.9979,0,15.56,15.56,15.82469497,16.7893804,0.004936249,0.004373706,0.003412079,0.003407883,405.1944799,404.5772303,392.5388421,392.5020237,0.293069955,0.262927043,0,0,50,50,15.98080673,16.93662102,0.015,0.015,0.00353007,0.0035255,408.7715317,408.049006,393.8447249,393.8055985
 12/08  00:20:00,21.7,0.013077605,383.9981,0,15.56,15.56,15.67672237,16.64752293,0.004938197,0.004447875,0.003311467,0.003307637,401.9185785,401.3890023,391.1735507,391.1384286,0.297684151,0.26912945,0,0,50,50,15.82469497,16.7893804,0.015,0.015,0.003412079,0.003407883,405.1944799,404.5772303,392.5388421,392.5020237
 12/08  00:30:00,21.7,0.013022205,391.9982,0,15.56,15.56,15.5600784,16.51121856,0.004945088,0.004515293,0.003287765,0.003223936,399.786779,399.3321936,390.6711305,390.6374474,0.302191582,0.275085454,0.08180499,0,50,50,50,16.64752293,0.015,0.015,0.015,0.003307637,401.9185785,401.3890023,391.1735507,391.1384286
 12/08  00:40:00,21.7,0.012966814,382.9984,0,15.56,15.56,15.56000027,16.38016473,0.004955855,0.004576979,0.003551461,0.003154271,397.67252,397.2826362,389.9585485,389.9081003,0.306613087,0.280844482,0.421376572,0,50,50,50,16.51121856,0.015,0.015,0.015,0.003223936,399.786779,399.3321936,390.6711305,390.6374474
 12/08  00:50:00,21.7,0.012911433,383.9986,0,15.56,15.56,15.56,16.25397006,0.004969597,0.004633749,0.003783245,0.003096089,395.6482449,395.313793,389.1207204,389.0535919,0.310949734,0.286438309,0.198979151,0,50,50,50,16.38016473,0.015,0.015,0.015,0.003154271,397.67252,397.2826362,389.9585485,389.9081003
 12/08  01:00:00,21.7,0.012856062,381.9987,0,15.56,15.56,15.56,16.13228166,0.004985625,0.004686279,0.00398083,0.003047322,393.6749673,393.3877522,388.1503798,388.0649285,0.315236054,0.291889624,0.277656436,0,50,50,50,16.25397006,0.015,0.015,0.015,0.003096089,395.6482449,395.313793,389.1207204,389.0535919
 12/08  01:10:00,21.78333333,0.012841748,382.9989,0,15.56,15.56,15.56,16.01411249,0.005005493,0.004737352,0.004151018,0.003006304,391.9702851,391.7234632,387.2934306,387.192034,0.323071973,0.300900056,0.288503154,0,50,50,50,16.13228166,0.015,0.015,0.015,0.003047322,393.6749673,393.3877522,388.1503798,388.0649285
 12/08  01:20:00,21.86666667,0.012826877,385.9991,0,15.56,15.56,15.56,15.89879626,0.005029752,0.004788509,0.004300473,0.002971728,390.8118878,390.6001015,386.8523569,386.7452989,0.330888736,0.309885559,0.299087161,0,50,50,50,16.01411249,0.015,0.015,0.015,0.003006304,391.9702851,391.7234632,387.2934306,387.192034
 12/08  01:30:00,21.95,0.012811444,384.9992,0,15.56,15.56,15.56,15.78599987,0.005057919,0.00484002,0.004433694,0.00294254,389.9344856,389.7532123,386.5823665,386.4789188,0.338642858,0.31875129,0.309458343,0,50,50,50,15.89879626,0.015,0.015,0.015,0.002971728,390.8118878,390.6001015,386.8523569,386.7452989
 12/08  01:40:00,22.03333333,0.012795444,383.9994,0,15.56,15.56,15.56,15.67555071,0.005089157,0.004891621,0.004553554,0.002917868,389.1179325,388.9629752,386.2799648,386.1828845,0.346362443,0.327517737,0.319649821,0,50,50,50,15.78599987,0.015,0.015,0.015,0.00294254,389.9344856,389.7532123,386.5823665,386.4789188
 12/08  01:50:00,22.11666667,0.012778872,388.9996,0,15.56,15.56,15.56,15.56732287,0.005122656,0.004942994,0.004662092,0.002896977,388.7863087,388.6542081,386.3837989,386.2997755,0.354015273,0.336213368,0.329674138,0,50,50,50,15.67555071,0.015,0.015,0.015,0.002917868,389.1179325,388.9629752,386.2799648,386.1828845
 12/08  02:00:00,22.2,0.012761725,384.9997,0,15.56,15.56,15.56,15.56002095,0.005157779,0.004993888,0.004760975,0.003260613,388.4077899,388.2953562,386.3739273,386.3036864,0.361622015,0.344795887,0.339578803,0.516608679,50,50,50,50,0.015,0.015,0.015,0.015,388.7863087,388.6542081,386.3837989,386.2997755
 12/08  02:10:00,22.3,0.012843423,382.9999,0,15.56,15.56,15.56,15.56000003,0.005194159,0.00504429,0.004851628,0.003606868,387.7859386,387.690046,386.0637225,386.003694,0.365672951,0.349896745,0.345792792,0.238196395,50,50,50,50,0.015,0.015,0.015,0.015,388.4077899,388.2953562,386.3739273,386.3036864
 12/08  02:20:00,22.4,0.012925594,391.0001,0,15.56,15.56,15.56,15.56,0.005231511,0.005094204,0.004935328,0.003900366,387.7681021,387.6865122,386.3098735,386.2584511,0.369674198,0.354916835,0.351891011,0.314863271,50,50,50,50,0.015,0.015,0.015,0.015,387.7859386,387.690046,386.0637225,386.003694
 12/08  02:30:00,22.5,0.013008241,390.0002,0,15.56,15.56,15.56,15.56,0.005269576,0.005143611,0.005013186,0.00414706,388.0488898,387.9798984,386.8145712,386.7713291,0.373625619,0.359861206,0.357880156,0.328420998,50,50,50,50,0.015,0.015,0.015,0.015,387.7681021,387.6865122,386.3098735,386.2584511
 12/08  02:40:00,22.6,0.013091364,388.0004,0,15.56,15.56,15.56,15.56,0.005308131,0.00519248,0.00508613,0.004356154,388.2069652,388.1488134,387.1622704,387.1265101,0.377527197,0.364732235,0.363765012,0.335159515,50,50,50,50,0.015,0.015,0.015,0.015,388.0488898,387.9798984,386.8145712,386.7713291
 12/08  02:50:00,22.7,0.013174967,391.0006,0,15.56,15.56,15.56,15.56,0.005346988,0.005240782,0.005154924,0.004535589,388.4889185,388.4400002,387.6047266,387.5754247,0.381379235,0.369531656,0.369549152,0.341693556,50,50,50,50,0.015,0.015,0.015,0.015,388.2069652,388.1488134,387.1622704,387.1265101
 12/08  03:00:00,22.8,0.013259053,391.0007,0,15.56,15.56,15.56,15.56,0.005385999,0.005288497,0.005220194,0.00469129,388.8369592,388.7958956,388.088603,388.0648659,0.38518219,0.374260923,0.375235354,0.348063011,50,50,50,50,0.015,0.015,0.015,0.015,388.4889185,388.4400002,387.6047266,387.5754247
 12/08  03:10:00,22.8,0.013345908,383.0009,0,15.56,15.56,15.56,15.56,0.005420894,0.005331375,0.005278311,0.004823516,388.4920262,388.4572675,387.8582428,387.8385614,0.388908063,0.378746188,0.38082409,0.354280582,50,50,50,50,0.015,0.015,0.015,0.015,388.8369592,388.7958956,388.088603,388.0648659
 12/08  03:20:00,22.8,0.013432758,384.001,0,15.56,15.56,15.56,15.56,0.005449659,0.005367414,0.005327786,0.004933763,387.8580519,387.8282259,387.3209135,387.3036195,0.392543671,0.383071275,0.386291752,0.360334225,50,50,50,50,0.015,0.015,0.015,0.015,388.4920262,388.4572675,387.8582428,387.8385614
 12/08  03:30:00,22.8,0.013519604,382.0012,0,15.56,15.56,15.56,15.56,0.005472473,0.00539686,0.005369217,0.005025042,387.0564086,387.0305119,386.6009522,386.5849072,0.396133786,0.387339434,0.391672956,0.366266056,50,50,50,50,0.015,0.015,0.015,0.015,387.8580519,387.8282259,387.3209135,387.3036195
 12/08  03:40:00,22.8,0.013606445,387.0014,0,15.56,15.56,15.56,15.56,0.005490381,0.005420841,0.005403986,0.00510073,386.7001563,386.6777093,386.3140292,386.299201,0.399677499,0.391541461,0.396966689,0.372081286,50,50,50,50,0.015,0.015,0.015,0.015,387.0564086,387.0305119,386.6009522,386.5849072
 12/08  03:50:00,22.8,0.01369328,387.0015,0,15.56,15.56,15.56,15.56,0.005504447,0.005440502,0.005433436,0.005163818,386.653721,386.6344778,386.3264901,386.3134066,0.403174895,0.395676342,0.402173341,0.377785045,50,50,50,50,0.015,0.015,0.015,0.015,386.7001563,386.6777093,386.3140292,386.299201
 12/08  04:00:00,22.8,0.013780111,388.0017,0,15.56,15.56,15.56,15.56,0.005515496,0.005456734,0.005458619,0.005216714,386.799681,386.7833838,386.5224208,386.511485,0.40662584,0.399744047,0.407293501,0.383381576,50,50,50,50,0.015,0.015,0.015,0.015,386.653721,386.6344778,386.3264901,386.3134066
 12/08  04:10:00,22.8,0.013780111,391.0019,0,15.56,15.56,15.56,15.56,0.005526998,0.005473343,0.005483168,0.005264235,387.2470688,387.2334414,387.0121311,387.003653,0.414543025,0.408711812,0.416775282,0.393325527,50,50,50,50,0.015,0.015,0.015,0.015,386.799681,386.7833838,386.5224208,386.511485
 12/08  04:20:00,22.8,0.013780111,389.002,0,15.56,15.56,15.56,15.56,0.005540738,0.005492291,0.005508981,0.005309209,387.6257714,387.6144404,387.4266025,387.4204371,0.422474076,0.417684996,0.42619903,0.403195492,50,50,50,50,0.015,0.015,0.015,0.015,387.2470688,387.2334414,387.0121311,387.003653
 12/08  04:30:00,22.8,0.013780111,383.0022,0,15.56,15.56,15.56,15.56,0.005556894,0.005513768,0.005536338,0.005352637,387.3746341,387.3651008,387.20578,387.2008479,0.430378008,0.426607856,0.435545356,0.412973917,50,50,50,50,0.015,0.015,0.015,0.015,387.6257714,387.6144404,387.4266025,387.4204371
 12/08  04:40:00,22.8,0.013780111,392.0024,0,15.56,15.56,15.56,15.56,0.005574977,0.005537235,0.005564845,0.005394702,387.5648657,387.556798,387.4217188,387.4177195,0.438245204,0.435476107,0.444815284,0.422663347,50,50,50,50,0.015,0.015,0.015,0.015,387.3746341,387.3651008,387.20578,387.2008479
 12/08  04:50:00,22.8,0.013780111,389.0025,0,15.56,15.56,15.56,15.56,0.005594435,0.005562082,0.005594039,0.005435401,387.8350338,387.8282143,387.7135648,387.7105973,0.446073194,0.444289429,0.454011855,0.432268061,50,50,50,50,0.015,0.015,0.015,0.015,387.5648657,387.556798,387.4217188,387.4177195
 12/08  05:00:00,22.8,0.013780111,386.0027,0,15.56,15.56,15.56,15.56,0.005614845,0.005587844,0.005623576,0.005474766,387.8011769,387.7954102,387.6980952,387.6958264,0.453861701,0.453048332,0.463138273,0.44179229,50,50,50,50,0.015,0.015,0.015,0.015,387.8350338,387.8282143,387.7135648,387.7105973
 12/08  05:10:00,22.8,0.013869272,389.0029,0,15.56,15.56,15.56,15.56,0.005633781,0.005611861,0.005651139,0.005510744,387.8405961,387.8357094,387.7531479,387.7513473,0.45714897,0.456936604,0.467790194,0.446830285,50,50,50,50,0.015,0.015,0.015,0.015,387.8011769,387.7954102,387.6980952,387.6958264
 12/08  05:20:00,22.8,0.013958458,390.003,0,15.56,15.56,15.56,15.56,0.005650057,0.005632834,0.005675639,0.005542475,388.0520038,388.0478498,387.977725,387.976477,0.460354333,0.460728173,0.472361514,0.451779101,50,50,50,50,0.015,0.015,0.015,0.015,387.8405961,387.8357094,387.7531479,387.7513473
 12/08  05:30:00,22.8,0.014047668,391.0032,0,15.56,15.56,15.56,15.56,0.005663657,0.005650756,0.005697131,0.00557022,388.4156129,388.412058,388.3523125,388.3518269,0.463504119,0.46444736,0.47686244,0.456649466,50,50,50,50,0.015,0.015,0.015,0.015,388.0520038,388.0478498,387.977725,387.976477
 12/08  05:40:00,22.8,0.014136904,392.0033,0,15.56,15.56,15.56,15.56,0.005675027,0.005666126,0.005717136,0.005594656,388.891363,388.8882828,388.8371007,388.83759,0.466597638,0.468094111,0.483096341,0.461445389,50,50,50,50,0.015,0.015,0.015,0.015,388.4156129,388.412058,388.3523125,388.3518269
 12/08  05:50:00,22.8,0.014226165,389.0035,0,15.56,15.56,15.56,15.56,0.00568466,0.005679488,0.005736455,0.005616443,389.1106351,389.1079604,389.0640391,389.0652326,0.469667127,0.471700463,0.488974838,0.466168253,50,50,50,50,0.015,0.015,0.015,0.015,388.891363,388.8882828,388.8371007,388.83759
 12/08  06:00:00,22.8,0.014315451,382.0037,0,15.56,15.56,15.56,15.56,0.005692923,0.005691246,0.005755287,0.005636088,388.5542384,388.552031,388.5150215,388.5156535,0.47268238,0.475227997,0.494724782,0.470819179,50,50,50,50,0.015,0.015,0.015,0.015,389.1106351,389.1079604,389.0640391,389.0652326
 12/08  06:10:00,22.8,0.014315451,388.0038,0,21.88455267,22.84568304,22.89994122,22.98141713,0.007892082,0.011712895,0.012349387,0.012098887,389.9731729,389.81608,388.4946199,388.4922341,2.826110453,14.35747195,23.36647658,35.9357302,33.42616005,24.55610406,24.59346474,24.64955559,0.0107086,0.011720685,0.012149626,0.011828639,389.7055392,389.564911,388.4986629,388.4965455
 12/08  06:20:00,22.8,0.014315451,387.004,0,21.11416921,21.52259062,21.70829385,21.88377198,0.007919663,0.010633638,0.011171149,0.010946533,391.1066577,391.001088,388.4321697,388.430225,1.138978694,0,0,0,50,21.93755262,22.06546456,22.19827701,0.015,0.010970888,0.011538892,0.011305909,390.5836962,390.4565455,388.4598373,388.457769
 12/08  06:30:00,22.8,0.014315451,386.0042,0,21.11002661,21.33403379,21.5948944,21.85388576,0.008141255,0.010484711,0.010981566,0.010762564,392.1256702,392.0447405,388.3367293,388.3347573,1.080939397,0.244750109,0,0,50,31.04073185,21.70165581,21.9115197,0.015,0.012110951,0.011129507,0.010906468,391.526967,391.4295315,388.3914487,388.3894782
 12/08  06:40:00,22.8,0.014315451,385.0043,0,21.11,21.11000211,21.4192861,21.81337855,0.008474472,0.010302313,0.010679285,0.010469131,393.7294988,393.6997876,388.1330176,388.1308976,1.036253953,0.261090482,0,0,50,50,21.38800962,21.71087018,0.015,0.015,0.010727326,0.010514819,392.9027673,392.846715,388.2680114,388.2660624
 12/08  06:50:00,22.8,0.014315451,392.0045,0,21.11,21.11000001,21.20801529,21.62716268,0.008600629,0.010297468,0.010434352,0.010187746,394.7517576,394.7133865,388.3346728,388.3340177,1.093928371,1.079595505,0.268571767,0,50,50,35.70964305,21.76445512,0.015,0.015,0.012839642,0.010409435,393.9169263,393.8837541,388.2019043,388.199872
 12/08  07:00:00,22.8,0.014315451,392.0047,0,21.11,21.11,21.11039391,21.25168769,0.008946137,0.010288765,0.010331857,0.00953761,397.2449442,397.2070089,388.6180959,388.6402874,1.086076039,1.040992073,1.379482576,0,50,50,50,21.48670856,0.015,0.015,0.015,0.009941629,395.699645,395.6610596,388.4396909,388.4472221
 12/08  07:10:00,22.8,0.014315451,385.0048,0,21.11,21.11,21.11000003,21.11040606,0.009264597,0.010280991,0.010348444,0.009440213,400.7962233,400.7590415,388.5936604,388.6296163,1.070417226,1.076775764,1.259667179,1.520614906,50,50,50,50,0.015,0.015,0.015,0.015,397.8423559,397.8052849,388.6914828,388.7201483
 12/08  07:20:00,22.8,0.014315451,391.005,0,21.11,21.11,21.11,21.11000291,0.009494124,0.010272936,0.010357864,0.009633236,404.7770639,404.7390429,388.6395983,388.6774415,1.062293027,1.069298098,1.090135811,1.261907691,50,50,50,50,0.015,0.015,0.015,0.015,400.7962233,400.7590415,388.5936604,388.6296163
 12/08  07:30:00,22.8,0.014315451,385.0052,0,21.11,21.11,21.11,21.11000002,0.009649833,0.010263609,0.010360174,0.009785332,408.3945342,408.3544737,388.5109729,388.5447344,1.055044064,1.063312811,1.149502658,0.979152261,50,50,50,50,0.015,0.015,0.015,0.015,404.7770639,404.7390429,388.6395983,388.6774415
 12/08  07:40:00,22.8,0.014315451,388.0053,0,21.11,21.11,21.11,21.11,0.009758746,0.010252783,0.010356903,0.009896258,411.7108842,411.6687224,388.4090906,388.4386466,1.048447643,1.057344078,1.14127959,1.120323181,50,50,50,50,0.015,0.015,0.015,0.015,408.3945342,408.3544737,388.5109729,388.5447344
 12/08  07:50:00,22.8,0.014315451,384.0055,0,21.11,21.11,21.11,21.11,0.00983909,0.010240688,0.010349564,0.009975591,414.5958272,414.5520162,388.1802528,388.2066144,1.042331971,1.051509212,1.133130287,1.113081965,50,50,50,50,0.015,0.015,0.015,0.015,411.7108842,411.6687224,388.4090906,388.4386466
 12/08  08:00:00,22.8,0.014315451,382.0057,0,21.11,21.11,21.11,21.11,0.009900126,0.010227723,0.010339327,0.010032396,417.0716357,417.0268093,387.7981163,387.8218426,1.036624497,1.046011493,1.125350446,1.105784395,50,50,50,50,0.015,0.015,0.015,0.015,414.5958272,414.5520162,388.1802528,388.2066144
 12/08  08:10:00,22.88333333,0.01438961,389.0058,0,21.11,21.11,21.11,21.11,0.009966483,0.010235301,0.010327094,0.010073002,430.1926864,430.1403878,387.6722053,387.693744,0.97576349,0.985443898,1.11787667,1.098777289,50,50,50,50,0.015,0.015,0.015,0.015,417.0716357,417.0268093,387.7981163,387.8218426
 12/08  08:20:00,22.96666667,0.014464114,389.006,0,21.11,21.11,21.11,21.11,0.010030224,0.010252245,0.010313478,0.010101451,448.8672386,448.8002446,387.7210415,387.7408672,0.970105785,0.97992551,1.110673418,1.092027149,50,50,50,50,0.015,0.015,0.015,0.015,430.1926864,430.1403878,387.6722053,387.693744
 12/08  08:30:00,23.05,0.014538964,392.0061,0,21.11,21.11,21.11,21.11,0.010083247,0.010267816,0.010298892,0.010120455,468.2875594,468.2029063,387.9562189,387.9747856,0.964794092,0.974681671,1.103699176,1.085492289,50,50,50,50,0.015,0.015,0.015,0.015,448.8672386,448.8002446,387.7210415,387.7408672
 12/08  08:40:00,23.13333333,0.014614163,388.0063,0,21.11,21.11,21.11,21.11,0.010123519,0.010278122,0.010283704,0.010132101,486.2019958,486.1003614,388.0833454,388.1008092,0.959918659,0.970272321,1.097191008,1.079410741,50,50,50,50,0.015,0.015,0.015,0.015,468.2875594,468.2029063,387.9562189,387.9747856
 12/08  08:50:00,23.21666667,0.014689711,390.0065,0,21.11,21.11,21.11,21.11,0.01015265,0.010283332,0.010268185,0.01013803,502.440002,502.3237491,388.2013309,388.2177238,0.955341533,0.966127377,1.090933195,1.073566119,50,50,50,50,0.015,0.015,0.015,0.015,486.2019958,486.1003614,388.0833454,388.1008092
 12/08  09:00:00,23.3,0.01476561,385.0066,0,21.11,21.11,21.11,21.11,0.01017313,0.010284763,0.01025251,0.010139526,517.0350861,516.9068934,388.1076887,388.1228592,0.950973212,0.962152506,1.084866303,1.067899626,50,50,50,50,0.015,0.015,0.015,0.015,502.440002,502.3237491,388.2013309,388.2177238
 12/08  09:10:00,23.4,0.014764412,385.0068,0,21.11,21.11,21.11,21.11,0.010284994,0.010385069,0.010335579,0.010232696,533.8561951,533.7130846,387.9625084,387.976648,0.715374196,0.726777505,0.846854398,0.830227243,50,50,50,50,0.015,0.015,0.015,0.015,517.0350861,516.9068934,388.1076887,388.1228592
 12/08  09:20:00,23.5,0.014762576,383.007,0,21.11,21.11,21.11,21.11,0.010442743,0.010535621,0.010467845,0.010371077,551.8454594,551.6845074,387.7803337,387.7935729,0.711021457,0.72254746,0.840898417,0.824660151,50,50,50,50,0.015,0.015,0.015,0.015,533.8561951,533.7130846,387.9625084,387.976648
 12/08  09:30:00,23.6,0.014760093,385.0071,0,21.11,21.11,21.11,21.11,0.010599425,0.010686858,0.010599954,0.010507897,569.7870885,569.6073849,387.6346277,387.6470661,0.70671406,0.718337355,0.835037781,0.819178216,50,50,50,50,0.015,0.015,0.015,0.015,551.8454594,551.6845074,387.7803337,387.7935729
 12/08  09:40:00,23.7,0.01475696,383.0073,0,21.11,21.11,21.11,21.11,0.010735032,0.010817501,0.010711288,0.010623616,587.0494241,586.8523419,387.4742834,387.4859695,0.702205324,0.713399716,0.828994114,0.813499172,50,50,50,50,0.015,0.015,0.015,0.015,569.7870885,569.6073849,387.6346277,387.6470661
 12/08  09:50:00,23.8,0.014753167,385.0075,0,21.11,21.11,21.11,21.11,0.010847181,0.01092482,0.01079971,0.010716288,603.5710567,603.3590753,387.3483368,387.3593301,0.697681068,0.708353185,0.823012492,0.807867107,50,50,50,50,0.015,0.015,0.015,0.015,587.0494241,586.8523419,387.4742834,387.4859695
 12/08  10:00:00,23.9,0.014748709,388.0076,0,21.11,21.11,21.11,21.11,0.010939521,0.011012446,0.010869251,0.010789867,619.4621343,619.2379703,387.3162467,387.3266748,0.693167858,0.703182899,0.817093805,0.802283697,50,50,50,50,0.015,0.015,0.015,0.015,603.5710567,603.3590753,387.3483368,387.3593301
 12/08  10:10:00,23.98333333,0.014664458,383.0078,0,21.11,21.11,21.11,21.11,0.011016298,0.011084721,0.010924387,0.01084875,634.6284403,634.3945275,387.2203165,387.2302105,0.68886174,0.698382026,0.811352106,0.796864671,50,50,50,50,0.015,0.015,0.015,0.015,619.4621343,619.2379703,387.3162467,387.3266748
 12/08  10:20:00,24.06666667,0.014578957,391.008,0,21.11,21.11,21.11,21.11,0.011080527,0.011144693,0.010968214,0.010896003,649.3104878,649.0689278,387.2556586,387.2651305,0.684613929,0.693550464,0.8056573,0.791480381,50,50,50,50,0.015,0.015,0.015,0.015,634.6284403,634.3945275,387.2203165,387.2302105
 12/08  10:30:00,24.15,0.014492195,385.0081,0,21.11,21.11,21.11,21.11,0.011134168,0.011194289,0.011002684,0.010933594,663.3558807,663.1086994,387.2413071,387.2503965,0.680392497,0.688634042,0.799981729,0.786103778,50,50,50,50,0.015,0.015,0.015,0.015,649.3104878,649.0689278,387.2556586,387.2651305
 12/08  10:40:00,24.23333333,0.014404166,385.0083,0,21.11,21.11,21.11,21.11,0.01117876,0.011235172,0.011029298,0.010963048,676.7852563,676.5338221,387.1759398,387.1846138,0.67673588,0.684927517,0.794867943,0.781277841,50,50,50,50,0.015,0.015,0.015,0.015,663.3558807,663.1086994,387.2413071,387.2503965
 12/08  10:50:00,24.31666667,0.014314861,385.0085,0,21.11,21.11,21.11,21.11,0.011215575,0.011268691,0.01104927,0.010985606,689.650413,689.3955947,387.0903624,387.0985875,0.673325713,0.681536841,0.789971402,0.776658325,50,50,50,50,0.015,0.015,0.015,0.015,676.7852563,676.5338221,387.1759398,387.1846138
 12/08  11:00:00,24.4,0.014224271,385.0086,0,21.11,21.11,21.11,21.11,0.011245679,0.011295926,0.01106361,0.011002304,701.9912578,701.7336425,387.0033943,387.0111664,0.670050301,0.678349123,0.7852411,0.772194509,50,50,50,50,0.015,0.015,0.015,0.015,689.650413,689.3955947,387.0903624,387.0985875
 12/08  11:10:00,24.5,0.014149195,389.0088,0,21.11,21.11,21.11,21.11,0.011269792,0.011317571,0.011072998,0.011013842,713.9265596,713.6665679,387.0123789,387.019785,0.666818132,0.675224413,0.780636613,0.767846236,50,50,50,50,0.015,0.015,0.015,0.015,701.9912578,701.7336425,387.0033943,387.0111664
 12/08  11:20:00,24.6,0.014072592,387.0089,0,21.11,21.11,21.11,21.11,0.01128859,0.011334268,0.011078074,0.011020878,725.3910483,725.1290343,387.0322429,387.0393565,0.663656626,0.672218094,0.776177608,0.763633663,50,50,50,50,0.015,0.015,0.015,0.015,713.9265596,713.6665679,387.0123789,387.019785
