Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/08  11:30:00,24.7,0.013994448,383.0091,0,21.11,21.11,21.11,21.11,0.011302727,0.011346645,0.011079453,0.011024045,736.2903594,736.026687,386.9504473,386.9572288,0.660556277,0.669314819,0.771852372,0.759545419,50,50,50,50,0.015,0.015,0.015,0.015,725.3910483,725.1290343,387.0322429,387.0393565
 12/08  11:40:00,24.8,0.01391475,391.0093,0,21.11,21.11,21.11,21.11,0.011312766,0.011355189,0.011077662,0.011023886,746.8689072,746.6039602,386.9916964,386.9982009,0.657346761,0.666123804,0.76753207,0.755453395,50,50,50,50,0.015,0.015,0.015,0.015,736.2903594,736.026687,386.9504473,386.9572288
 12/08  11:50:00,24.9,0.013833486,388.0094,0,21.11,21.11,21.11,21.11,0.011319209,0.011360334,0.01107316,0.011020873,757.0417053,756.7759367,387.0531057,387.0594,0.654148366,0.662890887,0.76328499,0.751426379,50,50,50,50,0.015,0.015,0.015,0.015,746.8689072,746.6039602,386.9916964,386.9982009
 12/08  12:00:00,25,0.013750642,390.0096,0,21.11,21.11,21.11,21.11,0.011322507,0.011362474,0.01106634,0.011015414,766.8411938,766.5751108,387.1500567,387.1561987,0.650980551,0.659626075,0.759117746,0.747471497,50,50,50,50,0.015,0.015,0.015,0.015,757.0417053,756.7759367,387.0531057,387.0594
 12/08  12:10:00,25,0.013685058,391.0098,0,21.11,21.11,21.11,21.11,0.011308102,0.011346892,0.011058024,0.011008343,769.6941168,769.4320021,387.2852921,387.2913341,0.680655546,0.68896921,0.754929159,0.743487921,50,50,50,50,0.015,0.015,0.015,0.015,766.8411938,766.5751108,387.1500567,387.1561987
 12/08  12:20:00,25,0.013619466,384.0099,0,21.11,21.11,21.11,21.11,0.011283995,0.011321572,0.011048741,0.011000199,768.2631468,768.0096917,387.2737831,387.2796506,0.677744988,0.685646125,0.750772533,0.739529357,50,50,50,50,0.015,0.015,0.015,0.015,769.6941168,769.4320021,387.2852921,387.2913341
 12/08  12:30:00,25,0.013553866,390.0101,0,21.11,21.11,21.11,21.11,0.01125803,0.011294372,0.011038743,0.010991249,765.6389509,765.3965913,387.3068405,387.3125067,0.674765726,0.682225454,0.746674711,0.735623176,50,50,50,50,0.015,0.015,0.015,0.015,768.2631468,768.0096917,387.2737831,387.2796506
 12/08  12:40:00,25,0.013488258,382.0103,0,21.11,21.11,21.11,21.11,0.011233692,0.011268871,0.011028231,0.010981702,762.9091223,762.6782994,387.2069666,387.2123505,0.672071624,0.679441558,0.742931745,0.732065841,50,50,50,50,0.015,0.015,0.015,0.015,765.6389509,765.3965913,387.3068405,387.3125067
 12/08  12:50:00,25,0.013422642,390.0104,0,21.11,21.11,21.11,21.11,0.011211626,0.011245773,0.011017349,0.010971713,760.5658265,760.3459555,387.2066114,387.211734,0.669477615,0.676795078,0.739334328,0.728648352,50,50,50,50,0.015,0.015,0.015,0.015,762.9091223,762.6782994,387.2069666,387.2123505
 12/08  13:00:00,25,0.013357017,384.0106,0,21.11,21.11,21.11,21.11,0.011191476,0.01122474,0.011006202,0.010961394,758.3856242,758.1759603,387.1500136,387.1548777,0.66693769,0.674250629,0.735857622,0.725346198,50,50,50,50,0.015,0.015,0.015,0.015,760.5658265,760.3459555,387.2066114,387.211734
 12/08  13:10:00,25.1,0.013336138,388.0108,0,21.11,21.11,21.11,21.11,0.011187689,0.011220368,0.01099459,0.010950555,762.9679667,762.7645619,387.1363487,387.1409818,0.631802502,0.639501618,0.732714663,0.722373453,50,50,50,50,0.015,0.015,0.015,0.015,758.3856242,758.1759603,387.1500136,387.1548777
 12/08  13:20:00,25.2,0.013314462,384.0109,0,21.11,21.11,21.11,21.11,0.011192598,0.011224997,0.010982442,0.010939131,771.3499624,771.1482575,387.0661646,387.070556,0.629339833,0.637474766,0.729700455,0.719524889,50,50,50,50,0.015,0.015,0.015,0.015,762.9679667,762.7645619,387.1363487,387.1409818
 12/08  13:30:00,25.3,0.013291981,391.0111,0,21.11,21.11,21.11,21.11,0.011198653,0.01123103,0.010969809,0.010927178,780.8127531,780.6098093,387.1174412,387.1216557,0.626992252,0.635563467,0.726796156,0.716782062,50,50,50,50,0.015,0.015,0.015,0.015,771.3499624,771.1482575,387.0661646,387.070556
 12/08  13:40:00,25.4,0.013268689,383.0113,0,21.11,21.11,21.11,21.11,0.011202616,0.011235205,0.010956802,0.010914811,789.8705671,789.6653362,387.0654438,387.0694702,0.624740391,0.633829509,0.72402733,0.714170975,50,50,50,50,0.015,0.015,0.015,0.015,780.8127531,780.6098093,387.1174412,387.1216557
 12/08  13:50:00,25.5,0.013244576,388.0114,0,21.11,21.11,21.11,21.11,0.011203994,0.011237013,0.010943529,0.010902145,798.4107111,798.2031232,387.0477173,387.0515569,0.622553336,0.632173205,0.721382718,0.7116808,50,50,50,50,0.015,0.015,0.015,0.015,789.8705671,789.6653362,387.0654438,387.0694702
 12/08  14:00:00,25.6,0.013219635,382.0116,0,21.11,21.11,21.11,21.11,0.011203225,0.011236883,0.010930086,0.010889277,806.376598,806.166882,386.9304582,386.9340642,0.620417496,0.630609975,0.718862304,0.709311928,50,50,50,50,0.015,0.015,0.015,0.015,798.4107111,798.2031232,387.0477173,387.0515569
 12/08  14:10:00,25.6,0.013221864,382.0117,0,21.11,21.11,21.11,21.11,0.011201033,0.01123545,0.010916801,0.01087654,813.9058144,813.6943084,386.7511749,386.7544869,0.618074722,0.628535629,0.716297477,0.706895534,50,50,50,50,0.015,0.015,0.015,0.015,806.376598,806.166882,386.9304582,386.9340642
 12/08  14:20:00,25.6,0.013224092,387.0119,0,21.11,21.11,21.11,21.11,0.01119786,0.011233098,0.010903862,0.010864126,821.2154731,821.0023866,386.6708703,386.6739221,0.615706579,0.626437917,0.713825539,0.704569803,50,50,50,50,0.015,0.015,0.015,0.015,813.9058144,813.6943084,386.7511749,386.7544869
 12/08  14:30:00,25.6,0.013226322,390.0121,0,21.11,21.11,21.11,21.11,0.011193917,0.011230019,0.010891329,0.010852099,828.3702948,828.1556848,386.7303583,386.7332668,0.613366255,0.624389844,0.711472505,0.702361083,50,50,50,50,0.015,0.015,0.015,0.015,821.2154731,821.0023866,386.6708703,386.6739221
 12/08  14:40:00,25.6,0.013228553,382.0122,0,21.11,21.11,21.11,21.11,0.011189309,0.011226339,0.010879209,0.010840467,835.1211429,834.9051359,386.6708376,386.6736096,0.611068601,0.622468381,0.709250425,0.700281681,50,50,50,50,0.015,0.015,0.015,0.015,828.3702948,828.1556848,386.7303583,386.7332668
 12/08  14:50:00,25.6,0.013230784,387.0124,0,21.11,21.11,21.11,21.11,0.011184122,0.011222153,0.010867492,0.010829225,841.6182361,841.400942,386.6333683,386.6359977,0.608834393,0.620610057,0.707130585,0.698303094,50,50,50,50,0.015,0.015,0.015,0.015,835.1211429,834.9051359,386.6708376,386.6736096
 12/08  15:00:00,25.6,0.013233016,389.0126,0,21.11,21.11,21.11,21.11,0.011178428,0.01121754,0.01085616,0.010818356,847.9299826,847.7114284,386.6758895,386.6784183,0.606613385,0.618790858,0.705088539,0.696401044,50,50,50,50,0.015,0.015,0.015,0.015,841.6182361,841.400942,386.6333683,386.6359977
 12/08  15:10:00,25.5,0.013327967,392.0127,0,21.11,21.11,21.11,21.11,0.01117357,0.011214008,0.010846531,0.010809194,854.0864915,853.8663464,386.8300763,386.8325914,0.608599706,0.621909746,0.707189835,0.698641819,50,50,50,50,0.015,0.015,0.015,0.015,847.9299826,847.7114284,386.6758895,386.6784183
 12/08  15:20:00,25.4,0.013421286,384.0129,0,21.11,21.11,21.11,21.11,0.011170272,0.011212377,0.010839267,0.010802408,859.8426603,859.6206182,386.849368,386.8518487,0.61070261,0.625196319,0.709420586,0.701011192,50,50,50,50,0.015,0.015,0.015,0.015,854.0864915,853.8663464,386.8300763,386.8325914
 12/08  15:30:00,25.3,0.013512986,384.0131,0,21.11,21.11,21.11,21.11,0.011168617,0.011212734,0.010834363,0.010797998,865.2413997,865.0172575,386.7694087,386.7717742,0.612877791,0.628564667,0.711756084,0.703484608,50,50,50,50,0.015,0.015,0.015,0.015,859.8426603,859.6206182,386.849368,386.8518487
 12/08  15:40:00,25.2,0.013603081,383.0132,0,21.11,21.11,21.11,21.11,0.011168386,0.011214777,0.010831501,0.010795645,870.3348527,870.1085238,386.6322658,386.6344455,0.615043566,0.631736373,0.714087436,0.705953326,50,50,50,50,0.015,0.015,0.015,0.015,865.2413997,865.0172575,386.7694087,386.7717742
 12/08  15:50:00,25.1,0.013691581,386.0134,0,21.11,21.11,21.11,21.11,0.011169321,0.011218198,0.010830357,0.010795026,875.2464469,875.0177687,386.5503543,386.5523507,0.617271334,0.635057732,0.716574074,0.708576939,50,50,50,50,0.015,0.015,0.015,0.015,870.3348527,870.1085238,386.6322658,386.6344455
 12/08  16:00:00,25,0.013778502,385.0136,0,21.11,21.11,21.11,21.11,0.011171212,0.011222767,0.01083068,0.010795887,879.9519538,879.7207348,386.4896032,386.4914468,0.619570595,0.638493827,0.719216384,0.711355957,50,50,50,50,0.015,0.015,0.015,0.015,875.2464469,875.0177687,386.5503543,386.5523507
 12/08  16:10:00,24.81666667,0.013793552,385.0137,0,21.11,21.11,21.11,21.11,0.011173392,0.011227821,0.01083174,0.010797498,884.4480981,884.2141553,386.433423,386.4351377,0.620628861,0.640762758,0.720700454,0.712976813,50,50,50,50,0.015,0.015,0.015,0.015,879.9519538,879.7207348,386.4896032,386.4914468
 12/08  16:20:00,24.63333333,0.013806393,388.0139,0,21.11,21.11,21.11,21.11,0.011175572,0.011233349,0.010833308,0.010799625,888.8114862,888.5742431,386.4469782,386.4486077,0.62207537,0.644568962,0.722972045,0.715383886,50,50,50,50,0.015,0.015,0.015,0.015,884.4480981,884.2141553,386.433423,386.4351377
 12/08  16:30:00,24.45,0.013817065,391.0141,0,21.11,21.11,21.11,21.11,0.011177623,0.011239085,0.01083521,0.010802092,893.0914064,892.8503224,386.5700754,386.5716936,0.623285378,0.647061381,0.72482786,0.717375863,50,50,50,50,0.015,0.015,0.015,0.015,888.8114862,888.5742431,386.4469782,386.4486077
 12/08  16:40:00,24.26666667,0.01382561,388.0142,0,21.11,21.11,21.11,21.11,0.011179489,0.011244822,0.010837362,0.010804817,897.1663326,896.9211649,386.6739823,386.6756193,0.624398958,0.649458668,0.726742506,0.719428447,50,50,50,50,0.015,0.015,0.015,0.015,893.0914064,892.8503224,386.5700754,386.5716936
 12/08  16:50:00,24.08333333,0.013832065,386.0144,0,21.11,21.11,21.11,21.11,0.011181163,0.011250462,0.010839742,0.010807777,900.9834184,900.7342376,386.6993575,386.7009824,0.625516895,0.651819316,0.728753278,0.721577127,50,50,50,50,0.015,0.015,0.015,0.015,897.1663326,896.9211649,386.6739823,386.6756193
 12/08  17:00:00,23.9,0.01383647,385.0146,0,21.11,21.11,21.11,21.11,0.011182658,0.011255974,0.010842352,0.010810971,904.5610408,904.3080704,386.6577953,386.6593549,0.626664316,0.654169778,0.730862037,0.723824483,50,50,50,50,0.015,0.015,0.015,0.015,900.9834184,900.7342376,386.6993575,386.7009824
 12/08  17:10:00,23.9,0.01383647,385.0147,0,21.11,21.11,21.11,21.11,0.011163734,0.011240794,0.010846748,0.010815955,898.4313878,898.1926878,386.5908858,386.592344,0.674238446,0.702518092,0.731826293,0.724926382,50,50,50,50,0.015,0.015,0.015,0.015,904.5610408,904.3080704,386.6577953,386.6593549
 12/08  17:20:00,23.9,0.01383647,390.0149,0,21.11,21.11,21.11,21.11,0.01113571,0.011216325,0.010853711,0.010823509,886.8391988,886.6358308,386.6376742,386.6390668,0.674700644,0.703748042,0.732860613,0.726099605,50,50,50,50,0.015,0.015,0.015,0.015,898.4313878,898.1926878,386.5908858,386.592344
 12/08  17:30:00,23.9,0.01383647,391.015,0,21.11,21.11,21.11,21.11,0.011109297,0.011193389,0.010863243,0.010833635,873.9422086,873.7858711,386.77805,386.7794452,0.675085824,0.704879926,0.733965356,0.727343618,50,50,50,50,0.015,0.015,0.015,0.015,886.8391988,886.6358308,386.6376742,386.6390668
 12/08  17:40:00,23.9,0.01383647,391.0152,0,21.11,21.11,21.11,21.11,0.011088784,0.011176316,0.010875012,0.010846004,861.4947943,861.3874491,386.951306,386.9527511,0.67543162,0.70595663,0.73513081,0.728649703,50,50,50,50,0.015,0.015,0.015,0.015,873.9422086,873.7858711,386.77805,386.7794452
 12/08  17:50:00,23.9,0.01383647,385.0154,0,21.11,21.11,21.11,21.11,0.011074468,0.011165397,0.010888649,0.010860247,849.6829271,849.6218428,386.9851175,386.9865743,0.675779009,0.707006454,0.736357975,0.730016276,50,50,50,50,0.015,0.015,0.015,0.015,861.4947943,861.3874491,386.951306,386.9527511
 12/08  18:00:00,23.9,0.01383647,388.0155,0,21.11,21.11,21.11,21.11,0.011065353,0.011159607,0.010903837,0.010876047,838.5142047,838.4955224,386.9997345,387.0011609,0.676135908,0.708043047,0.737640154,0.731436901,50,50,50,50,0.015,0.015,0.015,0.015,849.6829271,849.6218428,386.9851175,386.9865743
 12/08  18:10:00,23.06666667,0.013351115,386.0157,0,21.11,21.11,21.11,21.11,0.011051861,0.011149352,0.010918375,0.010891201,824.905794,824.9326408,386.9798431,386.9812095,0.691197011,0.72407967,0.738895315,0.732828239,50,50,50,50,0.015,0.015,0.015,0.015,838.5142047,838.4955224,386.9997345,387.0011609
 12/08  18:20:00,22.23333333,0.012875735,382.0159,0,21.11,21.11,21.11,21.11,0.011035461,0.011136193,0.010931073,0.010904516,809.9634275,810.0410508,386.8504786,386.8517373,0.691750956,0.725589592,0.740206539,0.734274946,50,50,50,50,0.015,0.015,0.015,0.015,824.905794,824.9326408,386.9798431,386.9812095
 12/08  18:30:00,21.4,0.012410549,391.016,0,21.11,21.11,21.11,21.11,0.011018851,0.011122881,0.010941748,0.010915807,795.1982909,795.3286335,386.8740655,386.8752464,0.692313162,0.727088617,0.74156877,0.735771192,50,50,50,50,0.015,0.015,0.015,0.015,809.9634275,810.0410508,386.8504786,386.8517373
 12/08  18:40:00,20.56666667,0.011955734,385.0162,0,21.11,21.11,21.11,21.11,0.011003404,0.011110797,0.010950651,0.010925322,780.9657146,781.1474344,386.8667123,386.867837,0.692893524,0.728589944,0.742980192,0.737314994,50,50,50,50,0.015,0.015,0.015,0.015,795.1982909,795.3286335,386.8740655,386.8752464
 12/08  18:50:00,19.73333333,0.011511437,391.0164,0,21.11,21.11,21.11,21.11,0.010989407,0.011100212,0.0109581,0.010933378,767.4875267,767.717365,386.9547191,386.955826,0.693496587,0.730099301,0.744439036,0.738904504,50,50,50,50,0.015,0.015,0.015,0.015,780.9657146,781.1474344,386.8667123,386.867837
 12/08  19:00:00,18.9,0.011077774,392.0165,0,21.11,21.11,21.11,21.11,0.010976708,0.011090953,0.01096436,0.010940238,754.7012077,754.9754364,387.1254636,387.1266001,0.694125727,0.731620751,0.745943525,0.740537911,50,50,50,50,0.015,0.015,0.015,0.015,767.4875267,767.717365,386.9547191,386.955826
 12/08  19:10:00,18.35,0.010963292,389.0167,0,19.64522519,20.75142826,20.87859325,20.95511874,0.010616597,0.010724478,0.010596751,0.010573589,741.2529669,741.4660565,387.1931606,387.1942556,0,0,0,0,20.1399384,20.87943747,20.96165499,21.01088144,0.010745775,0.01085598,0.010728442,0.010704934,746.2573297,746.4958612,387.1663785,387.1674863
 12/08  19:20:00,17.8,0.010841977,383.0169,0,18.62003098,20.43600075,20.67061233,20.81421754,0.010296968,0.010398636,0.010271207,0.010248879,727.8664934,727.9886634,387.0039687,387.0049515,0,0,0,0,18.88709183,20.52145944,20.72729086,20.85274143,0.010383918,0.010487323,0.010359833,0.010337283,731.4943974,731.6433431,387.0531929,387.0542083
 12/08  19:30:00,17.25,0.010714375,390.017,0,17.81967513,20.1538468,20.48056815,20.68399746,0.010009262,0.010104779,0.009977424,0.00995579,716.1707256,716.1889355,387.1576313,387.1586583,0,0,0,0,18.17097567,20.28327009,20.56808377,20.74409798,0.010141653,0.010240029,0.010112644,0.010090695,721.5607602,721.6281994,387.0948487,387.0958567
 12/08  19:40:00,16.7,0.010581004,388.0172,0,16.5421045,19.55693084,20.06696625,20.39613488,0.009389884,0.009471412,0.009344043,0.009323776,690.7665744,690.5246485,387.3218934,387.3229524,0,0,0,0,16.94238716,19.75782475,20.20722836,20.49416394,0.009599284,0.009685579,0.009558231,0.009537513,699.3690927,699.2170057,387.2749607,387.2760141
 12/08  19:50:00,16.15,0.010442363,382.0174,0,16.29782429,19.38128623,19.93962529,20.3053752,0.009206057,0.009283262,0.009155803,0.009135885,682.8355056,682.5050873,387.0665232,387.067274,0,0,0,0,16.46938764,19.49950256,20.02502786,20.36614666,0.009330034,0.009410135,0.009282731,0.009262574,688.1348273,687.8628068,387.200612,387.2015337
 12/08  20:00:00,15.6,0.010298928,387.0175,0,15.99996069,19.10225815,19.73083482,20.15409204,0.00890988,0.008980223,0.008852558,0.008833153,670.2111496,669.7446518,386.8809144,386.8814464,0,0,0,0,16.02741444,19.20228183,19.81075855,20.21382049,0.009017952,0.009090793,0.008963261,0.00894371,674.8686091,674.4514899,386.9196268,386.9201732
 12/08  20:10:00,15.4,0.010165489,390.0177,0,15.75286455,18.91210772,19.5895438,20.0519803,0.008708456,0.008774281,0.008646502,0.008627451,662.0579908,661.5085773,387.0688623,387.0696281,0,0,0,0,15.94520132,19.06669774,19.70477148,20.13539161,0.008872573,0.008942087,0.008814405,0.008795068,668.742007,668.2608244,386.9466278,386.9472397
 12/08  20:20:00,15.2,0.010033601,385.0179,0,15.56052877,18.44435059,19.23337439,19.79100804,0.008272317,0.008260259,0.008132134,0.00811391,641.4256734,640.5352057,387.1061072,387.106837,0.149324574,0,0,0,50,18.73409208,19.45485798,19.95365758,0.015,0.00857941,0.008451503,0.008432772,654.2434157,653.5682588,387.1033507,387.1041388
 12/08  20:30:00,15,0.009903249,385.018,0,15.56000102,18.0163747,18.89924431,19.54055075,0.007913265,0.007787374,0.007658882,0.007641342,622.4094075,621.1970575,386.936782,386.9371144,0.13582225,0,0,0,50,18.28155938,19.10645219,19.69623907,0.015,0.008080023,0.00795176,0.0079338,634.1776418,633.1588846,387.0446311,387.0452155
 12/08  20:40:00,14.8,0.009774416,386.0182,0,15.56,17.62695059,18.58742677,19.30153164,0.007602287,0.007356262,0.007227422,0.007210457,605.1966655,603.7446853,386.8070766,386.807105,0.153160218,0,0,0,50,17.86766704,18.78108715,19.45030157,0.015,0.007623432,0.007494807,0.007477487,615.8549416,614.5468823,386.8823815,386.8825872
 12/08  20:50:00,14.6,0.009647086,391.0184,0,15.56,17.27550848,18.29322791,19.07135796,0.007331599,0.006959393,0.006830254,0.006813797,589.7193408,588.0908082,386.9537469,386.9541521,0.16578813,0,0,0,50,17.49297297,18.47601649,19.21466202,0.015,0.007205409,0.007076452,0.00705968,599.2872094,597.7637993,386.8401219,386.8402363
 12/08  21:00:00,14.4,0.009521243,388.0185,0,15.56,16.95513348,18.0172398,18.84924897,0.007096697,0.006593435,0.00646407,0.00644808,575.6362929,573.8823413,387.1725185,387.1734491,0.177857989,0,0,0,50,17.15350128,18.18839873,18.98754395,0.015,0.006820296,0.006691067,0.006674788,584.3734668,582.6937228,387.0481995,387.0488366
 12/08  21:10:00,14.31666667,0.009467661,387.0187,0,15.56,16.66499111,17.76146624,18.63594987,0.006892862,0.006258114,0.006128601,0.006113063,562.6753996,560.8206482,387.2725816,387.2736865,0.182478793,0,0,0,50,16.87877287,17.95091005,18.79476801,0.015,0.006505671,0.006376259,0.006360383,572.2449929,570.4680451,387.2023848,387.2033772
 12/08  21:20:00,14.23333333,0.009414351,385.0188,0,15.56,16.40378753,17.52551427,18.43181224,0.006715943,0.005952244,0.005822666,0.005807581,550.7013206,548.7343311,387.1898714,387.1906247,0.186666174,0,0,0,50,16.66499111,17.76146624,18.63594987,0.015,0.006258114,0.006128601,0.006113063,562.6753996,560.8206482,387.2725816,387.2736865
 12/08  21:30:00,14.15,0.009361313,390.019,0,15.56,16.1688361,17.30754936,18.23656147,0.0065626,0.005673731,0.005544166,0.005529547,539.9142747,537.8490347,387.2545774,387.255462,0.190532168,0,0,0,50,16.40378753,17.52551427,18.43181224,0.015,0.005952244,0.005822666,0.005807581,550.7013206,548.7343311,387.1898714,387.1906247
 12/08  21:40:00,14.06666667,0.009308545,384.0192,0,15.56,15.95703029,17.10551035,18.05168628,0.006430068,0.00542017,0.005290692,0.005276555,529.8958944,527.7609608,387.1571723,387.1576821,0.19412191,0,0,0,50,16.1688361,17.30754936,18.23656147,0.015,0.005673731,0.005544166,0.005529547,539.9142747,537.8490347,387.2545774,387.255462
 12/08  21:50:00,13.98333333,0.009256045,384.0193,0,15.56,15.76548941,16.91644096,17.87668835,0.006315953,0.005189253,0.005059929,0.005046289,520.6004237,518.4262407,386.9406093,386.9403974,0.197475233,0,0,0,50,15.95703029,17.10551035,18.05168628,0.015,0.00542017,0.005290692,0.005276555,529.8958944,527.7609608,387.1571723,387.1576821
 12/08  22:00:00,13.9,0.009203813,385.0195,0,15.56,15.59174684,16.73845147,17.71060039,0.00621813,0.004978899,0.004849788,0.004836655,512.0837056,509.8979272,386.736671,386.7358299,0.200620053,0,0,0,50,15.76548941,16.91644096,17.87668835,0.015,0.005189253,0.005059929,0.005046289,520.6004237,518.4262407,386.9406093,386.9403974
 12/08  22:10:00,13.8,0.009093442,382.0197,0,15.56,15.56026327,16.46051594,17.47452542,0.006176984,0.005093172,0.004565219,0.004552858,498.3152451,496.4019802,386.2352159,386.232901,0.574428491,0.65973409,0,0,50,50,16.73845147,17.71060039,0.015,0.015,0.004849788,0.004836655,512.0837056,509.8979272,386.736671,386.7358299
 12/08  22:20:00,13.7,0.008984099,384.0198,0,15.56,15.56000042,16.33688718,17.37704228,0.006193388,0.005192055,0.004455583,0.004443539,492.1354238,490.3587408,386.1315269,386.1290084,0.580063194,0.54357548,0,0,50,50,16.44375782,17.46266293,0.015,0.015,0.004552564,0.004540241,497.4188712,495.5280193,386.2360336,386.2337465
 12/08  22:30:00,13.6,0.008875778,390.02,0,15.56,15.56,16.12048897,17.20222495,0.006209703,0.005341676,0.004269737,0.004258253,482.636477,481.0539663,386.4994601,386.4984537,0.58553417,0.570159099,0,0,50,50,16.24677466,17.30328412,0.015,0.015,0.004371256,0.004359453,487.7483502,486.0634231,386.0262027,386.0234248
 12/08  22:40:00,13.5,0.00876847,382.0202,0,15.56,15.56,15.82862828,16.96060199,0.006215788,0.005513239,0.004025465,0.004014756,470.3547285,469.0010773,386.3331374,386.331641,0.590877798,0.589123167,0,0,50,50,16.12048897,17.20222495,0.015,0.015,0.004269737,0.004258253,482.636477,481.0539663,386.4994601,386.4984537
 12/08  22:50:00,13.4,0.008662166,383.0203,0,15.56,15.56,15.56033138,16.69867326,0.006216367,0.005670287,0.003884832,0.003770001,458.1881127,457.0523655,385.8866613,385.8795951,0.596118484,0.596051609,0.151721625,0,50,50,50,16.96060199,0.015,0.015,0.015,0.004014756,470.3547285,469.0010773,386.3331374,386.331641
 12/08  23:00:00,13.3,0.00855686,384.0205,0,15.56,15.56,15.56000261,16.44165566,0.006216316,0.00579846,0.004366353,0.003554133,447.6606463,446.7114991,385.5127211,385.480145,0.60125826,0.602606196,0.977194822,0,50,50,50,16.69867326,0.015,0.015,0.015,0.003770001,458.1881127,457.0523655,385.8866613,385.8795951
 12/08  23:10:00,13.21666667,0.008509794,388.0207,0,15.56,15.56,15.56000001,16.19756968,0.006217262,0.005898389,0.004769427,0.003373059,438.6196156,437.8243873,385.5900969,385.5485655,0.60906155,0.611428278,0.421838344,0,50,50,50,16.44165566,0.015,0.015,0.015,0.003554133,447.6606463,446.7114991,385.5127211,385.480145
 12/08  23:20:00,13.13333333,0.00846296,384.0208,0,15.56,15.56,15.56,15.96644554,0.006219885,0.005976628,0.005085519,0.003222087,430.5807478,429.9126745,385.5589225,385.519159,0.613809313,0.617073597,0.595047818,0,50,50,50,16.19756968,0.015,0.015,0.015,0.003373059,438.6196156,437.8243873,385.5900969,385.5485655
 12/08  23:30:00,13.05,0.008416356,389.021,0,15.56,15.56,15.56,15.74643229,0.006224037,0.006039259,0.005330575,0.003094822,423.9813024,423.41919,385.8251389,385.8005927,0.618447424,0.622560194,0.603153679,0,50,50,50,15.96644554,0.015,0.015,0.015,0.003222087,430.5807478,429.9126745,385.5589225,385.519159
 12/08  23:40:00,12.96666667,0.008369982,389.0212,0,15.56,15.56,15.56,15.56013055,0.006229287,0.006090428,0.005522984,0.003080547,418.5913064,418.1181794,386.2520313,386.2499492,0.622989427,0.627898577,0.610761069,0.127306936,50,50,50,50,0.015,0.015,0.015,0.015,423.9813024,423.41919,385.8251389,385.8005927
 12/08  23:50:00,12.88333333,0.008323837,392.0213,0,15.56,15.56,15.56,15.56000071,0.006235234,0.006132789,0.005676579,0.003727157,414.3650964,413.9668565,386.940985,386.932717,0.627442136,0.633100866,0.618104672,0.989940212,50,50,50,50,0.015,0.015,0.015,0.015,418.5913064,418.1181794,386.2520313,386.2499492
 12/08  24:00:00,12.8,0.008277919,383.0215,0,15.56,15.56,15.56,15.56,0.006241587,0.006168155,0.005800623,0.00426987,410.1884828,409.8536857,386.9225119,386.9084329,0.631809819,0.63817764,0.625176488,0.425272914,50,50,50,50,0.015,0.015,0.015,0.015,414.3650964,413.9668565,386.940985,386.932717
 12/09  00:10:00,12.7,0.008223117,389.0217,0,15.56,15.56,15.56,15.56,0.00625145,0.006201375,0.005904874,0.004701515,406.7248765,406.4437364,386.9817649,386.9663931,0.640840026,0.648194531,0.636737369,0.610285914,50,50,50,50,0.015,0.015,0.015,0.015,410.1884828,409.8536857,386.9225119,386.9084329
 12/09  00:20:00,12.6,0.00816864,383.0218,0,15.56,15.56,15.56,15.56,0.006266126,0.00623505,0.005995505,0.005042033,403.4352679,403.1996376,386.6795024,386.6656457,0.649843832,0.658165205,0.648142123,0.622745808,50,50,50,50,0.015,0.015,0.015,0.015,406.7248765,406.4437364,386.9817649,386.9663931
 12/09  00:30:00,12.5,0.008114485,385.022,0,15.56,15.56,15.56,15.56,0.006285186,0.006269703,0.006075875,0.005314119,400.5819066,400.3847985,386.3602142,386.3482455,0.658789406,0.668050768,0.659389709,0.634821189,50,50,50,50,0.015,0.015,0.015,0.015,403.4352679,403.1996376,386.6795024,386.6656457
 12/09  00:40:00,12.4,0.008060651,385.0222,0,15.56,15.56,15.56,15.56,0.006307571,0.00630499,0.006147957,0.005535151,398.1882962,398.0236667,386.1163621,386.1059604,0.667670614,0.677851884,0.670491489,0.646666469,50,50,50,50,0.015,0.015,0.015,0.015,400.5819066,400.3847985,386.3602142,386.3482455
 12/09  00:50:00,12.3,0.008007138,384.0223,0,15.56,15.56,15.56,15.56,0.00633227,0.006340459,0.006213177,0.005717096,396.1008664,395.9635916,385.8527456,385.8435542,0.676487246,0.687571645,0.681458084,0.658309782,50,50,50,50,0.015,0.015,0.015,0.015,398.1882962,398.0236667,386.1163621,386.1059604
 12/09  01:00:00,12.2,0.007953942,384.0225,0,15.56,15.56,15.56,15.56,0.006358527,0.006375798,0.006272716,0.005868367,394.2894912,394.1752432,385.5887783,385.5805196,0.685240749,0.697213104,0.692298461,0.669773286,50,50,50,50,0.015,0.015,0.015,0.015,396.1008664,395.9635916,385.8527456,385.8435542
 12/09  01:10:00,11.93333333,0.007813627,389.0227,0,15.56,15.56,15.56,15.56,0.006380497,0.006405216,0.006323831,0.005989649,393.1643723,393.0691303,385.7768106,385.7697221,0.680956106,0.693178164,0.693162159,0.668130034,50,50,50,50,0.015,0.015,0.015,0.015,394.2894912,394.1752432,385.5887783,385.5805196
 12/09  01:20:00,11.66666667,0.007675529,388.0228,0,15.56,15.56,15.56,15.56,0.006395502,0.006426203,0.006365273,0.006083645,392.387761,392.308108,386.1146681,386.1091592,0.676553397,0.689002677,0.692934333,0.666326773,50,50,50,50,0.015,0.015,0.015,0.015,393.1643723,393.0691303,385.7768106,385.7697221
 12/09  01:30:00,11.4,0.007539616,389.023,0,15.56,15.56,15.56,15.56,0.006403789,0.006439274,0.006397879,0.006155083,391.8475413,391.7807219,386.5203513,386.5166129,0.672081516,0.684744956,0.692516502,0.664396001,50,50,50,50,0.015,0.015,0.015,0.015,392.387761,392.308108,386.1146681,386.1091592
 12/09  01:40:00,11.13333333,0.007405859,390.0231,0,15.56,15.56,15.56,15.56,0.006406701,0.006446042,0.006423295,0.006208902,391.5148089,391.4585917,386.9904287,386.9884948,0.667554352,0.680412265,0.691908372,0.66234402,50,50,50,50,0.015,0.015,0.015,0.015,391.8475413,391.7807219,386.5203513,386.5166129
 12/09  01:50:00,10.86666667,0.007274226,392.0233,0,15.56,15.56,15.56,15.56,0.006405549,0.00644804,0.006443076,0.006251295,391.4588086,391.4112846,387.6155932,387.6154503,0.662976239,0.676007002,0.691106193,0.664145267,50,50,50,50,0.015,0.015,0.015,0.015,391.5148089,391.4585917,386.9904287,386.9884948
 12/09  02:00:00,10.6,0.007144687,387.0235,0,15.56,15.56,15.56,15.56,0.006401289,0.006446385,0.006458398,0.006285248,391.1027359,391.0626673,387.8381313,387.8390815,0.658348778,0.671530704,0.690106478,0.663924828,50,50,50,50,0.015,0.015,0.015,0.015,391.4588086,391.4112846,387.6155932,387.6154503
 12/09  02:10:00,10.5,0.007082174,387.0236,0,15.56,15.56,15.56,15.56,0.006402399,0.006450097,0.006477811,0.006320288,390.566003,390.5325469,387.7932544,387.7943949,0.673853714,0.688141637,0.709096485,0.683673995,50,50,50,50,0.015,0.015,0.015,0.015,391.1027359,391.0626673,387.8381313,387.8390815
 12/09  02:20:00,10.4,0.007020152,388.0238,0,15.56,15.56,15.56,15.56,0.006412748,0.006463321,0.006505186,0.006360875,390.1076189,390.0799095,387.7527043,387.7536142,0.689411832,0.704822055,0.727932075,0.703240126,50,50,50,50,0.015,0.015,0.015,0.015,390.566003,390.5325469,387.7932544,387.7943949
 12/09  02:30:00,10.3,0.006958618,382.024,0,15.56,15.56,15.56,15.56,0.006431903,0.006485609,0.006540092,0.006407022,389.249569,389.2271532,387.2503401,387.2503844,0.704957522,0.721439474,0.746593617,0.722605482,50,50,50,50,0.015,0.015,0.015,0.015,390.1076189,390.0799095,387.7527043,387.7536142
 12/09  02:40:00,10.2,0.006897568,386.0241,0,15.56,15.56,15.56,15.56,0.006457795,0.006514791,0.006580503,0.006457072,388.5714114,388.5536201,386.8745744,386.8736605,0.72047368,0.738022994,0.765097,0.741787856,50,50,50,50,0.015,0.015,0.015,0.015,389.249569,389.2271532,387.2503401,387.2503844
 12/09  02:50:00,10.1,0.006836999,385.0243,0,15.56,15.56,15.56,15.56,0.006488376,0.006548724,0.006624447,0.006509364,388.029228,388.0152527,386.5889785,386.5873854,0.735956613,0.754563988,0.783463294,0.760809972,50,50,50,50,0.015,0.015,0.015,0.015,388.5714114,388.5536201,386.8745744,386.8736605
 12/09  03:00:00,10,0.006776907,386.0245,0,15.56,15.56,15.56,15.56,0.006522125,0.006585818,0.006670497,0.006562719,387.6655131,387.6545198,386.4426275,386.440759,0.751406587,0.771053474,0.801711817,0.779692599,50,50,50,50,0.015,0.015,0.015,0.015,388.029228,388.0152527,386.5889785,386.5873854
 12/09  03:10:00,9.9,0.006732265,388.0246,0,15.56,15.56,15.56,15.56,0.006557963,0.006624863,0.006717689,0.006616345,387.5805925,387.5716878,386.5413436,386.5396953,0.763195628,0.783660165,0.816182277,0.794776185,50,50,50,50,0.015,0.015,0.015,0.015,387.6655131,387.6545198,386.4426275,386.440759
 12/09  03:20:00,9.8,0.006687884,384.0248,0,15.56,15.56,15.56,15.56,0.00659513,0.006665039,0.006765381,0.006669747,387.2881351,387.2810113,386.4049651,386.403483,0.774934413,0.796202429,0.83055535,0.809743295,50,50,50,50,0.015,0.015,0.015,0.015,387.5805925,387.5716878,386.5413436,386.5396953
 12/09  03:30:00,9.7,0.006643763,382.025,0,15.56,15.56,15.56,15.56,0.00663308,0.006705801,0.006813124,0.006722604,386.691564,386.6864383,385.9423056,385.9404957,0.786633147,0.808697331,0.844837706,0.824601622,50,50,50,50,0.015,0.015,0.015,0.015,387.2881351,387.2810113,386.4049651,386.403483
 12/09  03:40:00,9.6,0.0065999,385.0251,0,15.56,15.56,15.56,15.56,0.006671408,0.006746767,0.006860596,0.006774698,386.266412,386.2631096,385.6313902,385.62917,0.798296168,0.821148615,0.859035461,0.839358219,50,50,50,50,0.015,0.015,0.015,0.015,386.691564,386.6864383,385.9423056,385.9404957
 12/09  03:50:00,9.5,0.006556295,382.0253,0,15.56,15.56,15.56,15.56,0.006709806,0.006787654,0.006907557,0.006825873,385.7645833,385.7629182,385.2269433,385.2243121,0.809926472,0.833559183,0.873153294,0.854018607,50,50,50,50,0.015,0.015,0.015,0.015,386.266412,386.2631096,385.6313902,385.62917
 12/09  04:00:00,9.4,0.006512946,385.0255,0,15.56,15.56,15.56,15.56,0.006748046,0.006828253,0.006953834,0.006876022,385.4919804,385.4914619,385.0365745,385.033795,0.821526648,0.845931787,0.887195289,0.868587637,50,50,50,50,0.015,0.015,0.015,0.015,385.7645833,385.7629182,385.2269433,385.2243121
 12/09  04:10:00,9.316666667,0.006475043,386.0256,0,15.56,15.56,15.56,15.56,0.00678455,0.006866982,0.0069979,0.00692367,385.466283,385.4662265,385.0795173,385.0769936,0.833670437,0.85880335,0.901742091,0.883646586,50,50,50,50,0.015,0.015,0.015,0.015,385.4919804,385.4914619,385.0365745,385.033795
 12/09  04:20:00,9.233333333,0.006437338,385.0258,0,15.56,15.56,15.56,15.56,0.006818657,0.006903185,0.007039146,0.006968247,385.4574682,385.4574989,385.1282908,385.1261972,0.84578467,0.871635082,0.916219049,0.898621476,50,50,50,50,0.015,0.015,0.015,0.015,385.466283,385.4662265,385.0795173,385.0769936
 12/09  04:30:00,9.15,0.006399831,383.026,0,15.56,15.56,15.56,15.56,0.006850523,0.006937031,0.007077774,0.007009986,385.249466,385.2497713,384.9698053,384.967942,0.857874727,0.884433267,0.930629332,0.913516064,50,50,50,50,0.015,0.015,0.015,0.015,385.4574682,385.4574989,385.1282908,385.1261972
 12/09  04:40:00,9.066666667,0.006362521,386.0261,0,15.56,15.56,15.56,15.56,0.00688059,0.00696898,0.00711427,0.007049397,385.2027542,385.2032558,384.9651664,384.9635065,0.86994301,0.897200129,0.944984367,0.92834243,50,50,50,50,0.015,0.015,0.015,0.015,385.249466,385.2497713,384.9698053,384.967942
 12/09  04:50:00,8.983333333,0.006325407,383.0263,0,15.56,15.56,15.56,15.56,0.006909278,0.006999462,0.007149082,0.007086949,385.0242567,385.0250514,384.8228041,384.821239,0.881990972,0.909937117,0.959276625,0.943093525,50,50,50,50,0.015,0.015,0.015,0.015,385.2027542,385.2032558,384.9651664,384.9635065
 12/09  05:00:00,8.9,0.006288488,391.0265,0,15.56,15.56,15.56,15.56,0.006936893,0.007028793,0.007182544,0.007122993,385.4452033,385.4454161,385.2723383,385.2712985,0.894019849,0.922645535,0.973518941,0.957782776,50,50,50,50,0.015,0.015,0.015,0.015,385.0242567,385.0250514,384.8228041,384.821239
 12/09  05:10:00,8.8,0.006245685,386.0266,0,15.56,15.56,15.56,15.56,0.00696208,0.007055598,0.007213419,0.007156288,385.7535229,385.7528245,385.6038211,385.6034384,0.900702846,0.929868856,0.982391371,0.967090157,50,50,50,50,0.015,0.015,0.015,0.015,385.4452033,385.4454161,385.2723383,385.2712985
 12/09  05:20:00,8.7,0.006203143,386.0268,0,15.56,15.56,15.56,15.56,0.006984355,0.007079402,0.007241302,0.007186435,385.8798757,385.878609,385.7504361,385.7504895,0.90735347,0.937069038,0.991211511,0.976334357,50,50,50,50,0.015,0.015,0.015,0.015,385.7535229,385.7528245,385.6038211,385.6034384
 12/09  05:30:00,8.6,0.006160859,392.027,0,15.56,15.56,15.56,15.56,0.007004048,0.007100554,0.007266545,0.007213799,386.4246379,386.4224086,386.3111674,386.3117901,0.91397816,0.94423984,0.999976467,0.985512847,50,50,50,50,0.015,0.015,0.015,0.015,385.8798757,385.878609,385.7504361,385.7504895
 12/09  05:40:00,8.5,0.006118833,387.0271,0,15.56,15.56,15.56,15.56,0.007021754,0.007119668,0.007289738,0.007238987,386.7545211,386.751447,386.6545232,386.655618,0.920580564,0.951381786,1.008684644,0.994624415,50,50,50,50,0.015,0.015,0.015,0.015,386.4246379,386.4224086,386.3111674,386.3117901
 12/09  05:50:00,8.4,0.006077063,388.0273,0,15.56,15.56,15.56,15.56,0.007038009,0.007137291,0.007311397,0.007262534,386.9583372,386.9548503,386.8706494,386.8719866,0.927162196,0.958495685,1.017333991,1.003667376,50,50,50,50,0.015,0.015,0.015,0.015,386.7545211,386.751447,386.6545232,386.655618
 12/09  06:00:00,8.3,0.006035548,390.0275,0,15.56,15.56,15.56,15.56,0.007053201,0.007153816,0.007331894,0.007284822,387.279765,387.2759136,387.2025315,387.2040558,0.933723862,0.965582298,1.025922932,1.012640499,50,50,50,50,0.015,0.015,0.015,0.015,386.9583372,386.9548503,386.8706494,386.8719866
 12/09  06:10:00,8.3,0.006000318,385.0276,0,15.56,15.56,15.56,15.56,0.00707236,0.007181827,0.007376745,0.007328009,387.3313959,387.3274517,387.2613521,387.2629318,0.485234119,0.517560939,0.578204859,0.565258133,50,50,50,50,0.015,0.015,0.015,0.015,387.279765,387.2759136,387.2025315,387.2040558
 12/09  06:20:00,8.3,0.005965103,390.0278,0,15.56,15.56,15.56,15.56,0.007093898,0.007216059,0.007434549,0.007382518,387.4311324,387.4271916,387.3662265,387.3678088,0.487898133,0.520597918,0.582823738,0.570248421,50,50,50,50,0.015,0.015,0.015,0.015,387.3313959,387.3274517,387.2613521,387.2629318
 12/09  06:30:00,8.3,0.005929904,389.028,0,15.56,15.56,15.56,15.56,0.007115831,0.007250792,0.007493246,0.00743805,387.5541097,387.5501233,387.493263,387.4948574,0.490530115,0.52359125,0.5873587,0.575148245,50,50,50,50,0.015,0.015,0.015,0.015,387.4311324,387.4271916,387.3662265,387.3678088
 12/09  06:40:00,8.3,0.00589472,388.0281,0,15.56,15.56,15.56,15.56,0.007137208,0.007283484,0.007547561,0.007490032,387.6312886,387.6272978,387.5742583,387.5758456,0.493136615,0.52655056,0.591822042,0.579968052,50,50,50,50,0.015,0.015,0.015,0.015,387.5541097,387.5501233,387.493263,387.4948574
 12/09  06:50:00,8.3,0.005859551,390.0283,0,15.56,15.56,15.56,15.56,0.007157831,0.007313739,0.007596725,0.007537735,387.7656014,387.7615362,387.7119606,387.7135597,0.495720564,0.52948045,0.596218259,0.584711721,50,50,50,50,0.015,0.015,0.015,0.015,387.6312886,387.6272978,387.5742583,387.5758456
 12/09  07:00:00,8.3,0.005824398,384.0285,0,15.56,15.56,15.56,15.56,0.007177782,0.00734192,0.007641539,0.007581785,387.6606407,387.6569016,387.6112956,387.6127745,0.498283152,0.532382601,0.600547288,0.589379363,50,50,50,50,0.015,0.015,0.015,0.015,387.7656014,387.7615362,387.7119606,387.7135597
 12/09  07:10:00,8.3,0.005789261,391.0286,0,15.56,15.56,15.56,15.56,0.007196371,0.007367579,0.007682184,0.007622182,387.7304291,387.7269536,387.6849623,387.6863377,0.498873706,0.533135774,0.602899356,0.592061533,50,50,50,50,0.015,0.015,0.015,0.015,387.6606407,387.6569016,387.6112956,387.6127745
 12/09  07:20:00,8.3,0.005754139,392.0288,0,15.56,15.56,15.56,15.56,0.007212831,0.007388163,0.007717895,0.007658022,387.9854592,387.981804,387.9421183,387.9435441,0.49855069,0.528838668,0.602913103,0.592397034,50,50,50,50,0.015,0.015,0.015,0.015,387.7304291,387.7269536,387.6849623,387.6863377
 12/09  07:30:00,8.3,0.005719032,390.0289,0,15.56,15.56,15.56,15.56,0.007227029,0.007403846,0.007749076,0.007689625,388.2168781,388.2128422,388.1746462,388.1761959,0.498310477,0.527014792,0.603960952,0.593758721,50,50,50,50,0.015,0.015,0.015,0.015,387.9854592,387.981804,387.9421183,387.9435441
 12/09  07:40:00,8.3,0.005683941,392.0291,0,15.56,15.56,15.56,15.56,0.007238923,0.007414114,0.007775742,0.007716941,388.4841301,388.4797117,388.4425004,388.4441959,0.497529517,0.522206247,0.603426218,0.593529098,50,50,50,50,0.015,0.015,0.015,0.015,388.2168781,388.2128422,388.1746462,388.1761959
 12/09  07:50:00,8.3,0.005648865,385.0293,0,15.56,15.56,15.56,15.56,0.007248549,0.007419098,0.00779814,0.007740164,388.4444866,388.4401198,388.4050065,388.4066808,0.496468574,0.517464147,0.602734495,0.593132431,50,50,50,50,0.015,0.015,0.015,0.015,388.4841301,388.4797117,388.4425004,388.4441959
 12/09  08:00:00,8.3,0.005613805,384.0294,0,15.56,15.56,15.56,15.56,0.007256036,0.007419306,0.007816646,0.007759627,388.1747601,388.1709351,388.139825,388.1412472,0.495259816,0.512588974,0.601777806,0.592458673,50,50,50,50,0.015,0.015,0.015,0.015,388.4444866,388.4401198,388.4050065,388.4066808
 12/09  08:10:00,8.3,0.005646995,383.0296,0,15.56,15.56,15.56,15.56,0.007260959,0.007414441,0.007831105,0.00777512,387.7881496,387.7850748,387.75944,387.7604554,0.489308961,0.502261278,0.595641864,0.586590696,50,50,50,50,0.015,0.015,0.015,0.015,388.1747601,388.1709351,388.139825,388.1412472
 12/09  08:20:00,8.3,0.005680179,391.0298,0,15.56,15.56,15.56,15.56,0.007263233,0.007404541,0.007841579,0.007786657,387.7539775,387.7514448,387.7298476,387.7305917,0.483313449,0.491740131,0.589184382,0.580383454,50,50,50,50,0.015,0.015,0.015,0.015,387.7881496,387.7850748,387.75944,387.7604554
 12/09  08:30:00,8.3,0.005713354,384.0299,0,15.56,15.56,15.56,15.56,0.007262926,0.007389885,0.007848279,0.007794422,387.6291528,387.6269265,387.608392,387.6089598,0.476971506,0.48086063,0.582296668,0.573724897,50,50,50,50,0.015,0.015,0.015,0.015,387.7539775,387.7514448,387.7298476,387.7305917
 12/09  08:40:00,8.3,0.005746523,385.0301,0,15.56,15.56,15.56,15.56,0.007260439,0.007372091,0.00785222,0.007799409,387.4430985,387.4410602,387.4255964,387.4259929,0.470927284,0.472286723,0.576687066,0.568319826,50,50,50,50,0.015,0.015,0.015,0.015,387.6291528,387.6269265,387.608392,387.6089598
 12/09  08:50:00,8.3,0.005779683,391.0303,0,15.56,15.56,15.56,15.56,0.007256375,0.007352618,0.007854319,0.00780252,387.5178006,387.5159427,387.5021215,387.5024559,0.465297309,0.464389277,0.571350269,0.563159128,50,50,50,50,0.015,0.015,0.015,0.015,387.4430985,387.4410602,387.4255964,387.4259929
 12/09  09:00:00,8.3,0.005812837,389.0304,0,15.56,15.56,15.56,15.56,0.007251135,0.00733211,0.007855016,0.007804175,387.6618774,387.660216,387.646536,387.6469162,0.459653442,0.456381024,0.565818718,0.557771782,50,50,50,50,0.015,0.015,0.015,0.015,387.5178006,387.5159427,387.5021215,387.5024559
 12/09  09:10:00,8.3,0.005812837,382.0306,0,15.56,15.56,15.56,15.56,0.007261258,0.00732963,0.007892623,0.007840858,387.6042058,387.6026375,387.589349,387.5897396,0.256138257,0.250781336,0.361785578,0.353829926,50,50,50,50,0.015,0.015,0.015,0.015,387.6618774,387.660216,387.646536,387.6469162
 12/09  09:20:00,8.3,0.005812837,391.0308,0,15.56,15.56,15.56,15.56,0.00728007,0.007336938,0.007950658,0.00789694,387.6244664,387.6229748,387.6101568,387.6105406,0.253781409,0.246381278,0.359294076,0.351424336,50,50,50,50,0.015,0.015,0.015,0.015,387.6042058,387.6026375,387.589349,387.5897396
 12/09  09:30:00,8.3,0.005812837,383.0309,0,15.56,15.56,15.56,15.56,0.007300236,0.007345304,0.008011491,0.007955646,387.5389166,387.5374306,387.525635,387.5259698,0.251371312,0.242033222,0.356689645,0.348848668,50,50,50,50,0.015,0.015,0.015,0.015,387.6244664,387.6229748,387.6101568,387.6105406
 12/09  09:40:00,8.3,0.005812837,387.0311,0,15.56,15.56,15.56,15.56,0.007318291,0.007350653,0.008067047,0.008009263,387.4711789,387.4696668,387.4591878,387.4594528,0.248778497,0.237411659,0.353814155,0.345972593,50,50,50,50,0.015,0.015,0.015,0.015,387.5389166,387.5374306,387.525635,387.5259698
 12/09  09:50:00,8.3,0.005812837,385.0313,0,15.56,15.56,15.56,15.56,0.00733372,0.00735277,0.008116012,0.00805652,387.3874605,387.3858962,387.376848,387.3770357,0.246651051,0.234062693,0.351535539,0.343655718,50,50,50,50,0.015,0.015,0.015,0.015,387.4711789,387.4696668,387.4591878,387.4594528
 12/09  10:00:00,8.3,0.005812837,385.0314,0,15.56,15.56,15.56,15.56,0.0073467,0.007351887,0.008159022,0.008097983,387.2928736,387.291229,387.2836888,387.2837936,0.244101559,0.229785969,0.348632964,0.340678135,50,50,50,50,0.015,0.015,0.015,0.015,387.3874605,387.3858962,387.376848,387.3770357
 12/09  10:10:00,8.483333333,0.005817215,387.0316,0,15.56,15.56,15.56,15.56,0.007357185,0.00734812,0.00819653,0.00813404,387.2435524,387.2418555,387.2355383,387.2355788,0.243625865,0.227909895,0.347839048,0.339774873,50,50,50,50,0.015,0.015,0.015,0.015,387.2928736,387.291229,387.2836888,387.2837936
 12/09  10:20:00,8.666666667,0.005820676,388.0318,0,15.56,15.56,15.56,15.56,0.007365142,0.007341561,0.008228887,0.008164993,387.2483982,387.2467279,387.2410306,387.2410465,0.243027129,0.225970397,0.346912724,0.338709142,50,50,50,50,0.015,0.015,0.015,0.015,387.2435524,387.2418555,387.2355383,387.2355788
 12/09  10:30:00,8.85,0.005823198,383.0319,0,15.56,15.56,15.56,15.56,0.007370601,0.007332326,0.008256401,0.008191114,387.161166,387.159461,387.1545933,387.1545675,0.24234224,0.224005872,0.34586966,0.337498217,50,50,50,50,0.015,0.015,0.015,0.015,387.2483982,387.2467279,387.2410306,387.2410465
 12/09  10:40:00,9.033333333,0.005824762,387.0321,0,15.56,15.56,15.56,15.56,0.007374297,0.007321903,0.008280068,0.008213379,387.103971,387.1022117,387.0983069,387.0982292,0.242903785,0.224705551,0.346316073,0.337750782,50,50,50,50,0.015,0.015,0.015,0.015,387.161166,387.159461,387.1545933,387.1545675
 12/09  10:50:00,9.216666667,0.005825344,391.0323,0,15.56,15.56,15.56,15.56,0.007377,0.007311671,0.008300777,0.008232661,387.1762461,387.1745756,387.170792,387.1707238,0.244006085,0.226310885,0.34716758,0.338388791,50,50,50,50,0.015,0.015,0.015,0.015,387.103971,387.1022117,387.0983069,387.0982292
 12/09  11:00:00,9.4,0.005824924,384.0324,0,15.56,15.56,15.56,15.56,0.007379575,0.007303127,0.008319455,0.008249882,387.1568058,387.1552263,387.1514539,387.1513987,0.246099221,0.229749978,0.349024615,0.340016208,50,50,50,50,0.015,0.015,0.015,0.015,387.1762461,387.1745756,387.170792,387.1707238
 12/09  11:10:00,9.5,0.005828592,385.0326,0,15.56,15.56,15.56,15.56,0.007382868,0.007297207,0.008337003,0.008265941,387.0825845,387.0810141,387.077799,387.077712,0.248793828,0.233545225,0.351475474,0.342225752,50,50,50,50,0.015,0.015,0.015,0.015,387.1568058,387.1552263,387.1514539,387.1513987
 12/09  11:20:00,9.6,0.005831998,390.0328,0,15.56,15.56,15.56,15.56,0.00738726,0.0072943,0.008353951,0.008281366,387.1096814,387.1081522,387.1052716,387.1051743,0.251576433,0.237682921,0.354147826,0.344650361,50,50,50,50,0.015,0.015,0.015,0.015,387.0825845,387.0810141,387.077799,387.077712
 12/09  11:30:00,9.7,0.005835138,388.0329,0,15.56,15.56,15.56,15.56,0.007393171,0.007295027,0.008370834,0.008296701,387.160789,387.1593564,387.1563045,387.156239,0.255120728,0.243134504,0.357626437,0.347880082,50,50,50,50,0.015,0.015,0.015,0.015,387.1096814,387.1081522,387.1052716,387.1051743
 12/09  11:40:00,9.8,0.005838009,388.0331,0,15.56,15.56,15.56,15.56,0.007399752,0.007297781,0.008386989,0.008311277,387.2076857,387.2063713,387.202915,387.2029004,0.256711447,0.245076081,0.359036012,0.349044271,50,50,50,50,0.015,0.015,0.015,0.015,387.160789,387.1593564,387.1563045,387.156239
 12/09  11:50:00,9.9,0.005840609,384.0333,0,15.56,15.56,15.56,15.56,0.007406065,0.007300983,0.0084018,0.008324481,387.1531308,387.1518736,387.1485451,387.1485286,0.257663941,0.246216854,0.360101289,0.349872319,50,50,50,50,0.015,0.015,0.015,0.015,387.2076857,387.2063713,387.202915,387.2029004
 12/09  12:00:00,10,0.005842933,386.0334,0,15.56,15.56,15.56,15.56,0.007411534,0.007303677,0.008414972,0.008336023,387.0854325,387.0841721,387.0815265,387.0814574,0.258293948,0.246854266,0.360933698,0.350481386,50,50,50,50,0.015,0.015,0.015,0.015,387.1531308,387.1518736,387.1485451,387.1485286
 12/09  12:10:00,10.1,0.005844009,389.0336,0,15.56,15.56,15.56,15.56,0.007416315,0.007305929,0.008426757,0.008346165,387.0991956,387.0979552,387.0957509,387.0956561,0.259082849,0.247732496,0.361822354,0.351160323,50,50,50,50,0.015,0.015,0.015,0.015,387.0854325,387.0841721,387.0815265,387.0814574
 12/09  12:20:00,10.2,0.005844803,390.0338,0,15.56,15.56,15.56,15.56,0.007420606,0.007307846,0.008437358,0.008355123,387.1880749,387.1869314,387.1843959,387.1843512,0.259820479,0.248383288,0.362559635,0.351703583,50,50,50,50,0.015,0.015,0.015,0.015,387.0991956,387.0979552,387.0957509,387.0956561
 12/09  12:30:00,10.3,0.00584531,392.0339,0,15.56,15.56,15.56,15.56,0.007424488,0.007309388,0.008446843,0.008362976,387.3533246,387.352371,387.3485988,387.3486947,0.260494182,0.248815285,0.363143065,0.352109471,50,50,50,50,0.015,0.015,0.015,0.015,387.1880749,387.1869314,387.1843959,387.1843512
 12/09  12:40:00,10.4,0.005845526,388.0341,0,15.56,15.56,15.56,15.56,0.007428285,0.007311068,0.008455525,0.008370052,387.454639,387.4538807,387.4487724,387.4490144,0.261754057,0.250323276,0.364323973,0.353128062,50,50,50,50,0.015,0.015,0.015,0.015,387.3533246,387.352371,387.3485988,387.3486947
 12/09  12:50:00,10.5,0.005845449,390.0343,0,15.56,15.56,15.56,15.56,0.007432259,0.007313307,0.008463653,0.008376611,387.548018,387.5474212,387.5412586,387.5416201,0.26317153,0.252040453,0.365580583,0.354239739,50,50,50,50,0.015,0.015,0.015,0.015,387.454639,387.4538807,387.4487724,387.4490144
 12/09  13:00:00,10.6,0.005845075,391.0344,0,15.56,15.56,15.56,15.56,0.007436536,0.007316327,0.008471366,0.008382805,387.6689081,387.6684606,387.6612987,387.6617784,0.264646696,0.253911401,0.366886082,0.35541645,50,50,50,50,0.015,0.015,0.015,0.015,387.548018,387.5474212,387.5412586,387.5416201
 12/09  13:10:00,10.6,0.005806174,387.0346,0,15.56,15.56,15.56,15.56,0.007441833,0.007320813,0.008479471,0.008389449,387.7115734,387.7112317,387.7034648,387.7040185,0.265951673,0.255529287,0.368110112,0.356527216,50,50,50,50,0.015,0.015,0.015,0.015,387.6689081,387.6684606,387.6612987,387.6617784
 12/09  13:20:00,10.6,0.005767265,386.0348,0,15.56,15.56,15.56,15.56,0.00744851,0.007327127,0.008488435,0.008397018,387.6773142,387.6770038,387.6693963,387.669941,0.267234762,0.257229065,0.369384359,0.357703673,50,50,50,50,0.015,0.015,0.015,0.015,387.7115734,387.7112317,387.7034648,387.7040185
 12/09  13:30:00,10.6,0.005728348,385.0349,0,15.56,15.56,15.56,15.56,0.007456759,0.007335695,0.008498107,0.00840582,387.5871722,387.5868271,387.5801272,387.5805867,0.268829333,0.259726514,0.370071332,0.359357342,50,50,50,50,0.015,0.015,0.015,0.015,387.6773142,387.6770038,387.6693963,387.669941
 12/09  13:40:00,10.6,0.005689423,382.0351,0,15.56,15.56,15.56,15.56,0.007466392,0.007346221,0.008508306,0.008415716,387.40831,387.4078682,387.4028708,387.4031688,0.270066875,0.261426959,0.370812077,0.36058299,50,50,50,50,0.015,0.015,0.015,0.015,387.5871722,387.5868271,387.5801272,387.5805867
 12/09  13:50:00,10.6,0.005650491,383.0353,0,15.56,15.56,15.56,15.56,0.007477135,0.007358306,0.008518906,0.008426497,387.2126401,387.2120685,387.2092542,387.2093522,0.27116985,0.263009141,0.3715187,0.361769503,50,50,50,50,0.015,0.015,0.015,0.015,387.40831,387.4078682,387.4028708,387.4031688
