Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/09  14:00:00,10.6,0.00561155,383.0354,0,15.56,15.56,15.56,15.56,0.007488768,0.007371654,0.008529837,0.008438012,387.0267723,387.0260747,387.0254758,387.0253797,0.272194037,0.264507315,0.372209759,0.362938623,50,50,50,50,0.015,0.015,0.015,0.015,387.2126401,387.2120685,387.2092542,387.2093522
 12/09  14:10:00,10.6,0.00561155,384.0356,0,15.56,15.56,15.56,15.56,0.007501207,0.007386249,0.008541003,0.008450119,386.8775444,386.8767518,386.8780395,386.8777869,0.27426,0.26725338,0.373890953,0.365100312,50,50,50,50,0.015,0.015,0.015,0.015,387.0267723,387.0260747,387.0254758,387.0253797
 12/09  14:20:00,10.6,0.00561155,389.0358,0,15.56,15.56,15.56,15.56,0.007514407,0.0074021,0.008552359,0.008462473,386.8693954,386.8685729,386.8707511,386.8704317,0.276337982,0.270049208,0.37560588,0.366672622,50,50,50,50,0.015,0.015,0.015,0.015,386.8775444,386.8767518,386.8780395,386.8777869
 12/09  14:30:00,10.6,0.00561155,383.0359,0,15.56,15.56,15.56,15.56,0.007528317,0.007419144,0.008563878,0.008474931,386.8007487,386.7999337,386.8025647,386.8022117,0.278412742,0.27281574,0.377314395,0.368374761,50,50,50,50,0.015,0.015,0.015,0.015,386.8693954,386.8685729,386.8707511,386.8704317
 12/09  14:40:00,10.6,0.00561155,392.0361,0,15.56,15.56,15.56,15.56,0.007542618,0.007437309,0.008575564,0.008487485,386.8828096,386.8820267,386.8844046,386.8840823,0.27995722,0.275635764,0.37908121,0.370146485,50,50,50,50,0.015,0.015,0.015,0.015,386.8007487,386.7999337,386.8025647,386.8022117
 12/09  14:50:00,10.6,0.00561155,384.0363,0,15.56,15.56,15.56,15.56,0.007557459,0.007456519,0.008587429,0.008500167,386.8781819,386.8774451,386.8794322,386.8791481,0.282225164,0.278481014,0.380889092,0.37196967,50,50,50,50,0.015,0.015,0.015,0.015,386.8828096,386.8820267,386.8844046,386.8840823
 12/09  15:00:00,10.6,0.00561155,389.0364,0,15.56,15.56,15.56,15.56,0.00757287,0.007476436,0.008599379,0.008512905,386.9115863,386.9108895,386.9125142,386.9122671,0.284315474,0.280815354,0.382489773,0.373595172,50,50,50,50,0.015,0.015,0.015,0.015,386.8781819,386.8774451,386.8794322,386.8791481
 12/09  15:10:00,10.6,0.005584968,389.0366,0,15.56,15.56,15.56,15.56,0.007587823,0.007495934,0.008610492,0.008524785,386.9824935,386.9818367,386.9828977,386.9827066,0.285537562,0.282483781,0.383394567,0.374533437,50,50,50,50,0.015,0.015,0.015,0.015,386.9115863,386.9108895,386.9125142,386.9122671
 12/09  15:20:00,10.6,0.005558388,392.0368,0,15.56,15.56,15.56,15.56,0.007601701,0.007514444,0.008620296,0.008535341,387.1381977,387.1375839,387.1375452,387.1374604,0.286752324,0.284243957,0.38437598,0.37555646,50,50,50,50,0.015,0.015,0.015,0.015,386.9824935,386.9818367,386.9828977,386.9827066
 12/09  15:30:00,10.6,0.005531811,390.0369,0,15.56,15.56,15.56,15.56,0.007614363,0.007531895,0.008628757,0.008544545,387.2885911,387.2880215,387.2865614,387.2866106,0.287997845,0.286094204,0.38543038,0.376660026,50,50,50,50,0.015,0.015,0.015,0.015,387.1381977,387.1375839,387.1375452,387.1374604
 12/09  15:40:00,10.6,0.005505236,382.0371,0,15.56,15.56,15.56,15.56,0.007625888,0.007548461,0.008636038,0.008552563,387.2302149,387.2296886,387.2277313,387.2278245,0.289254381,0.288101281,0.386569452,0.377855373,50,50,50,50,0.015,0.015,0.015,0.015,387.2885911,387.2880215,387.2865614,387.2866106
 12/09  15:50:00,10.6,0.005478663,388.0372,0,15.56,15.56,15.56,15.56,0.007636416,0.007564392,0.008642343,0.008559607,387.1873483,387.1868499,387.1851958,387.1852635,0.290560041,0.290307509,0.387820992,0.379169978,50,50,50,50,0.015,0.015,0.015,0.015,387.2302149,387.2296886,387.2277313,387.2278245
 12/09  16:00:00,10.6,0.005452092,392.0374,0,15.56,15.56,15.56,15.56,0.007646072,0.007579897,0.008647851,0.00856586,387.2849054,387.2844118,387.2826622,387.2827458,0.29188679,0.292650684,0.389157369,0.380575994,50,50,50,50,0.015,0.015,0.015,0.015,387.1873483,387.1868499,387.1851958,387.1852635
 12/09  16:10:00,10.5,0.005441019,385.0376,0,15.56,15.56,15.56,15.56,0.007655728,0.007596286,0.008653391,0.008572161,387.2991873,387.2987057,387.296697,387.2968073,0.294342145,0.296989295,0.391653703,0.383148456,50,50,50,50,0.015,0.015,0.015,0.015,387.2849054,387.2844118,387.2826622,387.2827458
 12/09  16:20:00,10.4,0.005429812,387.0377,0,15.56,15.56,15.56,15.56,0.007665951,0.007614526,0.008659541,0.008579098,387.2847861,387.2843275,387.2823016,387.2824155,0.296918914,0.301845507,0.394416514,0.385993769,50,50,50,50,0.015,0.015,0.015,0.015,387.2991873,387.2987057,387.296697,387.2968073
 12/09  16:30:00,10.3,0.005418474,392.0379,0,15.56,15.56,15.56,15.56,0.007676821,0.007634424,0.008666354,0.008586727,387.3848548,387.3843694,387.3820308,387.3821805,0.299308598,0.305744527,0.396877158,0.388543133,50,50,50,50,0.015,0.015,0.015,0.015,387.2847861,387.2843275,387.2823016,387.2824155
 12/09  16:40:00,10.2,0.005407008,391.0381,0,15.56,15.56,15.56,15.56,0.007688216,0.007655532,0.008673718,0.008594936,387.5338744,387.5332994,387.5301032,387.5303402,0.301615533,0.309465747,0.39930866,0.391069483,50,50,50,50,0.015,0.015,0.015,0.015,387.3848548,387.3843694,387.3820308,387.3821805
 12/09  16:50:00,10.1,0.005395416,392.0382,0,15.56,15.56,15.56,15.56,0.007700011,0.007677506,0.008681526,0.00860362,387.7127388,387.7120159,387.7075757,387.7079362,0.303890376,0.313102587,0.401734091,0.39359565,50,50,50,50,0.015,0.015,0.015,0.015,387.5338744,387.5332994,387.5301032,387.5303402
 12/09  17:00:00,10,0.005383698,384.0384,0,15.56,15.56,15.56,15.56,0.007712126,0.00770012,0.008689704,0.008612708,387.7095719,387.7087954,387.7037183,387.7041384,0.306153012,0.316636914,0.404150153,0.396117903,50,50,50,50,0.015,0.015,0.015,0.015,387.7127388,387.7120159,387.7075757,387.7079362
 12/09  17:10:00,9.9,0.005347425,390.0386,0,15.56,15.56,15.56,15.56,0.007725278,0.00772416,0.008698912,0.008622864,387.7311613,387.730379,387.7252245,387.7256542,0.309469828,0.321522843,0.407668041,0.399747022,50,50,50,50,0.015,0.015,0.015,0.015,387.7095719,387.7087954,387.7037183,387.7041384
 12/09  17:20:00,9.8,0.00531137,382.0387,0,15.56,15.56,15.56,15.56,0.007739862,0.007750035,0.008709497,0.008634439,387.6112961,387.6106422,387.6061078,387.6064774,0.312804547,0.3263738,0.411193693,0.403388048,50,50,50,50,0.015,0.015,0.015,0.015,387.7311613,387.730379,387.7252245,387.7256542
 12/09  17:30:00,9.7,0.005275531,385.0389,0,15.56,15.56,15.56,15.56,0.007755922,0.007777738,0.008721475,0.008647452,387.4742561,387.4738297,387.4704394,387.4707007,0.316148949,0.331198143,0.414730077,0.407043205,50,50,50,50,0.015,0.015,0.015,0.015,387.6112961,387.6106422,387.6061078,387.6064774
 12/09  17:40:00,9.6,0.005239908,382.0391,0,15.56,15.56,15.56,15.56,0.007773336,0.007806648,0.008734718,0.008661771,387.2841117,387.2839988,387.2820967,387.2822175,0.319500931,0.335099487,0.418280024,0.410714593,50,50,50,50,0.015,0.015,0.015,0.015,387.4742561,387.4738297,387.4704394,387.4707007
 12/09  17:50:00,9.5,0.0052045,386.0392,0,15.56,15.56,15.56,15.56,0.00779195,0.007836469,0.008749073,0.008677242,387.1630663,387.1632357,387.1626879,387.1626845,0.322860194,0.339340003,0.421846671,0.414404677,50,50,50,50,0.015,0.015,0.015,0.015,387.2841117,387.2839988,387.2820967,387.2822175
 12/09  18:00:00,9.4,0.005169304,382.0394,0,15.56,15.56,15.56,15.56,0.007811623,0.007867057,0.008764403,0.008693725,387.0020777,387.0025328,387.0032273,387.0031096,0.326226862,0.343571933,0.425432605,0.418115461,50,50,50,50,0.015,0.015,0.015,0.015,387.1630663,387.1632357,387.1626879,387.1626845
 12/09  18:10:00,9.316666667,0.00517578,392.0396,0,15.56,15.56,15.56,15.56,0.007832213,0.007898211,0.008780565,0.008711073,387.043733,387.0442649,387.0454289,387.0452734,0.32955328,0.347578351,0.428959323,0.421767919,50,50,50,50,0.015,0.015,0.015,0.015,387.0020777,387.0025328,387.0032273,387.0031096
 12/09  18:20:00,9.233333333,0.005181989,387.0397,0,15.56,15.56,15.56,15.56,0.007853608,0.007929774,0.008797437,0.008729161,387.0968897,387.0973411,387.0982636,387.0981332,0.332902333,0.351567046,0.432489981,0.425424807,50,50,50,50,0.015,0.015,0.015,0.015,387.043733,387.0442649,387.0454289,387.0452734
 12/09  18:30:00,9.15,0.005187934,385.0399,0,15.56,15.56,15.56,15.56,0.007875706,0.007961642,0.008814929,0.008747895,387.073526,387.0739276,387.0746492,387.0745379,0.336238572,0.355560988,0.436047661,0.429108882,50,50,50,50,0.015,0.015,0.015,0.015,387.0968897,387.0973411,387.0982636,387.0981332
 12/09  18:40:00,9.066666667,0.005193618,389.0401,0,15.56,15.56,15.56,15.56,0.007898421,0.007993727,0.008832968,0.008767199,387.0964318,387.0967848,387.0973617,387.0972656,0.339587984,0.359523747,0.439625775,0.432813268,50,50,50,50,0.015,0.015,0.015,0.015,387.073526,387.0739276,387.0746492,387.0745379
 12/09  18:50:00,8.983333333,0.005199042,390.0402,0,15.56,15.56,15.56,15.56,0.007921673,0.008025957,0.008851488,0.008787002,387.1837553,387.1839729,387.1841326,387.1840758,0.342943738,0.36348027,0.443223153,0.436536566,50,50,50,50,0.015,0.015,0.015,0.015,387.0964318,387.0967848,387.0973617,387.0972656
 12/09  19:00:00,8.9,0.005204209,391.0404,0,15.56,15.56,15.56,15.56,0.00794539,0.008058263,0.008870427,0.008807241,387.3237046,387.3236655,387.3230026,387.3230191,0.346304677,0.367424073,0.446839262,0.440278052,50,50,50,50,0.015,0.015,0.015,0.015,387.1837553,387.1839729,387.1841326,387.1840758
 12/09  19:10:00,8.8,0.00523842,389.0406,0,15.56,15.56,15.56,15.56,0.007922614,0.008039451,0.008809806,0.008750163,387.4690099,387.4686573,387.4669937,387.4670972,0.567228013,0.589158242,0.668391809,0.66198037,50,50,50,50,0.015,0.015,0.015,0.015,387.3237046,387.3236655,387.3230026,387.3230191
 12/09  19:20:00,8.7,0.005271883,392.0407,0,15.56,15.56,15.56,15.56,0.007876894,0.007995099,0.008710313,0.008655243,387.7385238,387.7376963,387.7345945,387.7348211,0.575103055,0.597865981,0.676584943,0.670293738,50,50,50,50,0.015,0.015,0.015,0.015,387.4690099,387.4686573,387.4669937,387.4670972
 12/09  19:30:00,8.6,0.005304606,387.0409,0,15.56,15.56,15.56,15.56,0.007831764,0.007950843,0.008612376,0.008561743,387.8399411,387.8387687,387.8345934,387.8349086,0.583027552,0.606609865,0.684863084,0.678689446,50,50,50,50,0.015,0.015,0.015,0.015,387.7385238,387.7376963,387.7345945,387.7348211
 12/09  19:40:00,8.5,0.005336597,385.0411,0,15.56,15.56,15.56,15.56,0.00779703,0.0079174,0.008532671,0.008485878,387.7267507,387.7256605,387.7216961,387.7219939,0.590972614,0.615360702,0.693178875,0.687121938,50,50,50,50,0.015,0.015,0.015,0.015,387.8399411,387.8387687,387.8345934,387.8349086
 12/09  19:50:00,8.4,0.005367863,389.0412,0,15.56,15.56,15.56,15.56,0.007773655,0.007895853,0.008472626,0.008429059,387.7036878,387.7028008,387.6994977,387.6997448,0.598925438,0.624104868,0.701513215,0.695572825,50,50,50,50,0.015,0.015,0.015,0.015,387.7267507,387.7256605,387.7216961,387.7219939
 12/09  20:00:00,8.3,0.005398413,389.0414,0,15.56,15.56,15.56,15.56,0.00775963,0.007884048,0.008428607,0.008387776,387.7700711,387.7692321,387.7661692,387.7663992,0.606883362,0.632839378,0.70986517,0.704041187,50,50,50,50,0.015,0.015,0.015,0.015,387.7036878,387.7028008,387.6994977,387.6997448
 12/09  20:10:00,8.216666667,0.005366787,386.0416,0,15.56,15.56,15.56,15.56,0.007751841,0.007878819,0.008396063,0.008357588,387.7338228,387.7330618,387.7302597,387.7304696,0.610455853,0.637329005,0.713818885,0.708111168,50,50,50,50,0.015,0.015,0.015,0.015,387.7700711,387.7692321,387.7661692,387.7663992
 12/09  20:20:00,8.133333333,0.005335328,387.0417,0,15.56,15.56,15.56,15.56,0.007748285,0.007878114,0.008371947,0.008335527,387.6700898,387.6695064,387.6672167,387.6673877,0.614035775,0.641805005,0.717789032,0.712197066,50,50,50,50,0.015,0.015,0.015,0.015,387.7338228,387.7330618,387.7302597,387.7304696
 12/09  20:30:00,8.05,0.005304034,390.0419,0,15.56,15.56,15.56,15.56,0.007747955,0.007880862,0.0083545,0.008319889,387.7471186,387.7465353,387.7443413,387.7445062,0.617614067,0.646258004,0.721773617,0.716296724,50,50,50,50,0.015,0.015,0.015,0.015,387.6700898,387.6695064,387.6672167,387.6673877
 12/09  20:40:00,7.966666667,0.005272906,386.0421,0,15.56,15.56,15.56,15.56,0.007750319,0.007886467,0.008342613,0.008309608,387.7248624,387.7243009,387.722208,387.7223648,0.621189524,0.650689765,0.725771808,0.720409219,50,50,50,50,0.015,0.015,0.015,0.015,387.7471186,387.7465353,387.7443413,387.7445062
 12/09  20:50:00,7.883333333,0.005241943,390.0422,0,15.56,15.56,15.56,15.56,0.007755001,0.007894501,0.008335441,0.008303873,387.8047468,387.8040937,387.8018604,387.8020277,0.624762597,0.655102245,0.729781432,0.724532316,50,50,50,50,0.015,0.015,0.015,0.015,387.7248624,387.7243009,387.722208,387.7223648
 12/09  21:00:00,7.8,0.005211142,384.0424,0,15.56,15.56,15.56,15.56,0.007761667,0.007904586,0.008332249,0.008301978,387.683396,387.6829159,387.6810982,387.6812341,0.628334255,0.659497324,0.733800121,0.728663606,50,50,50,50,0.015,0.015,0.015,0.015,387.8047468,387.8040937,387.8018604,387.8020277
 12/09  21:10:00,7.8,0.005211142,384.0426,0,15.56,15.56,15.56,15.56,0.007769164,0.00791536,0.008331656,0.008302562,387.4334398,387.4335569,387.4331094,387.4331483,0.629717448,0.661249207,0.735690448,0.73066521,50,50,50,50,0.015,0.015,0.015,0.015,387.683396,387.6829159,387.6810982,387.6812341
 12/09  21:20:00,7.8,0.005211142,388.0427,0,15.56,15.56,15.56,15.56,0.007776787,0.007926017,0.008332747,0.008304724,387.3358844,387.3365176,387.3372963,387.3372515,0.631066599,0.662963015,0.73757546,0.732660644,50,50,50,50,0.015,0.015,0.015,0.015,387.4334398,387.4335569,387.4331094,387.4331483
 12/09  21:30:00,7.8,0.005211142,385.0429,0,15.56,15.56,15.56,15.56,0.007784303,0.007936314,0.008335065,0.008308025,387.2161276,387.2171515,387.2188506,387.218744,0.632407119,0.664659332,0.739459956,0.73465466,50,50,50,50,0.015,0.015,0.015,0.015,387.3358844,387.3365176,387.3372963,387.3372515
 12/09  21:40:00,7.8,0.005211142,388.0431,0,15.56,15.56,15.56,15.56,0.007791701,0.007946269,0.008338383,0.008312252,387.2003437,387.2015042,387.2035622,387.2034325,0.633748983,0.666346759,0.74134187,0.73664516,50,50,50,50,0.015,0.015,0.015,0.015,387.2161276,387.2171515,387.2188506,387.218744
 12/09  21:50:00,7.8,0.005211142,388.0432,0,15.56,15.56,15.56,15.56,0.007799025,0.007955959,0.008342551,0.008317266,387.2494933,387.2505226,387.252343,387.2522285,0.635095769,0.668029148,0.743217299,0.738628212,50,50,50,50,0.015,0.015,0.015,0.015,387.2003437,387.2015042,387.2035622,387.2034325
 12/09  22:00:00,7.8,0.005211142,382.0434,0,15.56,15.56,15.56,15.56,0.00780631,0.007965445,0.008347435,0.008322946,387.0434216,387.0446786,387.0469984,387.0468529,0.636448727,0.669708341,0.745082609,0.740600162,50,50,50,50,0.015,0.015,0.015,0.015,387.2494933,387.2505226,387.252343,387.2522285
 12/09  22:10:00,7.8,0.005177448,391.0436,0,15.56,15.56,15.56,15.56,0.007747167,0.007897103,0.008249908,0.008227798,387.2632352,387.2641778,387.2658755,387.2657679,1.105088428,1.13824977,1.215280091,1.210924316,50,50,50,50,0.015,0.015,0.015,0.015,387.0434216,387.0446786,387.0469984,387.0468529
 12/09  22:20:00,7.8,0.005143768,389.0437,0,15.56,15.56,15.56,15.56,0.007659512,0.007795773,0.008111391,0.00809215,387.5650371,387.5651338,387.5650058,387.565003,1.098023533,1.131259627,1.208875597,1.204619082,50,50,50,50,0.015,0.015,0.015,0.015,387.2632352,387.2641778,387.2658755,387.2657679
 12/09  22:30:00,7.8,0.005110102,385.0439,0,15.56,15.56,15.56,15.56,0.007578348,0.007702584,0.007987036,0.007970241,387.4810681,387.480871,387.4801084,387.4801413,1.09101571,1.124333917,1.202546447,1.198386813,50,50,50,50,0.015,0.015,0.015,0.015,387.5650371,387.5651338,387.5650058,387.565003
 12/09  22:40:00,7.8,0.005076451,390.0441,0,15.56,15.56,15.56,15.56,0.007515737,0.007631546,0.007894788,0.007879771,387.6057573,387.6053426,387.6041471,387.6042049,1.084001419,1.117389269,1.196164053,1.192101338,50,50,50,50,0.015,0.015,0.015,0.015,387.4810681,387.480871,387.4801084,387.4801413
 12/09  22:50:00,7.8,0.005042815,385.0442,0,15.56,15.56,15.56,15.56,0.007469989,0.007580487,0.007830778,0.007816991,387.4696295,387.4694083,387.4686757,387.4687097,1.076958949,1.110398121,1.189682511,1.18571738,50,50,50,50,0.015,0.015,0.015,0.015,387.6057573,387.6053426,387.6041471,387.6042049
 12/09  23:00:00,7.8,0.005009194,391.0444,0,15.56,15.56,15.56,15.56,0.007435778,0.007543022,0.007785744,0.007772831,387.6788585,387.6784324,387.6772832,387.6773389,1.069892273,1.103365632,1.183105002,1.179237782,50,50,50,50,0.015,0.015,0.015,0.015,387.4696295,387.4694083,387.4686757,387.4687097
 12/09  23:10:00,7.883333333,0.004972009,386.0446,0,15.56,15.56,15.56,15.56,0.007411494,0.007516824,0.007754727,0.007742486,387.6752125,387.6746657,387.6732497,387.6733179,1.075906751,1.109880078,1.189469654,1.185700433,50,50,50,50,0.015,0.015,0.015,0.015,387.6788585,387.6784324,387.6772832,387.6773389
 12/09  23:20:00,7.966666667,0.004934222,390.0447,0,15.56,15.56,15.56,15.56,0.007395675,0.007500008,0.007734348,0.007722663,387.8412824,387.8404435,387.8384146,387.8385124,1.081986014,1.116487224,1.195802636,1.192130838,50,50,50,50,0.015,0.015,0.015,0.015,387.6752125,387.6746657,387.6732497,387.6733179
 12/09  23:30:00,8.05,0.004895829,388.0449,0,15.56,15.56,15.56,15.56,0.007386546,0.007490515,0.00772191,0.007710708,387.949107,387.9479802,387.9453429,387.9454686,1.088064878,1.12306218,1.202067058,1.198491829,50,50,50,50,0.015,0.015,0.015,0.015,387.8412824,387.8404435,387.8384146,387.8385124
 12/09  23:40:00,8.133333333,0.004856824,384.0451,0,15.56,15.56,15.56,15.56,0.007382394,0.007486436,0.007715255,0.007704483,387.6515307,387.6509557,387.6494836,387.6495544,1.094140694,1.129626187,1.208282763,1.204803164,50,50,50,50,0.015,0.015,0.015,0.015,387.949107,387.9479802,387.9453429,387.9454686
 12/09  23:50:00,8.216666667,0.004817203,388.0452,0,15.56,15.56,15.56,15.56,0.007381832,0.007486248,0.007712742,0.00770236,387.5069453,387.5070732,387.5071285,387.5071307,1.100211299,1.136180836,1.214463253,1.211078296,50,50,50,50,0.015,0.015,0.015,0.015,387.6515307,387.6509557,387.6494836,387.6495544
 12/09  24:00:00,8.3,0.00477696,392.0454,0,15.56,15.56,15.56,15.56,0.007383848,0.007488841,0.007713179,0.007703157,387.8586727,387.8583941,387.857706,387.8577411,1.106276094,1.14272649,1.220619351,1.217328027,50,50,50,50,0.015,0.015,0.015,0.015,387.5069453,387.5070732,387.5071285,387.5071307
 12/10  00:10:00,8.216666667,0.004783493,392.0456,0,15.56,15.56,15.56,15.56,0.007388522,0.007494199,0.007716526,0.007706842,388.4256709,388.4239186,388.4202836,388.4204441,1.111547633,1.148397559,1.225965968,1.222767223,50,50,50,50,0.015,0.015,0.015,0.015,387.8586727,387.8583941,387.857706,387.8577411
 12/10  00:20:00,8.133333333,0.00478978,384.0457,0,15.56,15.56,15.56,15.56,0.007395643,0.007502054,0.00772248,0.007713116,388.3075542,388.305413,388.3009334,388.3011265,1.116812773,1.154071147,1.231303326,1.228196166,50,50,50,50,0.015,0.015,0.015,0.015,388.4256709,388.4239186,388.4202836,388.4204441
 12/10  00:30:00,8.05,0.004795824,382.0459,0,15.56,15.56,15.56,15.56,0.007404703,0.007511869,0.007730464,0.007721407,387.6262605,387.6257352,387.6243923,387.6244554,1.122067334,1.159732895,1.236630009,1.23361343,50,50,50,50,0.015,0.015,0.015,0.015,388.3075542,388.305413,388.3009334,388.3011265
 12/10  00:40:00,7.966666667,0.004801627,383.0461,0,15.56,15.56,15.56,15.56,0.007415149,0.007523077,0.007739881,0.007731122,386.8885784,386.8906127,386.8942785,386.8941416,1.127311408,1.165381261,1.241947844,1.239020849,50,50,50,50,0.015,0.015,0.015,0.015,387.6262605,387.6257352,387.6243923,387.6244554
 12/10  00:50:00,7.883333333,0.004807192,391.0462,0,15.56,15.56,15.56,15.56,0.007426537,0.007535224,0.00775026,0.007741791,386.9467648,386.949688,386.9551939,386.9549866,1.132545684,1.171016731,1.247258703,1.2444203,50,50,50,50,0.015,0.015,0.015,0.015,386.8885784,386.8906127,386.8942785,386.8941416
 12/10  01:00:00,7.8,0.00481252,387.0464,0,15.56,15.56,15.56,15.56,0.007438549,0.007547986,0.007761274,0.007753088,387.1005432,387.1029552,387.1075389,387.1073662,1.137770838,1.176640025,1.252564021,1.249813232,50,50,50,50,0.015,0.015,0.015,0.015,386.9467648,386.949688,386.9551939,386.9549866
 12/10  01:10:00,7.7,0.004779552,387.0466,0,15.56,15.56,15.56,15.56,0.007449491,0.007559595,0.007771334,0.007763423,387.1700953,387.1717311,387.1748429,387.1747247,1.139018877,1.178045316,1.253943607,1.251279357,50,50,50,50,0.015,0.015,0.015,0.015,387.1005432,387.1029552,387.1075389,387.1073662
 12/10  01:20:00,7.6,0.004746785,382.0467,0,15.56,15.56,15.56,15.56,0.007458631,0.007569281,0.007779772,0.007772128,386.7505285,386.7525745,386.7563955,386.7562533,1.140210823,1.179364436,1.25529272,1.252714052,50,50,50,50,0.015,0.015,0.015,0.015,387.1700953,387.1717311,387.1748429,387.1747247
 12/10  01:30:00,7.5,0.004714219,392.0469,0,15.56,15.56,15.56,15.56,0.007466094,0.007577183,0.007786723,0.007779336,386.9611109,386.9629185,386.9663431,386.966217,1.141378727,1.180650568,1.256629246,1.25413522,50,50,50,50,0.015,0.015,0.015,0.015,386.7505285,386.7525745,386.7563955,386.7562533
 12/10  01:40:00,7.4,0.004681851,392.0471,0,15.56,15.56,15.56,15.56,0.007472308,0.007583753,0.007792585,0.007785449,387.569842,387.5699744,387.570326,387.5703032,1.142530176,1.181911708,1.257952734,1.255542423,50,50,50,50,0.015,0.015,0.015,0.015,386.9611109,386.9629185,386.9663431,386.966217
 12/10  01:50:00,7.3,0.004649682,392.0472,0,15.56,15.56,15.56,15.56,0.007477663,0.007589407,0.007797716,0.007790825,388.2448867,388.2426449,388.2385901,388.2387091,1.143666677,1.18314875,1.259259501,1.256931981,50,50,50,50,0.015,0.015,0.015,0.015,387.569842,387.5699744,387.570326,387.5703032
 12/10  02:00:00,7.2,0.00461771,387.0474,0,15.56,15.56,15.56,15.56,0.00748243,0.007594428,0.007802352,0.007795701,388.4143157,388.41083,388.4044133,388.4046053,1.144788292,1.184361521,1.260546121,1.25830047,50,50,50,50,0.015,0.015,0.015,0.015,388.2448867,388.2426449,388.2385901,388.2387091
 12/10  02:10:00,7.116666667,0.004612051,383.0476,0,15.56,15.56,15.56,15.56,0.007487483,0.007599788,0.007807218,0.007800803,387.9477585,387.9452746,387.9406208,387.9407601,1.1506534,1.190598003,1.266516626,1.264352029,50,50,50,50,0.015,0.015,0.015,0.015,388.4143157,388.41083,388.4044133,388.4046053
 12/10  02:20:00,7.033333333,0.004606288,383.0477,0,15.56,15.56,15.56,15.56,0.007493235,0.007605947,0.007812642,0.007806462,387.2553415,387.2553615,387.2552297,387.2552382,1.156562785,1.196899291,1.27250768,1.270423238,50,50,50,50,0.015,0.015,0.015,0.015,387.9477585,387.9452746,387.9406208,387.9407601
 12/10  02:30:00,6.95,0.004600421,382.0479,0,15.56,15.56,15.56,15.56,0.007499674,0.007612899,0.007818593,0.007812647,386.513196,386.5161016,386.5211454,386.5210094,1.162480378,1.203235979,1.278469183,1.276463932,50,50,50,50,0.015,0.015,0.015,0.015,387.2553415,387.2553615,387.2552297,387.2552382
 12/10  02:40:00,6.866666667,0.004594454,391.0481,0,15.56,15.56,15.56,15.56,0.007506633,0.007620423,0.007824928,0.007819213,386.6031846,386.6068653,386.6133839,386.6132088,1.168406958,1.209513393,1.284438062,1.282511121,50,50,50,50,0.015,0.015,0.015,0.015,386.513196,386.5161016,386.5211454,386.5210094
 12/10  02:50:00,6.783333333,0.004588386,389.0482,0,15.56,15.56,15.56,15.56,0.007513937,0.007628336,0.007831506,0.00782602,386.9728491,386.9753312,386.9798067,386.9796852,1.174311661,1.215837617,1.290381101,1.288531533,50,50,50,50,0.015,0.015,0.015,0.015,386.6031846,386.6068653,386.6133839,386.6132088
 12/10  03:00:00,6.7,0.004582218,389.0484,0,15.56,15.56,15.56,15.56,0.00752147,0.007636491,0.007838245,0.007832985,387.3338014,387.3344575,387.3357743,387.3357333,1.180219403,1.222103863,1.296338321,1.294565276,50,50,50,50,0.015,0.015,0.015,0.015,386.9728491,386.9753312,386.9798067,386.9796852
 12/10  03:10:00,6.6,0.004519662,386.0486,0,15.56,15.56,15.56,15.56,0.007528488,0.007644105,0.007844538,0.007839499,387.3627019,387.3624141,387.3620597,387.3620603,1.181284932,1.223388662,1.297464651,1.295767134,50,50,50,50,0.015,0.015,0.015,0.015,387.3338014,387.3344575,387.3357743,387.3357333
 12/10  03:20:00,6.5,0.004457745,391.0487,0,15.56,15.56,15.56,15.56,0.007534675,0.007650852,0.007850139,0.007845315,387.6344577,387.6333512,387.6316154,387.6316492,1.182320403,1.224642611,1.298583563,1.296960772,50,50,50,50,0.015,0.015,0.015,0.015,387.3627019,387.3624141,387.3620597,387.3620603
 12/10  03:30:00,6.4,0.00439646,390.0489,0,15.56,15.56,15.56,15.56,0.007540092,0.007656801,0.007855117,0.007850503,387.9806431,387.9785105,387.9750578,387.9751297,1.183339526,1.225877624,1.299697435,1.298148562,50,50,50,50,0.015,0.015,0.015,0.015,387.6344577,387.6333512,387.6316154,387.6316492
 12/10  03:40:00,6.3,0.004335803,390.0491,0,15.56,15.56,15.56,15.56,0.007544936,0.007662157,0.007859643,0.007855234,388.3002631,388.2971171,388.2919682,388.2920755,1.184347429,1.227098039,1.30080467,1.299328909,50,50,50,50,0.015,0.015,0.015,0.015,387.9806431,387.9785105,387.9750578,387.9751297
 12/10  03:50:00,6.2,0.004275768,390.0492,0,15.56,15.56,15.56,15.56,0.007549386,0.007667105,0.007863864,0.007859657,388.5670719,388.5631606,388.5567341,388.5568662,1.185345774,1.228305437,1.301902476,1.300499031,50,50,50,50,0.015,0.015,0.015,0.015,388.3002631,388.2971171,388.2919682,388.2920755
 12/10  04:00:00,6.1,0.00421635,384.0494,0,15.56,15.56,15.56,15.56,0.007553563,0.007671771,0.007867877,0.007863868,388.2796135,388.2764316,388.2711446,388.2712537,1.186335123,1.229500486,1.302988297,1.30165638,50,50,50,50,0.015,0.015,0.015,0.015,388.5670719,388.5631606,388.5567341,388.5568662
 12/10  04:10:00,6.016666667,0.00419196,386.0496,0,15.56,15.56,15.56,15.56,0.007557507,0.007676194,0.007871694,0.00786788,387.8951393,387.8936762,387.8911804,387.8912373,1.187478573,1.23084638,1.304223451,1.302962279,50,50,50,50,0.015,0.015,0.015,0.015,388.2796135,388.2764316,388.2711446,388.2712537
 12/10  04:20:00,5.933333333,0.004167696,383.0497,0,15.56,15.56,15.56,15.56,0.007561252,0.007680405,0.007875332,0.007871709,387.322609,387.323464,387.3247192,387.3247098,1.188613539,1.232180693,1.305443486,1.304252285,50,50,50,50,0.015,0.015,0.015,0.015,387.8951393,387.8936762,387.8911804,387.8912373
 12/10  04:30:00,5.85,0.004143557,390.0499,0,15.56,15.56,15.56,15.56,0.007564837,0.007684446,0.007878818,0.007875385,387.3039632,387.3058192,387.3087513,387.3087129,1.189740164,1.23350367,1.306647571,1.305525574,50,50,50,50,0.015,0.015,0.015,0.015,387.322609,387.323464,387.3247192,387.3247098
 12/10  04:40:00,5.766666667,0.004119543,391.0501,0,15.56,15.56,15.56,15.56,0.007568299,0.007688353,0.007882182,0.007878936,387.6987108,387.6996366,387.7011351,387.7011172,1.190858487,1.234815438,1.307835133,1.30678158,50,50,50,50,0.015,0.015,0.015,0.015,387.3039632,387.3058192,387.3087513,387.3087129
 12/10  04:50:00,5.683333333,0.004095653,391.0502,0,15.56,15.56,15.56,15.56,0.007571664,0.007692156,0.007885449,0.007882387,388.1974838,388.1964432,388.1948267,388.1948527,1.191968481,1.236116046,1.309005791,1.308019931,50,50,50,50,0.015,0.015,0.015,0.015,387.6987108,387.6996366,387.7011351,387.7011172
 12/10  05:00:00,5.6,0.004071886,391.0504,0,15.56,15.56,15.56,15.56,0.007574955,0.007695875,0.007888633,0.007885753,388.6464971,388.6435116,388.6388107,388.6388776,1.193070076,1.237405496,1.31015932,1.309240409,50,50,50,50,0.015,0.015,0.015,0.015,388.1974838,388.1964432,388.1948267,388.1948527
 12/10  05:10:00,5.5,0.004070736,383.0506,0,15.56,15.56,15.56,15.56,0.007579793,0.007701095,0.007893261,0.00789056,388.3385019,388.3357369,388.3313078,388.3313709,1.19811958,1.242632727,1.315251916,1.314399232,50,50,50,50,0.015,0.015,0.015,0.015,388.6464971,388.6435116,388.6388107,388.6388776
 12/10  05:20:00,5.4,0.004069374,387.0507,0,15.56,15.56,15.56,15.56,0.007586791,0.007708404,0.007899891,0.007897369,387.9948386,387.9936004,387.9915519,387.9915863,1.20315719,1.247839093,1.320323911,1.319536724,50,50,50,50,0.015,0.015,0.015,0.015,388.3385019,388.3357369,388.3313078,388.3313709
 12/10  05:30:00,5.3,0.004067803,390.0509,0,15.56,15.56,15.56,15.56,0.007595675,0.007717524,0.007908245,0.007905901,388.0310822,388.0306725,388.0299645,388.0299822,1.208180192,1.253022624,1.325374666,1.324652254,50,50,50,50,0.015,0.015,0.015,0.015,387.9948386,387.9936004,387.9915519,387.9915863
 12/10  05:40:00,5.2,0.004066024,391.0511,0,15.56,15.56,15.56,15.56,0.007605888,0.007727905,0.007917791,0.007915622,388.3586773,388.3577006,388.3561625,388.3561858,1.213188331,1.258183281,1.330406702,1.329748352,50,50,50,50,0.015,0.015,0.015,0.015,388.0310822,388.0306725,388.0299645,388.0299822
 12/10  05:50:00,5.1,0.004064042,386.0512,0,15.56,15.56,15.56,15.56,0.007616946,0.007739069,0.007928071,0.007926075,388.3341973,388.3328988,388.3308409,388.3308675,1.21818223,1.263321634,1.335423386,1.334828392,50,50,50,50,0.015,0.015,0.015,0.015,388.3586773,388.3577006,388.3561625,388.3561858
 12/10  06:00:00,5,0.004061859,384.0514,0,15.56,15.56,15.56,15.56,0.007628518,0.007750697,0.007938784,0.007936959,387.9086748,387.9084547,387.9080082,387.9080215,1.223162465,1.268438106,1.340427541,1.339895204,50,50,50,50,0.015,0.015,0.015,0.015,388.3341973,388.3328988,388.3308409,388.3308675
 12/10  06:10:00,5,0.004034301,386.0516,0,15.56,15.56,15.56,15.56,0.007687581,0.007819129,0.008019816,0.008018034,387.581941,387.5833209,387.5852892,387.5852844,0.72313737,0.768755817,0.839208927,0.838736934,50,50,50,50,0.015,0.015,0.015,0.015,387.9086748,387.9084547,387.9080082,387.9080215
 12/10  06:20:00,5,0.004006754,389.0517,0,15.56,15.56,15.56,15.56,0.007769191,0.007914481,0.00813377,0.008131984,387.5301144,387.5323414,387.5356066,387.5355922,0.724082668,0.769930417,0.840112289,0.839701967,50,50,50,50,0.015,0.015,0.015,0.015,387.581941,387.5833209,387.5852892,387.5852844
 12/10  06:30:00,5,0.003979219,391.0519,0,15.56,15.56,15.56,15.56,0.007849077,0.008007678,0.008244451,0.008242683,387.7144414,387.7163003,387.7190607,387.7190481,0.724993946,0.771061559,0.840960508,0.84061124,50,50,50,50,0.015,0.015,0.015,0.015,387.5301144,387.5323414,387.5356066,387.5355922
 12/10  06:40:00,5,0.003951694,389.0521,0,15.56,15.56,15.56,15.56,0.00791746,0.00808705,0.008337507,0.008335802,387.8905477,387.8914756,387.8928835,387.892877,0.725899722,0.772185479,0.841806139,0.841517188,50,50,50,50,0.015,0.015,0.015,0.015,387.7144414,387.7163003,387.7190607,387.7190481
 12/10  06:50:00,5,0.003924182,392.0522,0,15.56,15.56,15.56,15.56,0.007973734,0.008151942,0.008412342,0.008410744,388.1513979,388.1510996,388.1507454,388.1507458,0.726812144,0.773317941,0.842669605,0.842440202,50,50,50,50,0.015,0.015,0.015,0.015,387.8905477,387.8914756,387.8928835,387.892877
 12/10  07:00:00,5,0.00389668,389.0524,0,15.56,15.56,15.56,15.56,0.008020258,0.008205243,0.008472742,0.008471281,388.3142077,388.3129034,388.3111018,388.3111066,0.727731904,0.774459835,0.843550611,0.843380012,50,50,50,50,0.015,0.015,0.015,0.015,388.1513979,388.1510996,388.1507454,388.1507458
 12/10  07:10:00,5,0.003896042,385.0526,0,15.56,15.56,15.56,15.56,0.008059276,0.008249613,0.008522292,0.008520989,388.2168124,388.2154304,388.2134904,388.2134961,0.728563955,0.775301974,0.844390111,0.844276985,50,50,50,50,0.015,0.015,0.015,0.015,388.3142077,388.3129034,388.3111018,388.3111066
 12/10  07:20:00,5,0.003895403,388.0527,0,15.56,15.56,15.56,15.56,0.008091673,0.008283671,0.008562307,0.008561177,388.1260869,388.1251178,388.1238372,388.1238421,0.72777081,0.768316405,0.842281958,0.842226657,50,50,50,50,0.015,0.015,0.015,0.015,388.2168124,388.2154304,388.2134904,388.2134961
 12/10  07:30:00,5,0.003894765,387.0529,0,15.56,15.56,15.56,15.56,0.008118195,0.008308586,0.008594338,0.008593393,388.0408389,388.0403529,388.0399045,388.0399087,0.726973259,0.7647355,0.84129979,0.841301252,50,50,50,50,0.015,0.015,0.015,0.015,388.1260869,388.1251178,388.1238372,388.1238421
 12/10  07:40:00,5,0.003894127,389.0531,0,15.56,15.56,15.56,15.56,0.00813957,0.008325735,0.008619643,0.00861889,388.0526041,388.0523391,388.0522538,388.0522573,0.725964867,0.760232121,0.839817255,0.839874232,50,50,50,50,0.015,0.015,0.015,0.015,388.0408389,388.0403529,388.0399045,388.0399087
 12/10  07:50:00,5,0.003893489,386.0532,0,15.56,15.56,15.56,15.56,0.008156486,0.008336572,0.008639328,0.008638771,387.9824598,387.9823673,387.9826527,387.9826564,0.724766576,0.756023232,0.838280893,0.838391251,50,50,50,50,0.015,0.015,0.015,0.015,388.0526041,388.0523391,388.0522538,388.0522573
 12/10  08:00:00,5,0.003892851,383.0534,0,15.56,15.56,15.56,15.56,0.008169546,0.008342191,0.008654271,0.008653912,387.7154518,387.7158406,387.71752,387.7175265,0.723376652,0.751559353,0.836494635,0.836654812,50,50,50,50,0.015,0.015,0.015,0.015,387.9824598,387.9823673,387.9826527,387.9826564
 12/10  08:10:00,5.1,0.003919615,389.0536,0,15.56,15.56,15.56,15.56,0.008177419,0.008341641,0.008663399,0.008663237,387.6333814,387.6341488,387.6369849,387.6369937,0.716345316,0.741506147,0.828690224,0.828894366,50,50,50,50,0.015,0.015,0.015,0.015,387.7154518,387.7158406,387.71752,387.7175265
 12/10  08:20:00,5.2,0.003946541,382.0537,0,15.56,15.56,15.56,15.56,0.008179724,0.008334601,0.008666376,0.008666405,387.3761949,387.3773591,387.3817492,387.3817622,0.709434649,0.731177272,0.820612721,0.820851996,50,50,50,50,0.015,0.015,0.015,0.015,387.6333814,387.6341488,387.6369849,387.6369937
 12/10  08:30:00,5.3,0.003973631,386.0539,0,15.56,15.56,15.56,15.56,0.008176809,0.008321455,0.008663625,0.008663831,387.1806187,387.1821105,387.1880828,387.1881004,0.702256005,0.720539267,0.812237321,0.81249904,50,50,50,50,0.015,0.015,0.015,0.015,387.3761949,387.3773591,387.3817492,387.3817622
 12/10  08:40:00,5.4,0.004000885,384.0541,0.272727,15.56,15.56,15.56,15.56,0.008169424,0.008303477,0.008662689,0.008663051,386.9677441,386.9694774,390.6826043,390.6825647,0.695218815,0.711111519,0.788321313,0.788588394,50,50,50,50,0.015,0.015,0.015,0.015,387.1806187,387.1821105,387.1880828,387.1881004
 12/10  08:50:00,5.5,0.004028306,389.0542,0.272727,15.56,15.56,15.56,15.56,0.008158347,0.008281608,0.008660985,0.008661474,386.9714451,386.9732009,396.3640853,396.3639247,0.688304904,0.701440608,0.780200587,0.780451353,50,50,50,50,0.015,0.015,0.015,0.015,386.9677441,386.9694774,390.6826043,390.6825647
 12/10  09:00:00,5.6,0.004055892,392.0544,0.363636,15.56,15.56,15.56,15.56,0.008144155,0.008256422,0.008657948,0.00865852,387.2396375,387.24115,403.8206753,403.8203639,0.681338243,0.691684015,0.766617773,0.766826173,50,50,50,50,0.015,0.015,0.015,0.015,386.9714451,386.9732009,396.3640853,396.3639247
 12/10  09:10:00,5.783333333,0.004060267,388.0546,0.454545,15.56,15.56,15.56,15.56,0.008180392,0.008285181,0.00872671,0.008727334,387.4199123,387.4211551,413.3783391,413.37788,0.44467865,0.451953718,0.522971146,0.523107557,50,50,50,50,0.015,0.015,0.015,0.015,387.2396375,387.24115,403.8206753,403.8203639
 12/10  09:20:00,5.966666667,0.004064025,392.0547,0.454545,15.56,15.56,15.56,15.56,0.008243952,0.008342554,0.008832932,0.008833549,387.5915533,387.5926131,423.7665262,423.7659931,0.439529175,0.443883805,0.516809217,0.51684037,50,50,50,50,0.015,0.015,0.015,0.015,387.4199123,387.4211551,413.3783391,413.37788
 12/10  09:30:00,6.15,0.00406715,389.0549,0.454545,15.56,15.56,15.56,15.56,0.008310187,0.008401902,0.008941357,0.008941884,387.6984755,387.69944,433.9839783,433.9835097,0.434146946,0.435680541,0.510492001,0.510382728,50,50,50,50,0.015,0.015,0.015,0.015,387.5915533,387.5926131,423.7665262,423.7659931
 12/10  09:40:00,6.333333333,0.004069629,384.0551,0.363636,15.56,15.56,15.56,15.56,0.008368025,0.008451413,0.009034204,0.009034537,387.6477402,387.648641,442.314845,442.3145925,0.428578888,0.427348976,0.509387423,0.509101513,50,50,50,50,0.015,0.015,0.015,0.015,387.6984755,387.69944,433.9839783,433.9835097
 12/10  09:50:00,6.516666667,0.004071447,382.0552,0.363636,15.56,15.56,15.56,15.56,0.008415429,0.00848905,0.009110133,0.009110156,387.4672241,387.4680211,449.3046988,449.3047969,0.422849674,0.418907587,0.502865156,0.502366424,50,50,50,50,0.015,0.015,0.015,0.015,387.6477402,387.648641,442.314845,442.3145925
 12/10  10:00:00,6.7,0.004072588,385.0554,0.545455,15.56,15.56,15.56,15.56,0.008453569,0.008516209,0.009177244,0.009176831,387.3102818,387.3109357,458.3060337,458.3067413,0.416966702,0.410361024,0.485492454,0.484745658,50,50,50,50,0.015,0.015,0.015,0.015,387.4672241,387.4680211,449.3046988,449.3047969
 12/10  10:10:00,6.966666667,0.004097236,383.0556,0.272727,15.56,15.56,15.56,15.56,0.008483974,0.008534617,0.009228856,0.009227871,387.1467338,387.1471978,464.6214022,464.6228242,0.410799576,0.401548773,0.494556962,0.493528658,50,50,50,50,0.015,0.015,0.015,0.015,387.3102818,387.3109357,458.3060337,458.3067413
 12/10  10:20:00,7.233333333,0.004121232,382.0557,0.454545,15.56,15.56,15.56,15.56,0.008507684,0.008544397,0.009272831,0.009271131,386.9555329,386.9557101,471.3920976,471.3944079,0.404428538,0.390064795,0.476931411,0.475590401,50,50,50,50,0.015,0.015,0.015,0.015,387.1467338,387.1471978,464.6214022,464.6228242
 12/10  10:30:00,7.5,0.004144548,389.0559,0.454545,15.56,15.56,15.56,15.56,0.008525334,0.008545799,0.009310439,0.009307876,386.9173787,386.9173647,478.9096141,478.9131143,0.39787795,0.378690107,0.469723874,0.468041804,50,50,50,50,0.015,0.015,0.015,0.015,386.9555329,386.9557101,471.3920976,471.3944079
 12/10  10:40:00,7.766666667,0.004167153,392.0561,0.363636,15.56,15.56,15.56,15.56,0.008537447,0.008539527,0.009338961,0.009335384,387.0477459,387.0478676,485.40559,485.4104513,0.391350106,0.367744011,0.467915547,0.46586709,50,50,50,50,0.015,0.015,0.015,0.015,386.9173787,386.9173647,478.9096141,478.9131143
 12/10  10:50:00,8.033333333,0.004189019,385.0562,0.272727,15.56,15.56,15.56,15.56,0.008544467,0.008526348,0.009357029,0.009352287,387.0866476,387.0869542,489.5554624,489.5615027,0.38474322,0.356893853,0.466103322,0.463666364,50,50,50,50,0.015,0.015,0.015,0.015,387.0477459,387.0478676,485.40559,485.4104513
 12/10  11:00:00,8.3,0.004210112,385.0564,0.454545,15.56,15.56,15.56,15.56,0.008546774,0.008506933,0.009372425,0.00936636,387.0401403,387.0404341,494.9617566,494.9691603,0.378029063,0.346118976,0.448212415,0.445368013,50,50,50,50,0.015,0.015,0.015,0.015,387.0866476,387.0869542,489.5554624,489.5615027
 12/10  11:10:00,8.683333333,0.004218849,387.0566,0.363636,15.56,15.56,15.56,15.56,0.008544976,0.008482293,0.009382585,0.009375044,387.0056073,387.0057741,500.1610754,500.1700659,0.372509817,0.337130755,0.44697507,0.443708473,50,50,50,50,0.015,0.015,0.015,0.015,387.0401403,387.0404341,494.9617566,494.9691603
 12/10  11:20:00,9.066666667,0.004224733,392.0568,0.272727,15.56,15.56,15.56,15.56,0.008539473,0.008452949,0.009384816,0.00937565,387.1107843,387.111126,503.725044,503.7354463,0.366813321,0.327761225,0.44556507,0.441864017,50,50,50,50,0.015,0.015,0.015,0.015,387.0056073,387.0057741,500.1610754,500.1700659
 12/10  11:30:00,9.45,0.004227627,385.0569,0.454545,15.56,15.56,15.56,15.56,0.0085305,0.008419162,0.009385931,0.009374988,387.1325796,387.1331115,508.685875,508.6980081,0.360984769,0.318317061,0.428059372,0.42391524,50,50,50,50,0.015,0.015,0.015,0.015,387.1107843,387.111126,503.725044,503.7354463
 12/10  11:40:00,9.833333333,0.004227386,392.0571,0.545455,15.56,15.56,15.56,15.56,0.008518275,0.008381264,0.009387973,0.009375101,387.242527,387.2434401,516.1224305,516.1373778,0.355187206,0.309184746,0.415810122,0.411218003,50,50,50,50,0.015,0.015,0.015,0.015,387.1325796,387.1331115,508.685875,508.6980081
 12/10  11:50:00,10.21666667,0.004223864,391.0573,0.363636,15.56,15.56,15.56,15.56,0.008503188,0.00833954,0.009383279,0.009368346,387.3944716,387.3960375,522.0288328,522.0468556,0.349812796,0.300092085,0.419562202,0.414520884,50,50,50,50,0.015,0.015,0.015,0.015,387.242527,387.2434401,516.1224305,516.1373778
 12/10  12:00:00,10.6,0.004216909,391.0574,0.363636,15.56,15.56,15.56,15.56,0.008485643,0.008294157,0.009372326,0.009355206,387.5530469,387.5554446,526.4512344,526.4718872,0.344681586,0.290919896,0.412771403,0.407282351,50,50,50,50,0.015,0.015,0.015,0.015,387.3944716,387.3960375,522.0288328,522.0468556
 12/10  12:10:00,10.96666667,0.004228535,386.0576,0.181818,15.56,15.56,15.56,15.56,0.00846659,0.008245914,0.009352502,0.009333086,387.5881259,387.5910073,527.4322125,527.4539261,0.341276643,0.283337229,0.418374201,0.41244243,50,50,50,50,0.015,0.015,0.015,0.015,387.5530469,387.5554446,526.4512344,526.4718872
 12/10  12:20:00,11.33333333,0.004237808,392.0578,0.0909091,15.56,15.56,15.56,15.56,0.008446559,0.008195364,0.009325194,0.009303381,387.6860809,387.6894049,525.4131618,525.433823,0.337786117,0.275812086,0.418784786,0.412418352,50,50,50,50,0.015,0.015,0.015,0.015,387.5881259,387.5910073,527.4322125,527.4539261
 12/10  12:30:00,11.7,0.00424462,385.0579,0.181818,15.56,15.56,15.56,15.56,0.008425753,0.008142783,0.009297123,0.009272805,387.678266,387.6816915,523.3547973,523.3733662,0.334330411,0.268370468,0.408570205,0.401779864,50,50,50,50,0.015,0.015,0.015,0.015,387.6860809,387.6894049,525.4131618,525.433823
 12/10  12:40:00,12.06666667,0.004248857,387.0581,0.272727,15.56,15.56,15.56,15.56,0.008404188,0.008088265,0.009272054,0.009245124,387.6420597,387.6452295,523.1820661,523.1991725,0.330781123,0.260909443,0.398197221,0.390997109,50,50,50,50,0.015,0.015,0.015,0.015,387.678266,387.6816915,523.3547973,523.3733662
 12/10  12:50:00,12.43333333,0.004250403,384.0583,0.363636,15.56,15.56,15.56,15.56,0.008382032,0.008032187,0.009251006,0.009221365,387.5379312,387.540393,525.3907004,525.4081403,0.327628666,0.254207756,0.388043929,0.380450934,50,50,50,50,0.015,0.015,0.015,0.015,387.6420597,387.6452295,523.1820661,523.1991725
 12/10  13:00:00,12.8,0.004249139,382.0584,0.363636,15.56,15.56,15.56,15.56,0.008359475,0.007974917,0.009231242,0.009198819,387.3533018,387.3544558,528.6194638,528.6388177,0.324652706,0.247815321,0.383296457,0.375330255,50,50,50,50,0.015,0.015,0.015,0.015,387.5379312,387.540393,525.3907004,525.4081403
 12/10  13:10:00,12.8,0.004279482,390.0586,0.454545,15.56,15.56,15.56,15.56,0.008336796,0.0079169,0.009213448,0.009178183,387.3221141,387.3223576,533.4669506,533.4897936,0.322181907,0.242133307,0.373562288,0.365244352,50,50,50,50,0.015,0.015,0.015,0.015,387.3533018,387.3544558,528.6194638,528.6388177
 12/10  13:20:00,12.8,0.004309829,382.0588,0.454545,15.56,15.56,15.56,15.56,0.008314194,0.007858462,0.009195924,0.009157781,387.2126981,387.2120927,538.8228759,538.8502375,0.319869053,0.236736309,0.369224671,0.360578911,50,50,50,50,0.015,0.015,0.015,0.015,387.3221141,387.3223576,533.4669506,533.4897936
 12/10  13:30:00,12.8,0.004340177,390.0589,0.363636,15.56,15.56,15.56,15.56,0.008291785,0.007799821,0.009175063,0.009134036,387.2178108,387.2168367,542.9698682,543.0014034,0.317676179,0.231604081,0.370360786,0.361404756,50,50,50,50,0.015,0.015,0.015,0.015,387.2126981,387.2120927,538.8228759,538.8502375
 12/10  13:40:00,12.8,0.004370529,383.0591,0.363636,15.56,15.56,15.56,15.56,0.00826979,0.007741609,0.009151791,0.00910789,387.143164,387.1417792,546.0391236,546.0738011,0.315950681,0.227708043,0.366635606,0.357411248,50,50,50,50,0.015,0.015,0.015,0.015,387.2178108,387.2168367,542.9698682,543.0014034
 12/10  13:50:00,12.8,0.004400884,384.0593,0.454545,15.56,15.56,15.56,15.56,0.008248334,0.007684264,0.009129884,0.009083113,387.0251127,387.0229299,549.9192765,549.957037,0.314298418,0.224094289,0.357624202,0.34815327,50,50,50,50,0.015,0.015,0.015,0.015,387.143164,387.1417792,546.0391236,546.0738011
 12/10  14:00:00,12.8,0.004431242,387.0594,0.636364,15.56,15.56,15.56,15.56,0.008227517,0.007628197,0.009113916,0.009064266,386.9670566,386.964153,557.0659255,557.1090113,0.312859278,0.221134273,0.343442426,0.333753366,50,50,50,50,0.015,0.015,0.015,0.015,387.0251127,387.0229299,549.9192765,549.957037
 12/10  14:10:00,12.7,0.004432243,388.0596,0.454545,15.56,15.56,15.56,15.56,0.008207827,0.007574307,0.009096228,0.009043768,386.9776655,386.9745679,563.3064109,563.3555932,0.312680523,0.21993912,0.351809048,0.341934713,50,50,50,50,0.015,0.015,0.015,0.015,386.9670566,386.964153,557.0659255,557.1090113
 12/10  14:20:00,12.6,0.004433018,389.0598,0.272727,15.56,15.56,15.56,15.56,0.008189561,0.007523197,0.009071614,0.009016471,387.0426415,387.0399764,565.7063321,565.7590923,0.312647317,0.219180768,0.360511402,0.350483682,50,50,50,50,0.015,0.015,0.015,0.015,386.9776655,386.9745679,563.3064109,563.3555932
 12/10  14:30:00,12.5,0.004433569,382.0599,0.363636,15.56,15.56,15.56,15.56,0.008172785,0.007475153,0.009046015,0.008988288,386.9644458,386.9617819,567.0162642,567.0701823,0.312691885,0.218793398,0.35344036,0.343290051,50,50,50,50,0.015,0.015,0.015,0.015,387.0426415,387.0399764,565.7063321,565.7590923
 12/10  14:40:00,12.4,0.004433897,388.0601,0.454545,15.56,15.56,15.56,15.56,0.008157489,0.00743044,0.009024036,0.008963801,386.9310513,386.9281364,569.7414832,569.7964731,0.312879901,0.219033804,0.346548089,0.336308063,50,50,50,50,0.015,0.015,0.015,0.015,386.9644458,386.9617819,567.0162642,567.0701823
 12/10  14:50:00,12.3,0.004434007,385.0603,0.636364,15.56,15.56,15.56,15.56,0.008143619,0.007389251,0.009009737,0.008947057,386.8808196,386.8775584,575.9891823,576.0480287,0.313135439,0.219684619,0.334447715,0.324151825,50,50,50,50,0.015,0.015,0.015,0.015,386.9310513,386.9281364,569.7414832,569.7964731
 12/10  15:00:00,12.2,0.0044339,391.0604,0.454545,15.56,15.56,15.56,15.56,0.008131111,0.007351721,0.008994751,0.008929781,386.9532585,386.9502323,581.5180335,581.5818868,0.313449993,0.22071912,0.343813459,0.3334956,50,50,50,50,0.015,0.015,0.015,0.015,386.8808196,386.8775584,575.9891823,576.0480287
 12/10  15:10:00,12.01666667,0.004409122,382.0606,0.454545,15.56,15.56,15.56,15.56,0.008120699,0.007319105,0.008978988,0.008911914,386.8922224,386.8892457,585.6581767,585.7262349,0.315963811,0.224701277,0.344997244,0.33468998,50,50,50,50,0.015,0.015,0.015,0.015,386.9532585,386.9502323,581.5180335,581.5818868
 12/10  15:20:00,11.83333333,0.004384219,388.0608,0.454545,15.56,15.56,15.56,15.56,0.008112613,0.007292129,0.008963943,0.008894961,386.8697111,386.8666238,589.1197636,589.1907776,0.318184761,0.229007024,0.346352864,0.336088675,50,50,50,50,0.015,0.015,0.015,0.015,386.8922224,386.8892457,585.6581767,585.7262349
 12/10  15:30:00,11.65,0.004359198,382.0609,0.454545,15.56,15.56,15.56,15.56,0.00810674,0.007270955,0.008950572,0.008879885,386.7546287,386.7510209,592.1865826,592.2596174,0.320371643,0.233599437,0.347886089,0.337696649,50,50,50,50,0.015,0.015,0.015,0.015,386.8697111,386.8666238,589.1197636,589.1907776
 12/10  15:40:00,11.46666667,0.004334064,383.0611,0.363636,15.56,15.56,15.56,15.56,0.008102931,0.007255811,0.008936877,0.008864721,386.6024981,386.5979443,593.7784179,593.8520849,0.322700318,0.239127391,0.355182039,0.345098731,50,50,50,50,0.015,0.015,0.015,0.015,386.7546287,386.7510209,592.1865826,592.2596174
 12/10  15:50:00,11.28333333,0.004308824,384.0613,0.363636,15.56,15.56,15.56,15.56,0.008101107,0.007246986,0.008924074,0.008850682,386.4707577,386.4652031,594.5266584,594.599703,0.325230836,0.245465102,0.357574151,0.347625693,50,50,50,50,0.015,0.015,0.015,0.015,386.6024981,386.5979443,593.7784179,593.8520849
 12/10  16:00:00,11.1,0.004283483,387.0614,0.363636,15.56,15.56,15.56,15.56,0.008101169,0.007244662,0.008913329,0.008838934,386.4308792,386.4247889,595.0679484,595.1397234,0.327801913,0.252382866,0.360290395,0.350504762,50,50,50,50,0.015,0.015,0.015,0.015,386.4707577,386.4652031,594.5266584,594.599703
 12/10  16:10:00,11.01666667,0.004313624,382.0616,0.454545,15.56,15.56,15.56,15.56,0.008104048,0.007250219,0.00890841,0.008833236,386.3274755,386.3210284,596.7921135,596.863238,0.333407881,0.262974607,0.36092126,0.351324181,50,50,50,50,0.015,0.015,0.015,0.015,386.4308792,386.4247889,595.0679484,595.1397234
 12/10  16:20:00,10.93333333,0.004343287,391.0618,0.363636,15.56,15.56,15.56,15.56,0.008110387,0.0072658,0.008906814,0.008831146,386.382305,386.375965,598.130406,598.2011013,0.339532519,0.276923103,0.373521932,0.364139791,50,50,50,50,0.015,0.015,0.015,0.015,386.3274755,386.3210284,596.7921135,596.863238
 12/10  16:30:00,10.85,0.004372476,391.0619,0.363636,15.56,15.56,15.56,15.56,0.00811986,0.007289667,0.008907987,0.008832109,386.5430973,386.5375176,598.9902955,599.0602921,0.344883951,0.286325048,0.379338966,0.370193607,50,50,50,50,0.015,0.015,0.015,0.015,386.382305,386.375965,598.130406,598.2011013
