Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/10  16:40:00,10.76666667,0.004401195,386.0621,0.363636,15.56,15.56,15.56,15.56,0.008131782,0.007319653,0.008911819,0.008836003,386.6198896,386.6151807,599.481437,599.5503326,0.349822259,0.295104205,0.385070934,0.376182972,50,50,50,50,0.015,0.015,0.015,0.015,386.5430973,386.5375176,598.9902955,599.0602921
 12/10  16:50:00,10.68333333,0.004429448,392.0623,0.454545,15.56,15.56,15.56,15.56,0.008145584,0.007354216,0.008920559,0.008845037,386.7663842,386.7625236,601.2501834,601.3185073,0.354643994,0.303513743,0.38545497,0.376841729,50,50,50,50,0.015,0.015,0.015,0.015,386.6198896,386.6151807,599.481437,599.5503326
 12/10  17:00:00,10.6,0.004457239,392.0624,0.636364,15.56,15.56,15.56,15.56,0.008160906,0.00739243,0.008937695,0.00886265,386.9664283,386.9635091,606.4024329,606.4724194,0.359457999,0.311740896,0.380453006,0.372128581,50,50,50,50,0.015,0.015,0.015,0.015,386.7663842,386.7625236,601.2501834,601.3185073
 12/10  17:10:00,10.21666667,0.004458926,390.0626,0.545455,15.56,15.56,15.56,15.56,0.008177146,0.007433209,0.008957038,0.008882696,387.1351911,387.1331815,611.9075419,611.9805112,0.36243867,0.317960181,0.389620531,0.381598238,50,50,50,50,0.015,0.015,0.015,0.015,386.9664283,386.9635091,606.4024329,606.4724194
 12/10  17:20:00,9.833333333,0.00445731,388.0628,0.363636,15.56,15.56,15.56,15.56,0.008193959,0.007475852,0.008971757,0.008898394,387.2246878,387.2233378,614.2626203,614.337204,0.365474994,0.324118359,0.404318101,0.396605111,50,50,50,50,0.015,0.015,0.015,0.015,387.1351911,387.1331815,611.9075419,611.9805112
 12/10  17:30:00,9.45,0.004452537,390.0629,0.181818,15.56,15.56,15.56,15.56,0.008211218,0.007519972,0.00897907,0.008906965,387.3166049,387.3156918,612.0491428,612.121951,0.368584818,0.330250419,0.419240367,0.411838567,50,50,50,50,0.015,0.015,0.015,0.015,387.2246878,387.2233378,614.2626203,614.337204
 12/10  17:40:00,9.066666667,0.004444751,392.0631,0,15.56,15.56,15.56,15.56,0.008228897,0.007565329,0.008978909,0.008908316,387.4687819,387.4682839,605.1318306,605.1989106,0.3717778,0.336378286,0.434369868,0.427277089,50,50,50,50,0.015,0.015,0.015,0.015,387.3166049,387.3156918,612.0491428,612.121951
 12/10  17:50:00,8.683333333,0.004434092,384.0633,0,15.56,15.56,15.56,15.56,0.008246996,0.007611739,0.008976961,0.008908047,387.4646388,387.464401,596.1359169,596.1947967,0.375059834,0.342517004,0.438987639,0.432196942,50,50,50,50,0.015,0.015,0.015,0.015,387.4687819,387.4682839,605.1318306,605.1989106
 12/10  18:00:00,8.3,0.004420695,391.0634,0,15.56,15.56,15.56,15.56,0.008265514,0.007659037,0.008976766,0.008909642,387.5208489,387.5207328,587.0713348,587.1214887,0.378434584,0.348677073,0.443662844,0.437166119,50,50,50,50,0.015,0.015,0.015,0.015,387.4646388,387.464401,596.1359169,596.1947967
 12/10  18:10:00,8.116666667,0.004453664,391.0636,0,15.56,15.56,15.56,15.56,0.008283689,0.007705999,0.008978782,0.008913515,387.6393536,387.6394107,578.536703,578.5787971,0.379555483,0.352070191,0.44610951,0.439896234,50,50,50,50,0.015,0.015,0.015,0.015,387.5208489,387.5207328,587.0713348,587.1214887
 12/10  18:20:00,7.933333333,0.004485027,388.0638,0,15.56,15.56,15.56,15.56,0.00830109,0.007751897,0.008982575,0.008919212,387.7114173,387.7116706,570.4634909,570.4985155,0.380720283,0.355451377,0.448616436,0.44267512,50,50,50,50,0.015,0.015,0.015,0.015,387.6393536,387.6394107,578.536703,578.5787971
 12/10  18:30:00,7.75,0.004514813,391.0639,0,15.56,15.56,15.56,15.56,0.008317651,0.007796533,0.008987738,0.008926309,387.8138513,387.8142809,562.837878,562.8667499,0.381953302,0.358841348,0.451190988,0.445509152,50,50,50,50,0.015,0.015,0.015,0.015,387.7114173,387.7116706,570.4634909,570.4985155
 12/10  18:40:00,7.566666667,0.004543054,388.0641,0,15.56,15.56,15.56,15.56,0.008333474,0.007839957,0.008994046,0.008934572,387.8693174,387.8698835,555.5113494,555.5348047,0.383262441,0.362246145,0.453830406,0.448394987,50,50,50,50,0.015,0.015,0.015,0.015,387.8138513,387.8142809,562.837878,562.8667499
 12/10  18:50:00,7.383333333,0.004569779,388.0643,0,15.56,15.56,15.56,15.56,0.008348699,0.007882277,0.009001393,0.008943881,387.8897906,387.8904184,548.4605206,548.4791523,0.384649061,0.365668426,0.456529121,0.451326796,50,50,50,50,0.015,0.015,0.015,0.015,387.8693174,387.8698835,555.5113494,555.5348047
 12/10  19:00:00,7.2,0.004595018,391.0644,0,15.56,15.56,15.56,15.56,0.008363448,0.00792359,0.009009713,0.008954162,387.9677552,387.9684186,541.7611851,541.7755232,0.386111959,0.369109353,0.459281292,0.454298727,50,50,50,50,0.015,0.015,0.015,0.015,387.8897906,387.8904184,548.4605206,548.4791523
 12/10  19:10:00,7.016666667,0.00458867,387.0646,0,15.56,15.56,15.56,15.56,0.008320206,0.007921929,0.008937783,0.008886171,387.9685902,387.9692608,532.0179776,532.0275733,0.619760253,0.604923047,0.694641013,0.689888681,50,50,50,50,0.015,0.015,0.015,0.015,387.9677552,387.9684186,541.7611851,541.7755232
 12/10  19:20:00,6.833333333,0.004581673,385.0648,0,15.56,15.56,15.56,15.56,0.00824784,0.007897347,0.008826879,0.008780055,387.8237168,387.8243039,520.8053478,520.8096831,0.622233452,0.609300607,0.698374591,0.693812245,50,50,50,50,0.015,0.015,0.015,0.015,387.9685902,387.9692608,532.0179776,532.0275733
 12/10  19:30:00,6.65,0.004574042,389.065,0,15.56,15.56,15.56,15.56,0.008175271,0.007870479,0.008717942,0.008675693,387.7958058,387.7962684,509.9378461,509.9370692,0.624813752,0.61372989,0.70220249,0.697816346,50,50,50,50,0.015,0.015,0.015,0.015,387.8237168,387.8243039,520.8053478,520.8096831
 12/10  19:40:00,6.466666667,0.004565792,389.0651,0,15.56,15.56,15.56,15.56,0.008114602,0.00785023,0.008627744,0.008589447,387.8615277,387.8619269,500.0086662,500.0034864,0.627463544,0.618185442,0.706068596,0.701847043,50,50,50,50,0.015,0.015,0.015,0.015,387.7958058,387.7962684,509.9378461,509.9370692
 12/10  19:50:00,6.283333333,0.004556939,389.0653,0,15.56,15.56,15.56,15.56,0.008067095,0.007837802,0.008557582,0.008522611,387.9593171,387.9597111,491.01808,491.0093755,0.630164912,0.622655292,0.709947562,0.705880181,50,50,50,50,0.015,0.015,0.015,0.015,387.8615277,387.8619269,500.0086662,500.0034864
 12/10  20:00:00,6.1,0.004547496,385.0655,0,15.56,15.56,15.56,15.56,0.008030379,0.007831759,0.008503662,0.008471512,387.8733444,387.8737361,482.6434631,482.6319913,0.63291247,0.627135987,0.713833994,0.709910946,50,50,50,50,0.015,0.015,0.015,0.015,387.9593171,387.9597111,491.01808,491.0093755
 12/10  20:10:00,6.016666667,0.004520437,392.0656,0,15.56,15.56,15.56,15.56,0.008000075,0.007828354,0.008460512,0.008430775,387.9980526,387.9984118,475.1706274,475.1570458,0.627583684,0.623112966,0.70962135,0.705833065,50,50,50,50,0.015,0.015,0.015,0.015,387.8733444,387.8737361,482.6434631,482.6319913
 12/10  20:20:00,5.933333333,0.004493522,382.0658,0,15.56,15.56,15.56,15.56,0.007973462,0.007825388,0.008424602,0.008396946,387.8148665,387.8152134,468.0059014,467.9906848,0.62223316,0.619001965,0.705395963,0.70173344,50,50,50,50,0.015,0.015,0.015,0.015,387.9980526,387.9984118,475.1706274,475.1570458
 12/10  20:30:00,5.85,0.004466751,382.066,0,15.56,15.56,15.56,15.56,0.007949375,0.007822168,0.008394138,0.008368282,387.4257617,387.4260873,461.1973684,461.1808653,0.616912427,0.614871877,0.701172322,0.697627011,50,50,50,50,0.015,0.015,0.015,0.015,387.8148665,387.8152134,468.0059014,467.9906848
 12/10  20:40:00,5.766666667,0.004440124,383.0661,0,15.56,15.56,15.56,15.56,0.007927381,0.007818676,0.008368165,0.008343876,387.0312061,387.0315126,454.899872,454.8823997,0.611621592,0.610720613,0.696943151,0.693506953,50,50,50,50,0.015,0.015,0.015,0.015,387.4257617,387.4260873,461.1973684,461.1808653
 12/10  20:50:00,5.683333333,0.004413639,386.0663,0,15.56,15.56,15.56,15.56,0.007907256,0.007815039,0.008346019,0.008323098,386.8221059,386.8223973,449.2621324,449.244018,0.606361391,0.606548916,0.692697792,0.689363053,50,50,50,50,0.015,0.015,0.015,0.015,387.0312061,387.0315126,454.899872,454.8823997
 12/10  21:00:00,5.6,0.004387296,392.0665,0,15.56,15.56,15.56,15.56,0.007888793,0.007810841,0.008327118,0.008305397,387.0040349,387.0042785,444.4500277,444.4316171,0.601130889,0.601241763,0.688426067,0.685185568,50,50,50,50,0.015,0.015,0.015,0.015,386.8221059,386.8223973,449.2621324,449.244018
 12/10  21:10:00,5.316666667,0.004392558,385.0666,0,15.56,15.56,15.56,15.56,0.007873481,0.007807912,0.008312511,0.008291852,387.0570843,387.0572987,439.9096385,439.8911713,0.599702092,0.600415752,0.687882743,0.684729654,50,50,50,50,0.015,0.015,0.015,0.015,387.0040349,387.0042785,444.4500277,444.4316171
 12/10  21:20:00,5.033333333,0.004395735,387.0668,0,15.56,15.56,15.56,15.56,0.007861996,0.007807303,0.00830252,0.008282806,387.0581493,387.0583449,435.6863923,435.6680248,0.598314241,0.599595178,0.687295465,0.684223377,50,50,50,50,0.015,0.015,0.015,0.015,387.0570843,387.0572987,439.9096385,439.8911713
 12/10  21:30:00,4.75,0.0043969,391.067,0,15.56,15.56,15.56,15.56,0.007854193,0.007809149,0.008296747,0.008277882,387.2317818,387.2319304,431.9742008,431.9560823,0.596956121,0.59878037,0.686661358,0.683664215,50,50,50,50,0.015,0.015,0.015,0.015,387.0581493,387.0583449,435.6863923,435.6680248
 12/10  21:40:00,4.466666667,0.004396119,388.0671,0,15.56,15.56,15.56,15.56,0.007849598,0.007813169,0.008294534,0.008276433,387.3708169,387.3709124,428.5387797,428.521024,0.595621357,0.59796882,0.685981359,0.683053448,50,50,50,50,0.015,0.015,0.015,0.015,387.2317818,387.2319304,431.9742008,431.9560823
 12/10  21:50:00,4.183333333,0.004393462,389.0673,0,15.56,15.56,15.56,15.56,0.007847716,0.007819016,0.008295252,0.00827784,387.4999182,387.4999599,425.3799897,425.3626782,0.594306045,0.597158095,0.685258246,0.682394186,50,50,50,50,0.015,0.015,0.015,0.015,387.3708169,387.3709124,428.5387797,428.521024
 12/10  22:00:00,3.9,0.004388994,390.0675,0,15.56,15.56,15.56,15.56,0.007848141,0.0078264,0.008298387,0.008281598,387.668447,387.6684254,422.5239699,422.5071694,0.593007108,0.596345894,0.684494791,0.68168952,50,50,50,50,0.015,0.015,0.015,0.015,387.4999182,387.4999599,425.3799897,425.3626782
 12/10  22:10:00,3.8,0.00435799,389.0676,0,15.56,15.56,15.56,15.56,0.007778139,0.007763782,0.008201457,0.008186315,387.8583863,387.8582949,418.6514798,418.6357339,1.018655739,1.022538827,1.111742532,1.109004233,50,50,50,50,0.015,0.015,0.015,0.015,387.668447,387.6684254,422.5239699,422.5071694
 12/10  22:20:00,3.7,0.004327181,382.0678,0,15.56,15.56,15.56,15.56,0.007678619,0.00767117,0.008063712,0.008050532,387.44619,387.4461897,413.9196364,413.9050109,1.019808186,1.02420201,1.113424367,1.11073241,50,50,50,50,0.015,0.015,0.015,0.015,387.8583863,387.8582949,418.6514798,418.6357339
 12/10  22:30:00,3.6,0.004296568,384.068,0,15.56,15.56,15.56,15.56,0.007587472,0.007585844,0.007939217,0.007927717,386.9068029,386.9070188,409.4468116,409.4331992,1.021023296,1.025912686,1.115155511,1.112504824,50,50,50,50,0.015,0.015,0.015,0.015,387.44619,387.4461897,413.9196364,413.9050109
 12/10  22:40:00,3.5,0.004266147,387.0681,0,15.56,15.56,15.56,15.56,0.007517751,0.007520816,0.007846084,0.007835814,386.6909266,386.6912961,405.8760357,405.8634193,1.022226967,1.027597582,1.116828478,1.114215753,50,50,50,50,0.015,0.015,0.015,0.015,386.9068029,386.9070188,409.4468116,409.4331992
 12/10  22:50:00,3.4,0.004235919,388.0683,0,15.56,15.56,15.56,15.56,0.007467561,0.007474415,0.007781041,0.007771622,386.7736651,386.774026,403.1381035,403.1265336,1.023391822,1.029229664,1.118408845,1.115831486,50,50,50,50,0.015,0.015,0.015,0.015,386.6909266,386.6912961,405.8760357,405.8634193
 12/10  23:00:00,3.3,0.004205882,385.0685,0,15.56,15.56,15.56,15.56,0.007431001,0.007440992,0.007735287,0.007726466,386.7082319,386.708556,400.689693,400.6791599,1.024518685,1.030809702,1.119905061,1.117360582,50,50,50,50,0.015,0.015,0.015,0.015,386.7736651,386.774026,403.1381035,403.1265336
 12/10  23:10:00,3.216666667,0.004180313,384.0686,0,15.56,15.56,15.56,15.56,0.007404623,0.007417289,0.007703091,0.007694707,386.4368062,386.4371879,398.3911891,398.3816167,1.025656898,1.032395382,1.121349505,1.118835456,50,50,50,50,0.015,0.015,0.015,0.015,386.7082319,386.708556,400.689693,400.6791599
 12/10  23:20:00,3.133333333,0.004154884,390.0688,0,15.56,15.56,15.56,15.56,0.007385989,0.007400992,0.007680662,0.007672613,386.6060046,386.6063267,396.8266264,396.8179966,1.026781598,1.033952256,1.122744064,1.12025799,50,50,50,50,0.015,0.015,0.015,0.015,386.4368062,386.4371879,398.3911891,398.3816167
 12/10  23:30:00,3.05,0.004129595,386.069,0,15.56,15.56,15.56,15.56,0.007373181,0.007390261,0.007665361,0.007657574,386.694931,386.6951432,395.4315182,395.423783,1.027889805,1.03547863,1.124095855,1.121635416,50,50,50,50,0.015,0.015,0.015,0.015,386.6060046,386.6063267,396.8266264,396.8179966
 12/10  23:40:00,2.966666667,0.004104443,384.0691,0,15.56,15.56,15.56,15.56,0.007364686,0.007383636,0.007655263,0.007647685,386.4952872,386.4955189,393.9639431,393.956996,1.028981982,1.036976134,1.125410357,1.122973383,50,50,50,50,0.015,0.015,0.015,0.015,386.694931,386.6951432,395.4315182,395.423783
 12/10  23:50:00,2.883333333,0.00407943,392.0693,0,15.56,15.56,15.56,15.56,0.007359346,0.007379999,0.00764894,0.007641532,386.8434756,386.8435578,393.2264731,393.2202941,1.030059113,1.038446396,1.126691587,1.124276098,50,50,50,50,0.015,0.015,0.015,0.015,386.4952872,386.4955189,393.9639431,393.956996
 12/10  24:00:00,2.8,0.004054553,391.0695,0,15.56,15.56,15.56,15.56,0.007356305,0.007378526,0.007645342,0.007638073,387.4207512,387.4204544,392.8731708,392.8677568,1.031122004,1.039890642,1.12794246,1.125546671,50,50,50,50,0.015,0.015,0.015,0.015,386.8434756,386.8435578,393.2264731,393.2202941
 12/11  00:10:00,2.7,0.004026328,383.0696,0,15.56,15.56,15.56,15.56,0.007354988,0.007378758,0.007643749,0.007636596,387.3133506,387.3129417,391.972576,391.9677946,1.032288549,1.041632241,1.129281703,1.126904137,50,50,50,50,0.015,0.015,0.015,0.015,387.4207512,387.4204544,392.8731708,392.8677568
 12/11  00:20:00,2.6,0.003998278,391.0698,0,15.56,15.56,15.56,15.56,0.007354973,0.007380338,0.007643632,0.007636577,387.4823092,387.4818459,391.4642486,391.4600226,1.033467457,1.043395927,1.130612788,1.128252046,50,50,50,50,0.015,0.015,0.015,0.015,387.3133506,387.3129417,391.972576,391.9677946
 12/11  00:30:00,2.5,0.003970401,386.07,0,15.56,15.56,15.56,15.56,0.007355928,0.007382938,0.007644583,0.007637614,387.471693,387.4712582,390.8754667,390.8717217,1.034641538,1.045147143,1.131923507,1.129578352,50,50,50,50,0.015,0.015,0.015,0.015,387.4823092,387.4818459,391.4642486,391.4600226
 12/11  00:40:00,2.4,0.003942697,389.0701,0,15.56,15.56,15.56,15.56,0.007357593,0.007386279,0.007646296,0.007639402,387.5745766,387.5741409,390.4839953,390.4806868,1.035806454,1.046881135,1.133213038,1.130882403,50,50,50,50,0.015,0.015,0.015,0.015,387.471693,387.4712582,390.8754667,390.8717217
 12/11  00:50:00,2.3,0.003915164,389.0703,0,15.56,15.56,15.56,15.56,0.007359769,0.007390145,0.007648543,0.007641717,387.7584235,387.757899,390.2445658,390.2416654,1.036960798,1.048596998,1.13448201,1.132164986,50,50,50,50,0.015,0.015,0.015,0.015,387.5745766,387.5741409,390.4839953,390.4806868
 12/11  01:00:00,2.2,0.003887803,387.0705,0,15.56,15.56,15.56,15.56,0.007362309,0.007394375,0.007651161,0.007644395,387.7843649,387.7838146,389.9090709,389.9065244,1.038103982,1.050294425,1.135731108,1.133426942,50,50,50,50,0.015,0.015,0.015,0.015,387.7584235,387.757899,390.2445658,390.2416654
 12/11  01:10:00,2.116666667,0.003864604,389.0707,0,15.56,15.56,15.56,15.56,0.007367442,0.007401256,0.007656187,0.007649481,387.878486,387.8779157,389.6943444,389.6921117,1.047522317,1.060458696,1.145229632,1.142937714,50,50,50,50,0.015,0.015,0.015,0.015,387.7843649,387.7838146,389.9090709,389.9065244
 12/11  01:20:00,2.033333333,0.00384153,392.0708,0,15.56,15.56,15.56,15.56,0.007376008,0.007411641,0.007664364,0.007657718,388.2794681,388.2786345,389.8297296,389.8278155,1.056954156,1.070616117,1.154718875,1.152438697,50,50,50,50,0.015,0.015,0.015,0.015,387.878486,387.8779157,389.6943444,389.6921117
 12/11  01:30:00,1.95,0.003818579,387.071,0,15.56,15.56,15.56,15.56,0.007387595,0.007425094,0.007675274,0.007668691,388.3805224,388.3795273,389.7041998,389.7025556,1.066387029,1.080763978,1.164199428,1.161930621,50,50,50,50,0.015,0.015,0.015,0.015,388.2794681,388.2786345,389.8297296,389.8278155
 12/11  01:40:00,1.866666667,0.00379575,385.0712,0,15.56,15.56,15.56,15.56,0.007401377,0.00744076,0.007688138,0.00768162,388.0937827,388.0930633,389.2264537,389.2249845,1.075816886,1.090901777,1.173676948,1.171419251,50,50,50,50,0.015,0.015,0.015,0.015,388.3805224,388.3795273,389.7041998,389.7025556
 12/11  01:50:00,1.783333333,0.003773043,385.0713,0,15.56,15.56,15.56,15.56,0.007416619,0.007457879,0.007702277,0.007695825,387.667443,387.6673399,388.6391863,388.6378192,1.085243371,1.101030251,1.183158521,1.180911776,50,50,50,50,0.015,0.015,0.015,0.015,388.0937827,388.0930633,389.2264537,389.2249845
 12/11  02:00:00,1.7,0.003750457,383.0715,0,15.56,15.56,15.56,15.56,0.007432804,0.007475921,0.007717229,0.007710844,387.0926928,387.0934226,387.9285565,387.9272434,1.094667123,1.111150321,1.19265032,1.190414463,50,50,50,50,0.015,0.015,0.015,0.015,387.667443,387.6673399,388.6391863,388.6378192
 12/11  02:10:00,1.516666667,0.003701193,390.0717,0,15.56,15.56,15.56,15.56,0.007449276,0.00749422,0.007732383,0.007726065,387.0990297,387.1000648,387.8163922,387.8151864,1.104086954,1.121255266,1.20215335,1.199928405,50,50,50,50,0.015,0.015,0.015,0.015,387.0926928,387.0934226,387.9285565,387.9272434
 12/11  02:20:00,1.333333333,0.003652507,384.0718,0,15.56,15.56,15.56,15.56,0.007465697,0.007512434,0.007747441,0.00774119,386.9356139,386.9367512,387.5505898,387.5495032,1.113506089,1.131353498,1.211675095,1.209461168,50,50,50,50,0.015,0.015,0.015,0.015,387.0990297,387.1000648,387.8163922,387.8151864
 12/11  02:30:00,1.15,0.003604393,390.072,0,15.56,15.56,15.56,15.56,0.007481976,0.007530469,0.007762344,0.007756161,387.1112203,387.1120982,387.6368216,387.635883,1.12292553,1.141446238,1.221218333,1.219015606,50,50,50,50,0.015,0.015,0.015,0.015,386.9356139,386.9367512,387.5505898,387.5495032
 12/11  02:40:00,0.966666667,0.003556846,391.0722,0,15.56,15.56,15.56,15.56,0.007498119,0.007548331,0.007777124,0.007771008,387.5660501,387.5662103,388.01275,388.0119973,1.132345914,1.151534106,1.230784651,1.228593377,50,50,50,50,0.015,0.015,0.015,0.015,387.1112203,387.1120982,387.6368216,387.635883
 12/11  02:50:00,0.783333333,0.00350986,391.0723,0,15.56,15.56,15.56,15.56,0.007514149,0.007566041,0.007791819,0.007785771,388.0809304,388.0801519,388.4586264,388.4580686,1.141767801,1.161617629,1.240375031,1.238195531,50,50,50,50,0.015,0.015,0.015,0.015,387.5660501,387.5662103,388.01275,388.0119973
 12/11  03:00:00,0.6,0.003463429,386.0725,0,15.56,15.56,15.56,15.56,0.007530076,0.007583612,0.007806455,0.007800475,388.1189946,388.1178259,388.4396611,388.4392259,1.151191808,1.17169739,1.249990148,1.247822801,50,50,50,50,0.015,0.015,0.015,0.015,388.0809304,388.0801519,388.4586264,388.4580686
 12/11  03:10:00,0.683333333,0.003485035,392.0727,0,15.56,15.56,15.56,15.56,0.00754276,0.007597769,0.007818073,0.007812157,388.3942695,388.3928261,388.666571,388.6662341,1.152097119,1.172868535,1.251123742,1.24896889,50,50,50,50,0.015,0.015,0.015,0.015,388.1189946,388.1178259,388.4396611,388.4392259
 12/11  03:20:00,0.766666667,0.003506762,384.0728,0,15.56,15.56,15.56,15.56,0.007550974,0.007607243,0.007825554,0.007819697,388.171777,388.1706104,388.4050281,388.4047242,1.152959676,1.173982495,1.252257677,1.250115807,50,50,50,50,0.015,0.015,0.015,0.015,388.3942695,388.3928261,388.666571,388.6662341
 12/11  03:30:00,0.85,0.003528611,386.073,0,15.56,15.56,15.56,15.56,0.007555215,0.007612557,0.007829404,0.007823601,387.8318644,387.8313974,388.0338394,388.0335191,1.153808946,1.175077896,1.253405978,1.251277612,50,50,50,50,0.015,0.015,0.015,0.015,388.171777,388.1706104,388.4050281,388.4047242
 12/11  03:40:00,0.933333333,0.003550582,389.0732,0,15.56,15.56,15.56,15.56,0.007556537,0.007614821,0.007830639,0.007824887,387.7876134,387.7875861,387.9621449,387.9618281,1.154652968,1.176160035,1.254564821,1.252450514,50,50,50,50,0.015,0.015,0.015,0.015,387.8318644,387.8313974,388.0338394,388.0335191
 12/11  03:50:00,1.016666667,0.003572676,383.0733,0,15.56,15.56,15.56,15.56,0.007555878,0.007615012,0.007830139,0.007824434,387.4177647,387.4183051,387.5696073,387.5692768,1.155493186,1.177229017,1.255726951,1.253627278,50,50,50,50,0.015,0.015,0.015,0.015,387.7876134,387.7875861,387.9621449,387.9618281
 12/11  04:00:00,1.1,0.003594894,385.0735,0,15.56,15.56,15.56,15.56,0.007553878,0.007613797,0.007828491,0.007822832,387.0268919,387.0281115,387.160184,387.1598252,1.156329433,1.17828437,1.256885766,1.254801316,50,50,50,50,0.015,0.015,0.015,0.015,387.4177647,387.4183051,387.5696073,387.5692768
 12/11  04:10:00,1.016666667,0.003593451,389.0737,0,15.56,15.56,15.56,15.56,0.007552801,0.00761358,0.007827816,0.007822203,387.0459946,387.0473813,387.1616139,387.161271,1.161882389,1.184385846,1.262751886,1.260683362,50,50,50,50,0.015,0.015,0.015,0.015,387.0268919,387.0281115,387.160184,387.1598252
 12/11  04:20:00,0.933333333,0.003591881,386.0738,0,15.56,15.56,15.56,15.56,0.007553656,0.007615444,0.007829028,0.007823464,387.0343652,387.035628,387.1336458,387.133342,1.167476931,1.190569447,1.268646841,1.266594863,50,50,50,50,0.015,0.015,0.015,0.015,387.0459946,387.0473813,387.1616139,387.161271
 12/11  04:30:00,0.85,0.003590186,384.074,0,15.56,15.56,15.56,15.56,0.007556356,0.007619282,0.007831995,0.007826483,386.7749663,386.7763661,386.8612281,386.860938,1.173082245,1.19674032,1.274526502,1.272491671,50,50,50,50,0.015,0.015,0.015,0.015,387.0343652,387.035628,387.1336458,387.133342
 12/11  04:40:00,0.766666667,0.003588366,392.0742,0,15.56,15.56,15.56,15.56,0.007560423,0.007624571,0.007836233,0.007830777,387.0848347,387.0858135,387.1578235,387.1575905,1.178690852,1.202909366,1.280398814,1.278381748,50,50,50,50,0.015,0.015,0.015,0.015,386.7749663,386.7763661,386.8612281,386.860938
 12/11  04:50:00,0.683333333,0.003586423,384.0743,0,15.56,15.56,15.56,15.56,0.007565409,0.007630824,0.007841304,0.007835905,387.0372411,387.0379327,387.0990902,387.0989006,1.184301141,1.209077032,1.28626697,1.284268295,50,50,50,50,0.015,0.015,0.015,0.015,387.0848347,387.0858135,387.1578235,387.1575905
 12/11  05:00:00,0.6,0.003584359,385.0745,0,15.56,15.56,15.56,15.56,0.007571011,0.007637713,0.007846918,0.007841579,386.7980363,386.7989181,386.8520757,386.8518893,1.189912952,1.215243611,1.292133836,1.29015419,50,50,50,50,0.015,0.015,0.015,0.015,387.0372411,387.0379327,387.0990902,387.0989006
 12/11  05:10:00,0.4,0.003531999,386.0747,0,15.56,15.56,15.56,15.56,0.007578001,0.007645904,0.007853872,0.007848595,386.6154401,386.6166624,386.6635169,386.6633202,1.194650875,1.220307777,1.297118889,1.295158829,50,50,50,50,0.015,0.015,0.015,0.015,386.7980363,386.7989181,386.8520757,386.8518893
 12/11  05:20:00,0.2,0.003480324,391.0748,0,15.56,15.56,15.56,15.56,0.007586603,0.007655575,0.007862403,0.007857189,386.9308869,386.9317199,386.9712802,386.9711259,1.199363015,1.225343743,1.302092822,1.300153019,50,50,50,50,0.015,0.015,0.015,0.015,386.6154401,386.6166624,386.6635169,386.6633202
 12/11  05:30:00,0,0.003429328,390.075,0,15.56,15.56,15.56,15.56,0.007596547,0.007666465,0.007872246,0.007867098,387.3944446,387.3942596,387.4256234,387.4255552,1.204059748,1.23035834,1.307058639,1.305139765,50,50,50,50,0.015,0.015,0.015,0.015,386.9308869,386.9317199,386.9712802,386.9711259
 12/11  05:40:00,-0.2,0.003372086,390.0752,0,15.56,15.56,15.56,15.56,0.007607426,0.007678189,0.007882995,0.007877915,387.8219082,387.8206098,387.8442781,387.8442999,1.208745929,1.2353547,1.312017701,1.310120425,50,50,50,50,0.015,0.015,0.015,0.015,387.3944446,387.3942596,387.4256234,387.4255552
 12/11  05:50:00,-0.4,0.003316048,389.0754,0,15.56,15.56,15.56,15.56,0.007618899,0.00769043,0.00789431,0.007889299,388.0865035,388.0844674,388.1021576,388.1022399,1.213423938,1.240334631,1.316970756,1.315095737,50,50,50,50,0.015,0.015,0.015,0.015,387.8219082,387.8206098,387.8442781,387.8442999
 12/11  06:00:00,-0.6,0.003260865,387.0755,0,15.56,15.56,15.56,15.56,0.007630732,0.007702969,0.007905961,0.007901021,388.0776167,388.0755317,388.0897073,388.0898006,1.218095011,1.245299214,1.321918129,1.320066016,50,50,50,50,0.015,0.015,0.015,0.015,388.0865035,388.0844674,388.1021576,388.1022399
 12/11  06:10:00,-0.6,0.003260865,391.0757,0,21.63117308,22.75649729,22.86702525,22.93764306,0.009347486,0.012171825,0.012464177,0.012135613,389.6252214,389.4863043,388.2038101,388.197698,3.38831606,13.96872505,23.18444176,35.55945629,38.90687467,24.49572486,24.5715665,24.61990552,0.012699002,0.012094791,0.012251316,0.011886822,389.3321975,389.2063611,388.1806402,388.1752666
 12/11  06:20:00,-0.6,0.003260865,392.0759,0,21.11931175,21.14202832,21.28605047,21.46443743,0.009437169,0.01114372,0.011306444,0.011016704,390.884178,390.7997793,388.3593116,388.3551645,1.881435456,1.210357251,0.278808556,0,50,40.91883243,31.41423755,21.99870565,0.015,0.014057275,0.012976599,0.011473334,390.1401619,390.037765,388.2700417,388.2647127
 12/11  06:30:00,-0.6,0.003260865,388.076,0,21.11029644,21.11036647,21.11131556,21.11127074,0.009579223,0.011146161,0.011384439,0.01119251,391.8071617,391.6858814,388.3207787,388.3155087,1.998941844,3.499370861,4.476044062,5.418369688,50,50,50,50,0.015,0.015,0.015,0.015,391.0584324,390.9695276,388.339299,388.3346575
 12/11  06:40:00,-0.6,0.003260865,382.0762,0,21.11000231,21.11000024,21.11000056,21.11000052,0.00983664,0.011136701,0.011422701,0.011398781,393.1598939,393.0407965,387.9913729,387.9940936,1.651071222,1.048222077,1.119277247,1.551610499,50,50,50,50,0.015,0.015,0.015,0.015,392.3816367,392.2324868,388.322271,388.3168669
 12/11  06:50:00,-0.6,0.003260865,392.0764,0,21.11000018,21.11000001,21.11000001,21.11,0.010119305,0.011111836,0.011362046,0.011361758,395.1176302,395.0082794,387.9967332,388.004012,1.673626648,1.689378085,1.674309844,1.418553053,50,50,50,50,0.015,0.015,0.015,0.015,393.1598939,393.0407965,387.9913729,387.9940936
 12/11  07:00:00,-0.6,0.003260865,385.0765,0,21.11000001,21.11,21.11,21.11,0.010352805,0.011084104,0.01128584,0.011271564,396.9489539,396.8451746,387.9236997,387.9318794,1.656058148,1.686501642,1.775296184,1.771512105,50,50,50,50,0.015,0.015,0.015,0.015,395.1176302,395.0082794,387.9967332,388.004012
 12/11  07:10:00,-0.316666667,0.003295421,390.0767,0,21.11,21.11,21.11,21.11,0.010521581,0.01106173,0.01122506,0.011200963,400.0439418,399.9395771,387.9769149,387.9845285,1.637201736,1.6694113,1.762628098,1.759465855,50,50,50,50,0.015,0.015,0.015,0.015,396.9489539,396.8451746,387.9236997,387.9318794
 12/11  07:20:00,-0.033333333,0.003329629,385.0769,0,21.11,21.11,21.11,21.11,0.010635719,0.011043143,0.011180983,0.011156613,403.4962013,403.3878913,387.8909026,387.8977274,1.625995902,1.65764297,1.748988658,1.745983801,50,50,50,50,0.015,0.015,0.015,0.015,400.0439418,399.9395771,387.9769149,387.9845285
 12/11  07:30:00,0.25,0.003355593,387.077,0,21.11,21.11,21.11,21.11,0.01071129,0.011026014,0.011147181,0.011127112,406.8847603,406.7720645,387.8005742,387.8067466,1.615801959,1.647452771,1.73630725,1.73341014,50,50,50,50,0.015,0.015,0.015,0.015,403.4962013,403.3878913,387.8909026,387.8977274
 12/11  07:40:00,0.533333333,0.003379578,382.0772,0,21.11,21.11,21.11,21.11,0.010761068,0.011008674,0.011118306,0.011102907,409.8168604,409.7014683,387.5155336,387.5211622,1.605784513,1.635538211,1.723213453,1.720396572,50,50,50,50,0.015,0.015,0.015,0.015,406.8847603,406.7720645,387.8005742,387.8067466
 12/11  07:50:00,0.816666667,0.003402962,392.0774,0,21.11,21.11,21.11,21.11,0.010793164,0.010990207,0.011091596,0.011079672,412.8210592,412.7047528,387.5736112,387.5788061,1.595585432,1.622084826,1.709731865,1.706984044,50,50,50,50,0.015,0.015,0.015,0.015,409.8168604,409.7014683,387.5155336,387.5211622
 12/11  08:00:00,1.1,0.003425713,392.0775,0,21.11,21.11,21.11,21.11,0.010812621,0.010970839,0.011066174,0.011056515,415.8059729,415.6899763,387.8459781,387.8508365,1.58574961,1.610021203,1.696905113,1.694221844,50,50,50,50,0.015,0.015,0.015,0.015,412.8210592,412.7047528,387.5736112,387.5788061
 12/11  08:10:00,1.85,0.003495051,382.0777,0,21.11,21.11,21.11,21.11,0.010843959,0.010972581,0.011040866,0.011032668,428.452885,428.3249952,387.7335477,387.7380637,1.510945154,1.532632845,1.674279958,1.671657659,50,50,50,50,0.015,0.015,0.015,0.015,415.8059729,415.6899763,387.8459781,387.8508365
 12/11  08:20:00,2.6,0.003560359,388.0779,0.0909091,21.11,21.11,21.11,21.11,0.010876035,0.010981702,0.011017694,0.011010495,446.1474609,445.9977937,388.8137315,388.8180848,1.491278628,1.509972713,1.645401291,1.642834388,50,50,50,50,0.015,0.015,0.015,0.015,428.452885,428.3249952,387.7335477,387.7380637
 12/11  08:30:00,3.35,0.003621053,386.078,0.363636,21.11,21.11,21.11,21.11,0.010898832,0.01098618,0.01100275,0.010996272,464.2600674,464.089002,393.9901738,393.995099,1.471758677,1.48731417,1.603751842,1.601232551,50,50,50,50,0.015,0.015,0.015,0.015,446.1474609,445.9977937,388.8137315,388.8180848
 12/11  08:40:00,4.1,0.00367651,390.0782,0.363636,21.11,21.11,21.11,21.11,0.010909943,0.010982453,0.010990066,0.010984126,481.2119357,481.0257113,401.1791299,401.1852704,1.45267715,1.465911435,1.58166971,1.579187998,50,50,50,50,0.015,0.015,0.015,0.015,464.2600674,464.089002,393.9901738,393.995099
 12/11  08:50:00,4.85,0.003726064,383.0784,0.363636,21.11,21.11,21.11,21.11,0.010911247,0.010971488,0.010975076,0.010969539,496.427056,496.2336717,408.2201446,408.2276586,1.433992664,1.444490712,1.559778862,1.557321274,50,50,50,50,0.015,0.015,0.015,0.015,481.2119357,481.0257113,401.1791299,401.1852704
 12/11  09:00:00,5.6,0.003769006,390.0785,0.272727,21.11,21.11,21.11,21.11,0.01090546,0.010955286,0.010953873,0.010948631,510.5275079,510.3339431,413.6943249,413.7029015,1.415506879,1.423171523,1.544395032,1.541944684,50,50,50,50,0.015,0.015,0.015,0.015,496.427056,496.2336717,408.2201446,408.2276586
 12/11  09:10:00,6.05,0.00382197,386.0787,0.545455,21.11,21.11,21.11,21.11,0.011022402,0.011064846,0.01106477,0.01105953,526.922048,526.7287297,422.4290528,422.4391982,1.084378914,1.089136192,1.190306354,1.187839353,50,50,50,50,0.015,0.015,0.015,0.015,510.5275079,510.3339431,413.6943249,413.7029015
 12/11  09:20:00,6.5,0.003874054,382.0789,0.181818,21.11,21.11,21.11,21.11,0.01119773,0.011234208,0.011226612,0.011221242,544.3717171,544.1805885,428.0786963,428.0902456,1.072756759,1.074674467,1.200947588,1.198444713,50,50,50,50,0.015,0.015,0.015,0.015,526.922048,526.7287297,422.4290528,422.4391982
 12/11  09:30:00,6.95,0.003925161,382.079,0.636364,21.11,21.11,21.11,21.11,0.011367666,0.011398402,0.011391112,0.011385593,561.6661651,561.4813606,437.4688541,437.4822392,1.060949736,1.060080215,1.154610642,1.152044918,50,50,50,50,0.015,0.015,0.015,0.015,544.3717171,544.1805885,428.0786963,428.0902456
 12/11  09:40:00,7.4,0.003975191,385.0792,0.454545,21.11,21.11,21.11,21.11,0.011506819,0.011531838,0.011523771,0.01151813,578.3816841,578.2071511,446.9074898,446.9230091,1.049879401,1.047131153,1.153164112,1.150506953,50,50,50,50,0.015,0.015,0.015,0.015,561.6661651,561.4813606,437.4688541,437.4822392
 12/11  09:50:00,7.85,0.004024036,386.0794,0.363636,21.11,21.11,21.11,21.11,0.011614058,0.011633494,0.011618863,0.011613117,594.4398101,594.2786987,454.3382463,454.3556714,1.039210911,1.034663252,1.145875455,1.143096188,50,50,50,50,0.015,0.015,0.015,0.015,578.3816841,578.2071511,446.9074898,446.9230091
 12/11  10:00:00,8.3,0.004071588,385.0796,0.454545,21.11,21.11,21.11,21.11,0.011695954,0.011710062,0.011688562,0.011682699,609.8337955,609.6884715,461.6564656,461.6756284,1.028795326,1.022582039,1.12623478,1.123302174,50,50,50,50,0.015,0.015,0.015,0.015,594.4398101,594.2786987,454.3382463,454.3556714
 12/11  10:10:00,8.683333333,0.004030118,387.0797,0.454545,21.11,21.11,21.11,21.11,0.011759251,0.011768318,0.011740718,0.011734706,624.6565565,624.5288969,469.1261574,469.1470785,1.018311814,1.010459844,1.112901109,1.109784545,50,50,50,50,0.015,0.015,0.015,0.015,609.8337955,609.6884715,461.6564656,461.6756284
 12/11  10:20:00,9.066666667,0.003983309,389.0799,0.545455,21.11,21.11,21.11,21.11,0.011808498,0.011812815,0.011782693,0.011776486,638.9759459,638.8674166,477.8244249,477.8474731,1.007922862,0.998583849,1.093435801,1.090105703,50,50,50,50,0.015,0.015,0.015,0.015,624.6565565,624.5288969,469.1261574,469.1470785
 12/11  10:30:00,9.45,0.003930942,387.0801,0.454545,21.11,21.11,21.11,21.11,0.011846519,0.011846367,0.011812298,0.011805846,652.7352582,652.646889,485.7295912,485.7548847,0.997632167,0.98693252,1.086799725,1.083228494,50,50,50,50,0.015,0.015,0.015,0.015,638.9759459,638.8674166,477.8244249,477.8474731
 12/11  10:40:00,9.833333333,0.003872791,388.0802,0.363636,21.11,21.11,21.11,21.11,0.011875616,0.011871544,0.011828577,0.01182183,665.970253,665.9015036,491.5813893,491.6085173,0.989350241,0.978798747,1.082014878,1.078177055,50,50,50,50,0.015,0.015,0.015,0.015,652.7352582,652.646889,485.7295912,485.7548847
 12/11  10:50:00,10.21666667,0.003808624,391.0804,0.636364,21.11,21.11,21.11,21.11,0.011897428,0.011889947,0.011845011,0.011837906,678.7691578,678.7193002,500.0452091,500.0746811,0.980980479,0.969880173,1.05176033,1.04763293,50,50,50,50,0.015,0.015,0.015,0.015,665.970253,665.9015036,491.5813893,491.6085173
 12/11  11:00:00,10.6,0.003738204,388.0806,0.363636,21.11,21.11,21.11,21.11,0.011913208,0.011902739,0.01185085,0.011843335,691.0491692,691.0174352,506.3748402,506.4065283,0.972822368,0.961317031,1.059649594,1.055213881,50,50,50,50,0.015,0.015,0.015,0.015,678.7691578,678.7193002,500.0452091,500.0746811
 12/11  11:10:00,10.96666667,0.003751475,382.0807,0.454545,21.11,21.11,21.11,21.11,0.011924092,0.011911017,0.0118513,0.011843317,702.6901974,702.6755482,512.0040251,512.0376461,0.965105922,0.953426616,1.04285349,1.038092903,50,50,50,50,0.015,0.015,0.015,0.015,691.0491692,691.0174352,506.3748402,506.4065283
 12/11  11:20:00,11.33333333,0.00376281,388.0809,0.272727,21.11,21.11,21.11,21.11,0.011931224,0.011916023,0.011842467,0.011833964,713.9255341,713.9264271,515.1077821,515.1424442,0.958752146,0.947626363,1.046143868,1.04104675,50,50,50,50,0.015,0.015,0.015,0.015,702.6901974,702.6755482,512.0040251,512.0376461
 12/11  11:30:00,11.7,0.003772117,392.0811,0.363636,21.11,21.11,21.11,21.11,0.011935327,0.011918389,0.011831408,0.011822327,724.8745621,724.8897519,518.1316441,518.1668981,0.95205568,0.940914223,1.030331393,1.024889404,50,50,50,50,0.015,0.015,0.015,0.015,713.9255341,713.9264271,515.1077821,515.1424442
 12/11  11:40:00,12.06666667,0.0037793,382.0812,0.181818,21.11,21.11,21.11,21.11,0.011936339,0.01191775,0.011813296,0.011803588,735.2548459,735.2838233,518.7470411,518.7819374,0.942597344,0.930479939,1.031698908,1.025907964,50,50,50,50,0.015,0.015,0.015,0.015,724.8745621,724.8897519,518.1316441,518.1668981
 12/11  11:50:00,12.43333333,0.003784263,384.0814,0.272727,21.11,21.11,21.11,21.11,0.011934176,0.011913862,0.011794075,0.011783683,745.1710285,745.2136503,519.2563057,519.2903507,0.932246812,0.919212267,1.013864864,1.007724317,50,50,50,50,0.015,0.015,0.015,0.015,735.2548459,735.2838233,518.7470411,518.7819374
 12/11  12:00:00,12.8,0.003786904,383.0816,0.454545,21.11,21.11,21.11,21.11,0.011928748,0.011906424,0.011780918,0.011769784,754.6736528,754.7303708,522.5640387,522.5983106,0.920364642,0.905598548,0.988576549,0.982089519,50,50,50,50,0.015,0.015,0.015,0.015,745.1710285,745.2136503,519.2563057,519.2903507
 12/11  12:10:00,12.98333333,0.003711728,383.0817,0.272727,21.11,21.11,21.11,21.11,0.011904192,0.011879542,0.011764251,0.011752333,757.3306379,757.3951682,524.952524,524.9874,0.94071236,0.92429555,0.987575185,0.980748713,50,50,50,50,0.015,0.015,0.015,0.015,754.6736528,754.7303708,522.5640387,522.5983106
 12/11  12:20:00,13.16666667,0.003634056,385.0819,0.454545,21.11,21.11,21.11,21.11,0.011869343,0.011841947,0.011750013,0.011737268,756.0583367,756.1224417,528.8348998,528.8711566,0.928685263,0.910220212,0.961281051,0.954123507,50,50,50,50,0.015,0.015,0.015,0.015,757.3306379,757.3951682,524.952524,524.9874
 12/11  12:30:00,13.35,0.003553845,384.0821,0.454545,21.11,21.11,21.11,21.11,0.011832802,0.01180213,0.011736752,0.011723144,753.6483583,753.7065874,533.6365217,533.6750533,0.916693122,0.895852418,0.947420652,0.939943241,50,50,50,50,0.015,0.015,0.015,0.015,756.0583367,756.1224417,528.8348998,528.8711566
 12/11  12:40:00,13.53333333,0.003471052,385.0822,0.272727,21.11,21.11,21.11,21.11,0.011797949,0.011763302,0.011716124,0.011701634,751.3151647,751.365519,536.1439601,536.1840518,0.903536177,0.879609817,0.945311713,0.937527158,50,50,50,50,0.015,0.015,0.015,0.015,753.6483583,753.7065874,533.6365217,533.6750533
 12/11  12:50:00,13.71666667,0.003385632,384.0824,0.181818,21.11,21.11,21.11,21.11,0.011765255,0.011725999,0.011687329,0.01167194,749.2550854,749.2976185,535.8350452,535.8746746,0.891018083,0.864510359,0.937500566,0.929422183,50,50,50,50,0.015,0.015,0.015,0.015,751.3151647,751.365519,536.1439601,536.1840518
 12/11  13:00:00,13.9,0.003297541,392.0826,0.0909091,21.11,21.11,21.11,21.11,0.011734257,0.011689806,0.011651952,0.011635643,747.5800227,747.6156835,533.2077081,533.2445606,0.878782654,0.849458838,0.929777096,0.921419181,50,50,50,50,0.015,0.015,0.015,0.015,749.2550854,749.2976185,535.8350452,535.8746746
 12/11  13:10:00,14.18333333,0.003309398,385.0828,0.0909091,21.11,21.11,21.11,21.11,0.011720641,0.011670365,0.011614755,0.011597504,752.4635769,752.506654,529.5949808,529.6275129,0.837500019,0.805239882,0.919382447,0.910759976,50,50,50,50,0.015,0.015,0.015,0.015,747.5800227,747.6156835,533.2077081,533.2445606
 12/11  13:20:00,14.46666667,0.003320417,388.0829,0.181818,21.11,21.11,21.11,21.11,0.011716242,0.011659672,0.011581456,0.011563236,761.0944172,761.1625496,527.193744,527.2221758,0.829280131,0.794272984,0.902891391,0.894020102,50,50,50,50,0.015,0.015,0.015,0.015,752.4635769,752.506654,529.5949808,529.6275129
 12/11  13:30:00,14.75,0.003330568,386.0831,0.272727,21.11,21.11,21.11,21.11,0.011713051,0.01164984,0.011554256,0.011535046,770.5863316,770.690769,526.9272437,526.9532864,0.821675841,0.783878344,0.88656686,0.877463657,50,50,50,50,0.015,0.015,0.015,0.015,761.0944172,761.1625496,527.193744,527.2221758
 12/11  13:40:00,15.03333333,0.003339818,392.0833,0.272727,21.11,21.11,21.11,21.11,0.011707996,0.011637962,0.01153017,0.011509966,779.8785298,780.0231355,527.8514648,527.8768576,0.81575021,0.775637451,0.877719345,0.868402656,50,50,50,50,0.015,0.015,0.015,0.015,770.5863316,770.690769,526.9272437,526.9532864
 12/11  13:50:00,15.31666667,0.003348136,382.0834,0.454545,21.11,21.11,21.11,21.11,0.011700918,0.011623938,0.011512933,0.011491732,788.468323,788.6522434,531.3805794,531.4077126,0.810591621,0.768055135,0.856529536,0.847018536,50,50,50,50,0.015,0.015,0.015,0.015,779.8785298,780.0231355,527.8514648,527.8768576
 12/11  14:00:00,15.6,0.003355488,386.0836,0.818182,21.11,21.11,21.11,21.11,0.011692477,0.011608439,0.011510751,0.01148854,796.5757171,796.7969473,541.2968861,541.3309291,0.80584659,0.760928508,0.822773327,0.81308911,50,50,50,50,0.015,0.015,0.015,0.015,788.468323,788.6522434,531.3805794,531.4077126
 12/11  14:10:00,15.78333333,0.00337754,382.0838,0.363636,21.11,21.11,21.11,21.11,0.011683319,0.011592144,0.011499456,0.011476298,804.2412255,804.4978481,547.9023575,547.9437622,0.801513306,0.754371603,0.846256923,0.836426008,50,50,50,50,0.015,0.015,0.015,0.015,796.5757171,796.7969473,541.2968861,541.3309291
 12/11  14:20:00,15.96666667,0.003399581,383.0839,0.272727,21.11,21.11,21.11,21.11,0.011673814,0.011575457,0.011476474,0.011452438,811.5765512,811.8671095,550.1086723,550.1538693,0.797422003,0.748154325,0.845079467,0.835127162,50,50,50,50,0.015,0.015,0.015,0.015,804.2412255,804.4978481,547.9023575,547.9437622
 12/11  14:30:00,16.15,0.003421607,388.0841,0.272727,21.11,21.11,21.11,21.11,0.011664128,0.011558581,0.011448332,0.011423464,818.7400546,819.063761,550.3530341,550.3984923,0.79349581,0.742208616,0.837885219,0.827840247,50,50,50,50,0.015,0.015,0.015,0.015,811.5765512,811.8671095,550.1086723,550.1538693
 12/11  14:40:00,16.33333333,0.003443615,388.0843,0.363636,21.11,21.11,21.11,21.11,0.011654462,0.011541926,0.01142288,0.011397207,825.6946593,826.0504973,551.4370922,551.4818911,0.790282462,0.737860017,0.825270509,0.815164445,50,50,50,50,0.015,0.015,0.015,0.015,818.7400546,819.063761,550.3530341,550.3984923
 12/11  14:50:00,16.51666667,0.003465602,392.0844,0.272727,21.11,21.11,21.11,21.11,0.011644966,0.011525798,0.011397493,0.011371062,832.4885489,832.8752983,552.1517398,552.1957051,0.787378375,0.734033348,0.825696808,0.815564726,50,50,50,50,0.015,0.015,0.015,0.015,825.6946593,826.0504973,551.4370922,551.4818911
 12/11  15:00:00,16.7,0.003487565,384.0846,0.454545,21.11,21.11,21.11,21.11,0.011635708,0.011510357,0.011378348,0.011351198,838.8836493,839.2990842,554.8299,554.8744182,0.784598085,0.730637571,0.807517901,0.79739545,50,50,50,50,0.015,0.015,0.015,0.015,832.4885489,832.8752983,552.1517398,552.1957051
 12/11  15:10:00,16.6,0.003446546,387.0848,0.545455,21.11,21.11,21.11,21.11,0.011626925,0.011496002,0.011366389,0.011338575,844.9859439,845.4273624,559.9936877,560.0412303,0.784234951,0.730253857,0.798372203,0.788297923,50,50,50,50,0.015,0.015,0.015,0.015,838.8836493,839.2990842,554.8299,554.8744182
 12/11  15:20:00,16.5,0.003405887,389.0849,0.363636,21.11,21.11,21.11,21.11,0.011618577,0.011482848,0.011351687,0.011323316,850.8817242,851.3464597,563.6896297,563.7403613,0.783283367,0.729832295,0.808404485,0.798419114,50,50,50,50,0.015,0.015,0.015,0.015,844.9859439,845.4273624,559.9936877,560.0412303
 12/11  15:30:00,16.4,0.003365588,386.0851,0.363636,21.11,21.11,21.11,21.11,0.011610539,0.011470918,0.011334532,0.011305717,856.4932501,856.9783391,565.9480486,566.0006257,0.78225703,0.729911737,0.806337502,0.796480768,50,50,50,50,0.015,0.015,0.015,0.015,850.8817242,851.3464597,563.6896297,563.7403613
 12/11  15:40:00,16.3,0.003325644,382.0853,0.545455,21.11,21.11,21.11,21.11,0.011602761,0.011460311,0.011322993,0.011293821,861.7432618,862.2451715,569.9857685,570.0404459,0.781447465,0.730856622,0.792161155,0.782472907,50,50,50,50,0.015,0.015,0.015,0.015,856.4932501,856.9783391,565.9480486,566.0006257
 12/11  15:50:00,16.2,0.003286055,382.0854,0.272727,21.11,21.11,21.11,21.11,0.011595283,0.011451227,0.01130669,0.011277298,866.6996352,867.2146512,571.4296121,571.4850522,0.780982917,0.732868659,0.810300155,0.80082226,50,50,50,50,0.015,0.015,0.015,0.015,861.7432618,862.2451715,569.9857685,570.0404459
 12/11  16:00:00,16.1,0.003246816,390.0856,0.181818,21.11,21.11,21.11,21.11,0.011588134,0.0114438,0.011284626,0.011255154,871.6068932,872.13198,569.9377434,569.9912922,0.780644393,0.735502986,0.81649355,0.807264241,50,50,50,50,0.015,0.015,0.015,0.015,866.6996352,867.2146512,571.4296121,571.4850522
 12/11  16:10:00,15.81666667,0.00331719,390.0858,0.272727,21.11,21.11,21.11,21.11,0.011582312,0.011439171,0.011265415,0.011235981,876.4096872,876.9419452,568.445611,568.4959998,0.781813146,0.740427375,0.811904428,0.8029608,50,50,50,50,0.015,0.015,0.015,0.015,871.6068932,872.13198,569.9377434,569.9912922
 12/11  16:20:00,15.53333333,0.003383865,388.0859,0.363636,21.11,21.11,21.11,21.11,0.011578409,0.011438473,0.011254408,0.011225119,880.9898315,881.5253952,568.6909599,568.7389734,0.783689126,0.748496674,0.808925756,0.80030356,50,50,50,50,0.015,0.015,0.015,0.015,876.4096872,876.9419452,568.445611,568.4959998
 12/11  16:30:00,15.25,0.003446935,385.0861,0.272727,21.11,21.11,21.11,21.11,0.011576143,0.011440744,0.011246253,0.011217243,885.2690023,885.8045055,568.6185497,568.6647416,0.784368761,0.751828611,0.816509956,0.808243089,50,50,50,50,0.015,0.015,0.015,0.015,880.9898315,881.5253952,568.6909599,568.7389734
 12/11  16:40:00,14.96666667,0.003506494,384.0863,0.272727,21.11,21.11,21.11,21.11,0.011574937,0.011444859,0.011239578,0.011210979,889.2741194,889.8068052,568.0418808,568.0862258,0.784410856,0.754741083,0.817779206,0.809897728,50,50,50,50,0.015,0.015,0.015,0.015,885.2690023,885.8045055,568.6185497,568.6647416
 12/11  16:50:00,14.68333333,0.003562635,386.0865,0.545455,21.11,21.11,21.11,21.11,0.011574324,0.011450084,0.011243078,0.011214986,893.1100144,893.6377312,571.0599189,571.1041213,0.784250854,0.757438179,0.800020866,0.792550485,50,50,50,50,0.015,0.015,0.015,0.015,889.2741194,889.8068052,568.0418808,568.0862258
 12/11  17:00:00,14.4,0.003615449,392.0866,0.363636,21.11,21.11,21.11,21.11,0.011574036,0.011456021,0.011246648,0.011219193,896.9306881,897.451894,573.8181024,573.8629586,0.784085121,0.760032024,0.813916009,0.806880344,50,50,50,50,0.015,0.015,0.015,0.015,893.1100144,893.6377312,571.0599189,571.1041213
 12/11  17:10:00,13.66666667,0.003735425,390.0868,0.454545,21.11,21.11,21.11,21.11,0.01155049,0.0114393,0.011251068,0.01122437,891.1958006,891.6958477,576.9639967,577.0097591,0.832632188,0.811103939,0.81005095,0.803464375,50,50,50,50,0.015,0.015,0.015,0.015,896.9306881,897.451894,573.8181024,573.8629586
 12/11  17:20:00,12.93333333,0.003835366,390.087,0.363636,21.11,21.11,21.11,21.11,0.01151464,0.011410565,0.011252577,0.011226755,879.9722414,880.4371002,579.0409072,579.0870402,0.834175507,0.815042612,0.818947007,0.812819218,50,50,50,50,0.015,0.015,0.015,0.015,891.1958006,891.6958477,576.9639967,577.0097591
 12/11  17:30:00,12.2,0.003916685,383.0871,0.272727,21.11,21.11,21.11,21.11,0.011477819,0.011380894,0.011249092,0.011224259,867.2136832,867.6382304,578.9477524,578.9930212,0.835733809,0.818902869,0.828077222,0.822410439,50,50,50,50,0.015,0.015,0.015,0.015,879.9722414,880.4371002,579.0409072,579.0870402
 12/11  17:40:00,11.46666667,0.003980725,385.0873,0.0909091,21.11,21.11,21.11,21.11,0.011444921,0.011355074,0.011237544,0.011213801,854.8045518,855.1910806,575.2886492,575.3312139,0.837352833,0.822737592,0.843789652,0.838580087,50,50,50,50,0.015,0.015,0.015,0.015,867.2136832,867.6382304,578.9477524,578.9930212
 12/11  17:50:00,10.73333333,0.004028768,386.0875,0.0909091,21.11,21.11,21.11,21.11,0.011416628,0.011333757,0.011223003,0.011200419,843.1570742,843.510873,570.0050107,570.0436488,0.839055142,0.826574207,0.847093102,0.842330676,50,50,50,50,0.015,0.015,0.015,0.015,854.8045518,855.1910806,575.2886492,575.3312139
 12/11  18:00:00,10,0.004062029,387.0876,0,21.11,21.11,21.11,21.11,0.011392171,0.011316178,0.01120632,0.011184945,832.1800272,832.5064542,563.2542316,563.2883476,0.840856898,0.830432821,0.856882525,0.852553724,50,50,50,50,0.015,0.015,0.015,0.015,843.1570742,843.510873,570.0050107,570.0436488
 12/11  18:10:00,9.9,0.00409672,383.0878,0,21.11,21.11,21.11,21.11,0.011363675,0.011294404,0.011190066,0.011169923,818.7294462,819.0309364,555.97648,556.0060732,0.856090882,0.847193785,0.859194077,0.855281144,50,50,50,50,0.015,0.015,0.015,0.015,832.1800272,832.5064542,563.2542316,563.2883476
 12/11  18:20:00,9.8,0.004130726,386.088,0,21.11,21.11,21.11,21.11,0.011333867,0.011271048,0.011175587,0.011156684,804.0912467,804.369433,548.8724939,548.8979829,0.856791681,0.849315626,0.861589874,0.858073382,50,50,50,50,0.015,0.015,0.015,0.015,818.7294462,819.0309364,555.97648,556.0060732
 12/11  18:30:00,9.7,0.004164055,387.0881,0,21.11,21.11,21.11,21.11,0.011305774,0.011249078,0.011163123,0.011145456,789.5274124,789.7845526,542.1450451,542.1670103,0.8575189,0.851362473,0.864069932,0.860928935,50,50,50,50,0.015,0.015,0.015,0.015,804.0912467,804.369433,548.8724939,548.8979829
 12/11  18:40:00,9.6,0.004196712,390.0883,0,21.11,21.11,21.11,21.11,0.011280578,0.011229666,0.011152447,0.011136005,775.6080119,775.846888,535.8339345,535.8529469,0.858270279,0.853321685,0.866644635,0.863857269,50,50,50,50,0.015,0.015,0.015,0.015,789.5274124,789.7845526,542.1450451,542.1670103
 12/11  18:50:00,9.5,0.004228705,388.0885,0,21.11,21.11,21.11,21.11,0.011258245,0.011212774,0.011143262,0.011128026,762.324243,762.5475695,529.8019871,529.8185259,0.859061411,0.85518006,0.869293808,0.866837909,50,50,50,50,0.015,0.015,0.015,0.015,775.6080119,775.846888,535.8339345,535.8529469
