Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/11  19:00:00,9.4,0.00426004,384.0886,0,21.11,21.11,21.11,21.11,0.011238332,0.011197964,0.011135326,0.011121269,749.514132,749.7242369,523.9088985,523.9233409,0.859875881,0.856954926,0.872000367,0.869853882,50,50,50,50,0.015,0.015,0.015,0.015,762.324243,762.5475695,529.8019871,529.8185259
 12/11  19:10:00,8.95,0.004308142,391.0888,0,19.2952074,20.68278935,20.83493197,20.92523046,0.010815176,0.010774935,0.01070928,0.010695703,735.7175631,735.8674989,518.3090538,518.3219084,0,0,0,0,19.74056867,20.79462608,20.90739883,20.97408132,0.010926498,0.010886298,0.010821395,0.010807691,739.4447059,739.6150194,519.8295527,519.8429592
 12/11  19:20:00,8.5,0.004349061,388.089,0,17.98844211,20.30294126,20.5852759,20.75544892,0.010436741,0.010395609,0.01032754,0.010314365,722.4265263,722.4691258,512.7631081,512.772835,0,0,0,0,18.28060637,20.39334087,20.64506096,20.79624705,0.01052716,0.010486303,0.010418824,0.010405559,725.5948749,725.6654366,514.0855067,514.0960642
 12/11  19:30:00,8.05,0.00438314,390.0892,0,16.97307048,19.95554973,20.35226628,20.59515938,0.010089255,0.010046516,0.009976067,0.009963175,710.3597084,710.2741043,507.7728945,507.778623,0,0,0,0,17.33279455,20.08510406,20.43958994,20.65539499,0.010219301,0.010177209,0.01010766,0.010094668,714.8772997,714.8415112,509.6430611,509.6503716
 12/11  19:40:00,7.6,0.00441071,390.0893,0,16.19348361,19.63286803,20.13157205,20.44168471,0.009765169,0.009720503,0.009647733,0.009635042,699.0776984,698.8548243,503.0919381,503.0929752,0,0,0,0,16.53607596,19.7805857,20.23301116,20.51238786,0.009914003,0.009870247,0.009798551,0.009785773,704.2576419,704.0988307,505.2415798,505.2448422
 12/11  19:50:00,7.15,0.004432091,389.0895,0,15.72573279,19.33809076,19.92609209,20.29728951,0.009491843,0.009421459,0.009346485,0.009333924,688.7126295,688.3230591,498.7475996,498.7435069,0.185128866,0,0,0,27.41062921,19.51139394,20.04722916,20.38254844,0.011486117,0.009597736,0.009524066,0.009511432,694.8066523,694.5284519,501.3064171,501.3053945
 12/11  20:00:00,6.7,0.004447594,386.0897,0,15.56011418,19.08057848,19.74265303,20.16686698,0.009287028,0.009159258,0.009082285,0.00906979,679.5356077,678.9417279,494.7988426,494.7893623,0.270869428,0,0,0,50,19.28638119,19.88928952,20.27114402,0.015,0.009369124,0.00929375,0.009281202,686.8504685,686.4377707,497.9477336,497.9425426
 12/11  20:10:00,6.416666667,0.004439454,385.0898,0,15.56000044,18.46093815,19.29212733,19.84288332,0.008869742,0.008518519,0.008436573,0.008424167,657.3575768,656.0713964,485.19096,485.1672334,0.295959293,0,0,0,50,18.84564859,19.57306308,20.04539463,0.015,0.008917408,0.008838569,0.008826118,671.1720691,670.3131385,491.1770432,491.162343
 12/11  20:20:00,6.133333333,0.004429733,382.09,0,15.56,18.27320064,19.14982308,19.73826702,0.008751939,0.008322628,0.008239103,0.00822667,650.2239247,648.927718,482.0984296,482.0692595,0.334597368,0,0,0,50,18.39887933,19.24482512,19.80802254,0.015,0.008454004,0.008371534,0.008359115,654.9552163,653.699816,484.1535212,484.127912
 12/11  20:30:00,5.85,0.004418487,390.0902,0,15.56,18.09303633,19.01091324,19.63532087,0.0086428,0.008134519,0.008049466,0.008036992,643.772564,642.441206,479.5016294,479.4677382,0.341817006,0,0,0,50,18.24083675,19.124717,19.71962316,0.015,0.00828907,0.00820527,0.008192827,649.0895458,647.8013346,481.6660383,481.6360559
 12/11  20:40:00,5.566666667,0.004405775,387.0903,0,15.56,17.59412917,18.62176157,19.34493575,0.00833703,0.007607044,0.007517722,0.00750513,625.5930674,623.8713631,471.8359805,471.7880431,0.348582806,0,0,0,50,17.90663296,18.86640791,19.52785209,0.015,0.007938195,0.007851554,0.007839039,637.0117187,635.5409741,476.6603875,476.6213386
 12/11  20:50:00,5.283333333,0.004391651,387.0905,0,15.56,17.12004058,18.23641071,19.05128444,0.0080548,0.007094889,0.007001421,0.006988671,607.8830588,605.7240945,464.2704817,464.2079846,0.35491903,0,0,0,50,17.41238271,18.47518059,19.23367679,0.015,0.007411479,0.007320572,0.007307922,618.8398721,616.9434215,468.9491558,468.8956958
 12/11  21:00:00,5,0.004376169,386.0907,0,15.56,16.70253465,17.88097385,18.77407215,0.007817655,0.006635139,0.006537992,0.00652508,591.8593883,589.3815829,457.4210664,457.3450422,0.360829838,0,0,0,50,16.96044868,18.101491,18.94644629,0.015,0.006919646,0.006824771,0.00681196,601.7874754,599.49851,461.663812,461.5961699
 12/11  21:10:00,4.9,0.004381108,390.0908,0,15.56,16.32919074,17.54946286,18.50987922,0.007615963,0.006218005,0.0061176,0.006104553,577.384673,574.6920263,451.3421155,451.2544127,0.364480729,0,0,0,50,16.5599873,17.75524905,18.67423213,0.015,0.006476306,0.006377913,0.006364948,586.3375179,583.7705071,455.0887448,455.0081941
 12/11  21:20:00,4.8,0.00438574,387.091,0,15.56,15.99359873,17.24090448,18.2573661,0.007443477,0.00583814,0.005734868,0.00572173,564.1797897,561.3523653,445.8432349,445.7454569,0.367861014,0,0,0,50,16.20109806,17.43217639,18.4144631,0.015,0.006073366,0.005971863,0.005958778,572.3741562,569.6241566,449.2598757,449.1683348
 12/11  21:30:00,4.7,0.004390069,392.0912,0,15.56,15.69118211,16.95603454,18.01581132,0.007296376,0.005492207,0.005386431,0.005373261,552.2047265,549.3036369,440.9353013,440.8294379,0.371023344,0,0,0,50,15.87821246,17.13262563,18.1661031,0.015,0.005706422,0.00560219,0.005589036,559.6054025,556.7441768,443.9539639,443.8529803
 12/11  21:40:00,4.6,0.004394099,384.0913,0,15.56,15.56024516,16.69239182,17.78445367,0.007171363,0.005379738,0.005069156,0.005056021,541.0461932,538.251387,436.2182578,436.1050187,0.373950033,0.323079336,0,0,50,50,16.88772229,17.95678254,0.015,0.015,0.00530335,0.005290181,549.3784377,546.4712855,439.8059098,439.6983722
 12/11  21:50:00,4.5,0.004397833,387.0915,0,15.56,15.56000121,16.44792722,17.5627241,0.00706549,0.005448,0.004780189,0.004767155,530.8899407,528.3234673,431.883795,431.7647498,0.376759856,0.388960485,0,0,50,50,16.69239182,17.78445367,0.015,0.015,0.005069156,0.005056021,541.0461932,538.251387,436.2182578,436.1050187
 12/11  22:00:00,4.4,0.004401275,388.0917,0,15.56,15.56,16.21913194,17.35183946,0.006976196,0.005516457,0.004516958,0.00450409,521.7084789,519.3373145,428.0035458,427.8805623,0.379454875,0.285275299,0,0,50,50,16.44792722,17.5627241,0.015,0.015,0.004780189,0.004767155,530.8899407,528.3234673,431.883795,431.7647498
 12/11  22:10:00,4.4,0.004401275,386.0919,0,15.56,15.56,16.04010736,17.21359606,0.006961077,0.005632854,0.004347694,0.004334997,513.3493767,511.1363549,425.4005341,425.2755455,0.855203754,0.815427224,0,0,50,50,16.18505953,17.32795097,0.015,0.015,0.004487315,0.004474481,519.9614572,517.6232227,427.5370964,427.4137836
 12/11  22:20:00,4.4,0.004401275,384.092,0,15.56,15.56,15.62944105,16.84402486,0.006899662,0.005866054,0.004028401,0.003909971,494.3784238,492.5027559,418.7686611,418.6091218,0.863583902,0.826177993,0.297734774,0,50,50,33.02005368,17.07457485,0.015,0.015,0.009673847,0.004172075,506.1063622,504.0234337,422.8668931,422.7399915
 12/11  22:30:00,4.4,0.004401275,388.0922,0,15.56,15.56,15.56016462,16.49008066,0.006862434,0.006057772,0.004519279,0.003552145,478.4556509,476.8555818,413.5736385,413.1354099,0.871899008,0.836569269,0.897067786,0,50,50,50,16.70972321,0.015,0.015,0.015,0.003771236,488.1949689,486.4253903,416.7211527,416.454907
 12/11  22:40:00,4.4,0.004401275,385.0924,0,15.56,15.56,15.56000029,16.15802926,0.006843882,0.006210061,0.005047657,0.003260401,465.2737893,463.9054678,409.3566516,408.7069187,0.880060318,0.846805295,0.840691677,0,50,50,50,16.36434648,0.015,0.015,0.015,0.003439308,473.4019441,471.8906942,411.9730731,411.4465837
 12/11  22:50:00,4.4,0.004401275,389.0925,0,15.56,15.56,15.56,15.84148514,0.006838862,0.006335289,0.005454801,0.003019719,454.2758087,453.1054157,405.903936,405.1398619,0.888138399,0.856832464,0.852560598,0,50,50,50,16.03851827,0.015,0.015,0.015,0.003167368,461.0108289,459.7183466,407.9975627,407.2981321
 12/11  23:00:00,4.4,0.004401275,384.0927,0,15.56,15.56,15.56,15.56013246,0.006843907,0.006439912,0.005772292,0.002909801,444.8126314,443.8083267,402.7614302,401.9308305,0.896141904,0.866792165,0.86473657,0.118091278,50,50,50,50,0.015,0.015,0.015,0.015,451.8037489,450.6796059,405.1693983,404.3903781
 12/11  23:10:00,4.216666667,0.004370089,387.0929,0,15.56,15.56,15.56,15.56000107,0.006854357,0.006527497,0.006022395,0.003810251,436.4063901,435.5370002,400.2349478,399.5437936,0.912037264,0.885337019,0.881478249,1.475425687,50,50,50,50,0.015,0.015,0.015,0.015,444.8126314,443.8083267,402.7614302,401.9308305
 12/11  23:20:00,4.033333333,0.004338897,389.093,0,15.56,15.56,15.56,15.56,0.006868294,0.006601873,0.006220929,0.004562519,429.2332959,428.4774003,398.3869534,397.8145452,0.925010598,0.900752582,0.897680963,0.612005318,50,50,50,50,0.015,0.015,0.015,0.015,436.4063901,435.5370002,400.2349478,399.5437936
 12/11  23:30:00,3.85,0.004307703,388.0932,0,15.56,15.56,15.56,15.56,0.006884893,0.00666624,0.006379769,0.005139491,423.1009591,422.4438966,396.8877866,396.4068804,0.93793426,0.916019681,0.91367628,0.889136141,50,50,50,50,0.015,0.015,0.015,0.015,429.2332959,428.4774003,398.3869534,397.8145452
 12/11  23:40:00,3.666666667,0.004276511,390.0934,0,15.56,15.56,15.56,15.56,0.006903599,0.006722995,0.006510028,0.005570726,418.0436501,417.4739816,395.7743652,395.3650587,0.950791129,0.93115081,0.933296126,0.905695097,50,50,50,50,0.015,0.015,0.015,0.015,423.1009591,422.4438966,396.8877866,396.4068804
 12/11  23:50:00,3.483333333,0.004245326,385.0935,0,15.56,15.56,15.56,15.56,0.006923906,0.006773889,0.006619059,0.005895895,413.4176964,412.9249441,394.4849279,394.1341826,0.963577473,0.946155741,0.951654981,0.921949218,50,50,50,50,0.015,0.015,0.015,0.015,418.0436501,417.4739816,395.7743652,395.3650587
 12/11  24:00:00,3.3,0.004214153,392.0937,0,15.56,15.56,15.56,15.56,0.006945359,0.006820214,0.006711833,0.006146227,409.8568334,409.4317287,393.7501993,393.449079,0.97629527,0.96104286,0.969774585,0.938035091,50,50,50,50,0.015,0.015,0.015,0.015,413.4176964,412.9249441,394.4849279,394.1341826
 12/12  00:10:00,3.216666667,0.004189218,383.0939,0,15.56,15.56,15.56,15.56,0.006965999,0.006860971,0.006790297,0.006342386,406.3445046,405.9781892,392.6379649,392.3791755,0.98026994,0.966472852,0.979063599,0.948686172,50,50,50,50,0.015,0.015,0.015,0.015,409.8568334,409.4317287,393.7501993,393.449079
 12/12  00:20:00,3.133333333,0.004164415,392.094,0,15.56,15.56,15.56,15.56,0.00698488,0.006896137,0.006856612,0.006497876,403.7646911,403.4495268,392.0997224,391.8775275,0.98413104,0.971806389,0.988152549,0.958661084,50,50,50,50,0.015,0.015,0.015,0.015,406.3445046,405.9781892,392.6379649,392.3791755
 12/12  00:30:00,3.05,0.004139744,386.0942,0,15.56,15.56,15.56,15.56,0.007002001,0.00692659,0.006913241,0.006622334,401.3932903,401.1224722,391.4658515,391.2751845,0.987917185,0.977049296,0.997053985,0.968405532,50,50,50,50,0.015,0.015,0.015,0.015,403.7646911,403.4495268,392.0997224,391.8775275
 12/12  00:40:00,2.966666667,0.004115203,387.0944,0,15.56,15.56,15.56,15.56,0.007017728,0.006953428,0.006962444,0.006723096,399.2792969,399.0467918,390.8306889,390.6669054,0.991646586,0.982207487,1.005772783,0.977929094,50,50,50,50,0.015,0.015,0.015,0.015,401.3932903,401.1224722,391.4658515,391.2751845
 12/12  00:50:00,2.883333333,0.004090791,385.0946,0,15.56,15.56,15.56,15.56,0.007032431,0.006977578,0.007006006,0.00680584,397.2832794,397.0837852,390.0933395,389.9522641,0.995327106,0.98728531,1.014310657,0.987237323,50,50,50,50,0.015,0.015,0.015,0.015,399.2792969,399.0467918,390.8306889,390.6669054
 12/12  01:00:00,2.8,0.00406651,392.0947,0,15.56,15.56,15.56,15.56,0.007046376,0.006999711,0.007045242,0.00687492,396.0814068,395.9105516,389.9620622,389.840986,0.998962742,0.992286315,1.022668924,0.996334443,50,50,50,50,0.015,0.015,0.015,0.015,397.2832794,397.0837852,390.0933395,389.9522641
 12/12  01:10:00,2.7,0.004061037,385.0949,0,15.56,15.56,15.56,15.56,0.007057764,0.007017929,0.007079173,0.006931657,394.7978568,394.6516655,389.5895621,389.4857206,0.998339594,0.992184373,1.026710962,1.001082987,50,50,50,50,0.015,0.015,0.015,0.015,396.0814068,395.9105516,389.9620622,389.840986
 12/12  01:20:00,2.6,0.004055422,387.0951,0,15.56,15.56,15.56,15.56,0.007065861,0.007031545,0.007107702,0.006977711,393.627196,393.5021222,389.1945374,389.1052962,0.997555904,0.991859955,1.030514131,1.005565176,50,50,50,50,0.015,0.015,0.015,0.015,394.7978568,394.6516655,389.5895621,389.4857206
 12/12  01:30:00,2.5,0.004049664,382.0952,0,15.56,15.56,15.56,15.56,0.00707096,0.007041051,0.007131593,0.007015179,392.2034893,392.0963704,388.4319517,388.3546045,0.996657366,0.991356964,1.03409548,1.00979976,50,50,50,50,0.015,0.015,0.015,0.015,393.627196,393.5021222,389.1945374,389.1052962
 12/12  01:40:00,2.4,0.004043768,386.0954,0,15.56,15.56,15.56,15.56,0.007073708,0.007047319,0.007151832,0.007046045,391.0881028,390.9963257,387.8796301,387.8123425,0.995652391,0.99066878,1.037447701,1.013780734,50,50,50,50,0.015,0.015,0.015,0.015,392.2034893,392.0963704,388.4319517,388.3546045
 12/12  01:50:00,2.3,0.004037733,384.0956,0,15.56,15.56,15.56,15.56,0.007074692,0.00705111,0.007169243,0.007071873,390.1045512,390.0259256,387.3753448,387.3167805,0.994537005,0.98978307,1.040559969,1.017498464,50,50,50,50,0.015,0.015,0.015,0.015,391.0881028,390.9963257,387.8796301,387.8123425
 12/12  02:00:00,2.2,0.004031563,384.0957,0,15.56,15.56,15.56,15.56,0.007074317,0.007052952,0.007184403,0.007093791,389.2289481,389.1615953,386.9076602,386.8566876,0.99330105,0.988683374,1.043419734,1.020941495,50,50,50,50,0.015,0.015,0.015,0.015,390.1045512,390.0259256,387.3753448,387.3167805
 12/12  02:10:00,2.116666667,0.004007502,386.0959,0,15.56,15.56,15.56,15.56,0.007075138,0.007056226,0.00719992,0.007114845,388.6374426,388.57984,386.6628023,386.618639,0.99675147,0.99376738,1.050769659,1.02885846,50,50,50,50,0.015,0.015,0.015,0.015,389.2289481,389.1615953,386.9076602,386.8566876
 12/12  02:20:00,2.033333333,0.003983569,384.0961,0,15.56,15.56,15.56,15.56,0.007078358,0.007062471,0.007216978,0.007136536,388.0637253,388.0145562,386.3838897,386.345686,1.000306349,0.998821006,1.057952686,1.036588534,50,50,50,50,0.015,0.015,0.015,0.015,388.6374426,388.57984,386.6628023,386.618639
 12/12  02:30:00,1.95,0.003959764,387.0962,0,15.56,15.56,15.56,15.56,0.007083892,0.007071528,0.00723549,0.007159,387.760745,387.7188486,386.3311505,386.2983098,1.003871821,1.003796119,1.064950446,1.044114332,50,50,50,50,0.015,0.015,0.015,0.015,388.0637253,388.0145562,386.3838897,386.345686
 12/12  02:40:00,1.866666667,0.003936085,385.0964,0,15.56,15.56,15.56,15.56,0.007091156,0.007082621,0.007254913,0.007181854,387.4576037,387.4219559,386.240714,386.2125609,1.007407295,1.008687308,1.071768102,1.051442085,50,50,50,50,0.015,0.015,0.015,0.015,387.760745,387.7188486,386.3311505,386.2983098
 12/12  02:50:00,1.783333333,0.003912534,390.0966,0,15.56,15.56,15.56,15.56,0.007099572,0.007095013,0.007274739,0.007204706,387.5649535,387.5345996,386.5277949,386.5040528,1.010897238,1.013493646,1.078414173,1.058581384,50,50,50,50,0.015,0.015,0.015,0.015,387.4576037,387.4219559,386.240714,386.2125609
 12/12  03:00:00,1.7,0.003889108,392.0967,0,15.56,15.56,15.56,15.56,0.00710872,0.007108187,0.007294627,0.007227302,388.0571981,388.0312301,387.1708268,387.1514597,1.014336473,1.018215641,1.084897514,1.06554212,50,50,50,50,0.015,0.015,0.015,0.015,387.5649535,387.5345996,386.5277949,386.5040528
 12/12  03:10:00,1.6,0.003861162,392.0969,0,15.56,15.56,15.56,15.56,0.007119942,0.007123304,0.00731594,0.007251086,388.6529361,388.6305771,387.8933467,387.8780824,1.021330375,1.026191805,1.094840117,1.075946798,50,50,50,50,0.015,0.015,0.015,0.015,388.0571981,388.0312301,387.1708268,387.1514597
 12/12  03:20:00,1.5,0.003833396,389.0971,0,15.56,15.56,15.56,15.56,0.007133679,0.007140738,0.007339155,0.007276595,388.9382645,388.9189951,388.2872517,388.275252,1.028262659,1.034106119,1.104642041,1.086196915,50,50,50,50,0.015,0.015,0.015,0.015,388.6529361,388.6305771,387.8933467,387.8780824
 12/12  03:30:00,1.4,0.003805808,386.0973,0,15.56,15.56,15.56,15.56,0.007149555,0.00716012,0.00736394,0.00730353,388.7584807,388.7420408,388.2026127,388.192694,1.035145409,1.041959547,1.114310561,1.096300512,50,50,50,50,0.015,0.015,0.015,0.015,388.9382645,388.9189951,388.2872517,388.275252
 12/12  03:40:00,1.3,0.003778397,385.0974,0,15.56,15.56,15.56,15.56,0.00716694,0.007180848,0.00738971,0.00733133,388.3042547,388.2904748,387.832279,387.8234639,1.041985253,1.04975418,1.123852889,1.106265494,50,50,50,50,0.015,0.015,0.015,0.015,388.7584807,388.7420408,388.2026127,388.192694
 12/12  03:50:00,1.2,0.003751163,389.0976,0,15.56,15.56,15.56,15.56,0.007185286,0.007202402,0.007415959,0.007359506,388.1531675,388.1416465,387.7527043,387.7448233,1.048785828,1.057492393,1.133276313,1.116099759,50,50,50,50,0.015,0.015,0.015,0.015,388.3042547,388.2904748,387.832279,387.8234639
 12/12  04:00:00,1.1,0.003724104,391.0978,0,15.56,15.56,15.56,15.56,0.007204212,0.007224417,0.007442342,0.007387725,388.3927258,388.382872,388.050855,388.044249,1.055549363,1.065176361,1.142584769,1.125807784,50,50,50,50,0.015,0.015,0.015,0.015,388.1531675,388.1416465,387.7527043,387.7448233
 12/12  04:10:00,1.1,0.003724715,389.0979,0,15.56,15.56,15.56,15.56,0.007220234,0.00724345,0.007465565,0.007412671,388.6063162,388.5977252,388.3129692,388.3077157,1.054688919,1.065264798,1.144233474,1.127845204,50,50,50,50,0.015,0.015,0.015,0.015,388.3927258,388.382872,388.050855,388.044249
 12/12  04:20:00,1.1,0.003725326,391.0981,0,15.56,15.56,15.56,15.56,0.007231924,0.0072581,0.007484313,0.007433026,388.8975195,388.889898,388.6447714,388.6407925,1.053793959,1.065297564,1.145761741,1.129751751,50,50,50,50,0.015,0.015,0.015,0.015,388.6063162,388.5977252,388.3129692,388.3077157
 12/12  04:30:00,1.1,0.003725936,388.0983,0,15.56,15.56,15.56,15.56,0.007239661,0.00726875,0.007499017,0.007449227,388.9543658,388.9476788,388.7371239,388.7340517,1.052864626,1.065271027,1.14720542,1.131564016,50,50,50,50,0.015,0.015,0.015,0.015,388.8975195,388.889898,388.6447714,388.6407925
 12/12  04:40:00,1.1,0.003726547,383.0984,0,15.56,15.56,15.56,15.56,0.007244428,0.007276378,0.007510669,0.007462281,388.4410878,388.4357045,388.2577695,388.2548551,1.051900545,1.065185243,1.148547473,1.133265279,50,50,50,50,0.015,0.015,0.015,0.015,388.9543658,388.9476788,388.7371239,388.7340517
 12/12  04:50:00,1.1,0.003727159,382.0986,0,15.56,15.56,15.56,15.56,0.007247112,0.007281868,0.007520149,0.00747308,387.6132667,387.609566,387.4627943,387.4594104,1.050900754,1.065039914,1.14979199,1.134860087,50,50,50,50,0.015,0.015,0.015,0.015,388.4410878,388.4357045,388.2577695,388.2548551
 12/12  05:00:00,1.1,0.00372777,382.0988,0,15.56,15.56,15.56,15.56,0.007248321,0.007285824,0.007528054,0.007482234,386.7737127,386.7717528,386.6531794,386.6491397,1.049864604,1.064835008,1.150934805,1.136344669,50,50,50,50,0.015,0.015,0.015,0.015,387.6132667,387.609566,387.4627943,387.4594104
 12/12  05:10:00,1.016666667,0.003704725,392.0989,0,15.56,15.56,15.56,15.56,0.007251783,0.007291966,0.00753793,0.007493323,386.8998824,386.8986836,386.800194,386.7963061,1.056404857,1.072216234,1.159569499,1.145313272,50,50,50,50,0.015,0.015,0.015,0.015,386.7737127,386.7717528,386.6531794,386.6491397
 12/12  05:20:00,0.933333333,0.003681807,388.0991,0,15.56,15.56,15.56,15.56,0.007259072,0.007301859,0.007551232,0.007507823,387.2006077,387.1993652,387.1141932,387.1110683,1.062919771,1.079556746,1.168102696,1.154172527,50,50,50,50,0.015,0.015,0.015,0.015,386.8998824,386.8986836,386.800194,386.7963061
 12/12  05:30:00,0.85,0.003659017,385.0993,0,15.56,15.56,15.56,15.56,0.007269867,0.007315176,0.007567608,0.007525384,387.1652374,387.1639827,387.0901795,387.0876997,1.069401518,1.08684895,1.176532679,1.162921073,50,50,50,50,0.015,0.015,0.015,0.015,387.2006077,387.1993652,387.1141932,387.1110683
 12/12  05:40:00,0.766666667,0.003636355,386.0994,0,15.56,15.56,15.56,15.56,0.007283198,0.007330946,0.007586102,0.00754505,387.0087342,387.007748,386.9450454,386.9428976,1.075849274,1.094093406,1.184864927,1.171564673,50,50,50,50,0.015,0.015,0.015,0.015,387.1652374,387.1639827,387.0901795,387.0876997
 12/12  05:50:00,0.683333333,0.003613818,390.0996,0,15.56,15.56,15.56,15.56,0.007298179,0.007348286,0.007605861,0.007565964,387.1925397,387.1915992,387.1376066,387.1358508,1.082264579,1.101292476,1.193107216,1.180111364,50,50,50,50,0.015,0.015,0.015,0.015,387.0087342,387.007748,386.9450454,386.9428976
 12/12  06:00:00,0.6,0.003591407,388.0998,0,15.56,15.56,15.56,15.56,0.007314199,0.007366586,0.007626315,0.007587551,387.3935641,387.3924583,387.3449663,387.3436692,1.088649209,1.108448441,1.201266875,1.188568736,50,50,50,50,0.015,0.015,0.015,0.015,387.1925397,387.1915992,387.1376066,387.1358508
 12/12  06:10:00,0.683333333,0.003593475,384.1,0,21.67484888,22.77939128,22.85050288,22.92709159,0.009092528,0.012073323,0.012506927,0.012190656,388.6592999,388.5455476,387.2213547,387.2283373,3.249024779,14.10187743,23.09403598,35.49562385,36.11957415,24.5112155,24.55998196,24.61251327,0.012015092,0.012013779,0.012288413,0.011931287,388.4188695,388.3164067,387.2464804,387.2525061
 12/12  06:20:00,0.766666667,0.003595422,382.1001,0,21.11931114,21.16769035,21.28993671,21.47621198,0.009158275,0.010988304,0.011290467,0.011017705,389.5794115,389.5075433,387.0109342,387.0158233,1.717521862,0.989310375,0.141676358,0,50,31.34178329,31.40788107,21.99859214,0.015,0.012710645,0.012986207,0.011490291,389.0306364,388.9439209,387.1308092,387.13677
 12/12  06:30:00,0.85,0.003597245,391.1003,0,21.1102752,21.11060784,21.11129096,21.11118677,0.009294618,0.010964604,0.011325086,0.01112871,390.7539259,390.6326086,387.2034503,387.2088502,1.852140946,3.325612339,4.341834535,5.256679889,50,50,50,50,0.015,0.015,0.015,0.015,389.8447487,389.7658994,387.0784875,387.0855012
 12/12  06:40:00,0.933333333,0.003598944,386.1005,0,21.11000182,21.11000034,21.11000049,21.11000046,0.009546553,0.010943538,0.011336605,0.011306902,392.535707,392.4226264,387.2999406,387.3042549,1.500909365,0.933755215,1.025502355,1.495996493,50,50,50,50,0.015,0.015,0.015,0.015,391.3977658,391.2409617,387.2608598,387.2625214
 12/12  06:50:00,1.016666667,0.003600517,391.1006,0,21.11000013,21.11000001,21.11000001,21.11,0.009826442,0.010906395,0.011256239,0.011247997,394.6911391,394.5952534,387.4903669,387.4970019,1.531176971,1.527140744,1.558050525,1.285165903,50,50,50,50,0.015,0.015,0.015,0.015,392.535707,392.4226264,387.2999406,387.3042549
 12/12  07:00:00,1.1,0.003601963,384.1008,0,21.11000001,21.11,21.11,21.11,0.010061101,0.010867763,0.0111654,0.011141728,396.554307,396.4675611,387.4305544,387.4383007,1.517242347,1.53777049,1.666168387,1.655963586,50,50,50,50,0.015,0.015,0.015,0.015,394.6911391,394.5952534,387.4903669,387.4970019
 12/12  07:10:00,1.383333333,0.003628066,391.101,0,21.11,21.11,21.11,21.11,0.010234216,0.010837031,0.011093932,0.011059646,399.7245845,399.639006,387.5291638,387.5368635,1.497354492,1.519948061,1.652890594,1.643385171,50,50,50,50,0.015,0.015,0.015,0.015,396.554307,396.4675611,387.4305544,387.4383007
 12/12  07:20:00,1.666666667,0.003653537,384.1011,0,21.11,21.11,21.11,21.11,0.010354446,0.010812365,0.011042201,0.011007205,403.2136645,403.1257044,387.4419762,387.4490985,1.484779728,1.506144648,1.63816809,1.628963371,50,50,50,50,0.015,0.015,0.015,0.015,399.7245845,399.639006,387.5291638,387.5368635
 12/12  07:30:00,1.95,0.003678343,392.1013,0,21.11,21.11,21.11,21.11,0.010436716,0.010791211,0.01100321,0.010972272,406.8747277,406.7837046,387.5833583,387.5899274,1.473375333,1.495413926,1.624891841,1.615934242,50,50,50,50,0.015,0.015,0.015,0.015,403.2136645,403.1257044,387.4419762,387.4490985
 12/12  07:40:00,2.233333333,0.003702451,383.1015,0,21.11,21.11,21.11,21.11,0.010493063,0.010771285,0.010971038,0.010944656,410.0229971,409.930183,387.4775684,387.4835884,1.461958685,1.482087466,1.610875529,1.602133036,50,50,50,50,0.015,0.015,0.015,0.015,406.8747277,406.7837046,387.5833583,387.5899274
 12/12  07:50:00,2.516666667,0.003725824,392.1016,0,21.11,21.11,21.11,21.11,0.010531332,0.010751672,0.010942615,0.010919689,413.1226558,413.029507,387.6006011,387.6061996,1.450658498,1.469280449,1.597202144,1.588658861,50,50,50,50,0.015,0.015,0.015,0.015,410.0229971,409.930183,387.4775684,387.4835884
 12/12  08:00:00,2.8,0.003748429,389.1018,0,21.11,21.11,21.11,21.11,0.010556486,0.010732338,0.010916717,0.010896101,416.0087566,415.9163512,387.7504304,387.7557122,1.43967843,1.457153485,1.583922939,1.575569651,50,50,50,50,0.015,0.015,0.015,0.015,413.1226558,413.029507,387.6006011,387.6061996
 12/12  08:10:00,3.633333333,0.003823013,387.102,0,21.11,21.11,21.11,21.11,0.010591865,0.010733472,0.010891402,0.010872325,428.9155145,428.8155807,387.7848213,387.7897814,1.365484224,1.379957367,1.562569971,1.554398176,50,50,50,50,0.015,0.015,0.015,0.015,416.0087566,415.9163512,387.7504304,387.7557122
 12/12  08:20:00,4.466666667,0.003891201,389.1022,0,21.11,21.11,21.11,21.11,0.010626796,0.010741657,0.010865734,0.010847746,446.9562335,446.8421455,387.8380439,387.8426836,1.346397288,1.358652181,1.541694392,1.533694722,50,50,50,50,0.015,0.015,0.015,0.015,428.9155145,428.8155807,387.7848213,387.7897814
 12/12  08:30:00,5.3,0.003952065,389.1023,0.272727,21.11,21.11,21.11,21.11,0.010651782,0.010745362,0.010847163,0.010829979,465.4834429,465.3556172,391.4556052,391.4616517,1.327472695,1.337497859,1.501779564,1.493940055,50,50,50,50,0.015,0.015,0.015,0.015,446.9562335,446.8421455,387.8380439,387.8426836
 12/12  08:40:00,6.133333333,0.004004605,391.1025,0.363636,21.11,21.11,21.11,21.11,0.01066455,0.010741005,0.010833757,0.010817183,482.756977,482.6200211,398.1513956,398.1611644,1.308752635,1.316989867,1.474697226,1.467004759,50,50,50,50,0.015,0.015,0.015,0.015,465.4834429,465.3556172,391.4556052,391.4616517
 12/12  08:50:00,6.966666667,0.004047751,383.1027,0.545455,21.11,21.11,21.11,21.11,0.010666908,0.010729337,0.010825069,0.010808959,498.1575792,498.0174026,407.7203587,407.7359992,1.290250672,1.296339391,1.441244331,1.433682322,50,50,50,50,0.015,0.015,0.015,0.015,482.756977,482.6200211,398.1513956,398.1611644
 12/12  09:00:00,7.8,0.004080359,390.1028,0.454545,21.11,21.11,21.11,21.11,0.010661487,0.010712166,0.010812712,0.010796962,512.3645048,512.2263215,417.1037127,417.1256469,1.271823349,1.275661089,1.426736546,1.419286022,50,50,50,50,0.015,0.015,0.015,0.015,498.1575792,498.0174026,407.7203587,407.7359992
 12/12  09:10:00,8.716666667,0.004181708,385.103,0.636364,21.11,21.11,21.11,21.11,0.010766701,0.010809179,0.010921777,0.010905672,528.8875308,528.7518201,428.8844044,428.9140977,0.937800651,0.93980556,1.076447794,1.069077021,50,50,50,50,0.015,0.015,0.015,0.015,512.3645048,512.2263215,417.1037127,417.1256469
 12/12  09:20:00,9.633333333,0.004277249,387.1032,0.363636,21.11,21.11,21.11,21.11,0.01092766,0.010963697,0.01108126,0.011064532,546.6454627,546.5142011,438.1412071,438.1780337,0.92426392,0.923853474,1.078576046,1.071271809,50,50,50,50,0.015,0.015,0.015,0.015,528.8875308,528.7518201,428.8844044,428.9140977
 12/12  09:30:00,10.55,0.004365959,389.1033,0.545455,21.11,21.11,21.11,21.11,0.011088328,0.011118243,0.011239187,0.011221904,564.395526,564.2728208,447.8750853,447.9184985,0.910711308,0.907590491,1.048931054,1.041663673,50,50,50,50,0.015,0.015,0.015,0.015,546.6454627,546.5142011,438.1412071,438.1780337
 12/12  09:40:00,11.46666667,0.004446733,384.1035,0.181818,21.11,21.11,21.11,21.11,0.011225648,0.011249297,0.011360534,0.011342897,581.430814,581.3210865,453.0007138,453.0482028,0.897800006,0.892269143,1.057740915,1.050478574,50,50,50,50,0.015,0.015,0.015,0.015,564.395526,564.2728208,447.8750853,447.9184985
 12/12  09:50:00,12.38333333,0.004518381,386.1037,0.363636,21.11,21.11,21.11,21.11,0.01133775,0.011354944,0.011454692,0.011436842,597.7238337,597.6312088,457.8013999,457.8513747,0.885182147,0.877060814,1.028784998,1.021491254,50,50,50,50,0.015,0.015,0.015,0.015,581.430814,581.3210865,453.0007138,453.0482028
 12/12  10:00:00,13.3,0.00457962,386.1038,0.727273,21.11,21.11,21.11,21.11,0.011429689,0.011440308,0.011541689,0.011523668,613.3477966,613.2759398,468.0691665,468.1236962,0.872666266,0.861909464,0.986959807,0.9795971,50,50,50,50,0.015,0.015,0.015,0.015,597.7238337,597.6312088,457.8013999,457.8513747
 12/12  10:10:00,13.68333333,0.004616639,385.104,0.454545,21.11,21.11,21.11,21.11,0.011505122,0.011509104,0.011610049,0.011591888,628.3391684,628.2912601,477.5739257,477.6340842,0.861122555,0.847730491,0.990442257,0.982974257,50,50,50,50,0.015,0.015,0.015,0.015,613.3477966,613.2759398,468.0691665,468.1236962
 12/12  10:20:00,14.06666667,0.004652203,391.1042,0.636364,21.11,21.11,21.11,21.11,0.011566709,0.011564053,0.011666676,0.011648358,642.8830561,642.8618397,488.1606255,488.227201,0.849474877,0.833601194,0.962478151,0.954866251,50,50,50,50,0.015,0.015,0.015,0.015,628.3391684,628.2912601,477.5739257,477.6340842
 12/12  10:30:00,14.45,0.004686226,386.1044,0.545455,21.11,21.11,21.11,21.11,0.011616537,0.011607284,0.0117094,0.011690897,656.8391444,656.8467397,497.9088194,497.9816627,0.837779522,0.819519593,0.953450122,0.94565836,50,50,50,50,0.015,0.015,0.015,0.015,642.8830561,642.8618397,488.1606255,488.227201
 12/12  10:40:00,14.83333333,0.004718616,385.1045,0.454545,21.11,21.11,21.11,21.11,0.011656549,0.011640915,0.011737202,0.011718474,670.1989627,670.2362669,505.5013222,505.5791025,0.827031696,0.80718171,0.945378732,0.937372253,50,50,50,50,0.015,0.015,0.015,0.015,656.8391444,656.8467397,497.9088194,497.9816627
 12/12  10:50:00,15.21666667,0.004749283,382.1047,0.363636,21.11,21.11,21.11,21.11,0.011688404,0.011666686,0.011751178,0.011732169,682.9486286,683.0157075,510.4916145,510.5722097,0.816675413,0.795305989,0.937675304,0.929421679,50,50,50,50,0.015,0.015,0.015,0.015,670.1989627,670.2362669,505.5013222,505.5791025
 12/12  11:00:00,15.6,0.004778129,385.1049,0.545455,21.11,21.11,21.11,21.11,0.011713678,0.011686365,0.011762843,0.011743467,695.2323826,695.3283458,516.792788,516.8759408,0.807649611,0.785705804,0.912099376,0.903568742,50,50,50,50,0.015,0.015,0.015,0.015,682.9486286,683.0157075,510.4916145,510.5722097
 12/12  11:10:00,15.86666667,0.004806185,389.105,0.545455,21.11,21.11,21.11,21.11,0.011733521,0.011701083,0.011772744,0.011752917,707.1647434,707.2886809,524.2492639,524.3359137,0.800308514,0.777462085,0.901053159,0.892220511,50,50,50,50,0.015,0.015,0.015,0.015,695.2323826,695.3283458,516.792788,516.8759408
 12/12  11:20:00,16.13333333,0.004833591,388.1052,0.545455,21.11,21.11,21.11,21.11,0.011748741,0.011711619,0.011779466,0.011759112,718.682206,718.8330377,531.9769112,532.0679022,0.792844727,0.769366597,0.890194663,0.881039082,50,50,50,50,0.015,0.015,0.015,0.015,707.1647434,707.2886809,524.2492639,524.3359137
 12/12  11:30:00,16.4,0.004860318,384.1054,0.454545,21.11,21.11,21.11,21.11,0.011759977,0.011718593,0.011779271,0.011758322,729.6687508,729.8449792,538.1523548,538.2471517,0.785403856,0.761473855,0.885910773,0.87641626,50,50,50,50,0.015,0.015,0.015,0.015,718.682206,718.8330377,531.9769112,532.0679022
 12/12  11:40:00,16.66666667,0.004886338,388.1055,0.272727,21.11,21.11,21.11,21.11,0.011767492,0.011722116,0.011767484,0.011745883,740.2634058,740.4638651,540.8174346,540.9133953,0.776639194,0.751771598,0.887273155,0.877428289,50,50,50,50,0.015,0.015,0.015,0.015,729.6687508,729.8449792,538.1523548,538.2471517
 12/12  11:50:00,16.93333333,0.004911622,391.1057,0.272727,21.11,21.11,21.11,21.11,0.011771573,0.011722318,0.011749167,0.011726838,750.5537053,750.7777412,541.6982033,541.7927253,0.767694361,0.741714799,0.876023894,0.865821388,50,50,50,50,0.015,0.015,0.015,0.015,740.2634058,740.4638651,540.8174346,540.9133953
 12/12  12:00:00,17.2,0.004936141,387.1059,0.454545,21.11,21.11,21.11,21.11,0.011772584,0.011719425,0.011734766,0.01171161,760.4141496,760.6612817,544.5276587,544.6210609,0.758703108,0.73135647,0.852040793,0.841477938,50,50,50,50,0.015,0.015,0.015,0.015,750.5537053,750.7777412,541.6982033,541.7927253
 12/12  12:10:00,17.48333333,0.004944535,382.106,0.272727,21.11,21.11,21.11,21.11,0.011754251,0.011697223,0.011716262,0.011692211,763.1898598,763.4469657,546.1072747,546.1993951,0.784417226,0.755807156,0.854785218,0.843865942,50,50,50,50,0.015,0.015,0.015,0.015,760.4141496,760.6612817,544.5276587,544.6210609
 12/12  12:20:00,17.76666667,0.004951384,383.1062,0.181818,21.11,21.11,21.11,21.11,0.011724683,0.011663668,0.011690655,0.011665657,761.8253635,762.0767037,545.3581502,545.4472001,0.777785907,0.747620171,0.851369346,0.840099218,50,50,50,50,0.015,0.015,0.015,0.015,763.1898598,763.4469657,546.1072747,546.1993951
 12/12  12:30:00,18.05,0.004956633,391.1064,0.181818,21.11,21.11,21.11,21.11,0.011692202,0.011626932,0.011661165,0.011635161,759.4302138,759.6665539,543.6520183,543.7362987,0.77120122,0.739280034,0.841685217,0.830072958,50,50,50,50,0.015,0.015,0.015,0.015,761.8253635,762.0767037,545.3581502,545.4472001
 12/12  12:40:00,18.33333333,0.004960231,387.1066,0.181818,21.11,21.11,21.11,21.11,0.011660968,0.011591332,0.011630784,0.011603715,757.090683,757.3096115,541.7226954,541.8014122,0.766651014,0.733880294,0.833572699,0.821630213,50,50,50,50,0.015,0.015,0.015,0.015,759.4302138,759.6665539,543.6520183,543.7362987
 12/12  12:50:00,18.61666667,0.004962122,383.1067,0.181818,21.11,21.11,21.11,21.11,0.011632068,0.011558091,0.011600855,0.011572669,754.9223621,755.1247237,539.7760525,539.8491037,0.762790219,0.729204025,0.825910335,0.813652025,50,50,50,50,0.015,0.015,0.015,0.015,757.090683,757.3096115,541.7226954,541.8014122
 12/12  13:00:00,18.9,0.004962252,388.1069,0.181818,21.11,21.11,21.11,21.11,0.011605508,0.011527494,0.011571838,0.011542496,753.0126822,753.2003872,538.0157264,538.0834271,0.760110447,0.726681938,0.819356361,0.806798688,50,50,50,50,0.015,0.015,0.015,0.015,754.9223621,755.1247237,539.7760525,539.8491037
 12/12  13:10:00,18.8,0.004931902,392.1071,0.0909091,21.11,21.11,21.11,21.11,0.011599327,0.011517433,0.011543212,0.0115127,757.9172365,758.1067411,535.2407828,535.3025741,0.724065204,0.69023147,0.819022379,0.806183746,50,50,50,50,0.015,0.015,0.015,0.015,753.0126822,753.2003872,538.0157264,538.0834271
 12/12  13:20:00,18.7,0.004901715,388.1072,0.0909091,21.11,21.11,21.11,21.11,0.011606903,0.011521607,0.011517853,0.011486163,766.6106947,766.8194848,531.8104176,531.8654496,0.721183273,0.688098211,0.813388538,0.800288894,50,50,50,50,0.015,0.015,0.015,0.015,757.9172365,758.1067411,535.2407828,535.3025741
 12/12  13:30:00,18.6,0.004871691,385.1074,0.272727,21.11,21.11,21.11,21.11,0.011620382,0.01153244,0.011503451,0.011470563,776.1314934,776.3678908,530.6963247,530.7463125,0.718529893,0.686565174,0.795502791,0.782163578,50,50,50,50,0.015,0.015,0.015,0.015,766.6106947,766.8194848,531.8104176,531.8654496
 12/12  13:40:00,18.5,0.004841829,385.1076,0.272727,21.11,21.11,21.11,21.11,0.011635472,0.011545453,0.011496869,0.011462791,785.2895666,785.5541723,531.0836633,531.1311967,0.714164772,0.682275087,0.788949585,0.775395376,50,50,50,50,0.015,0.015,0.015,0.015,776.1314934,776.3678908,530.6963247,530.7463125
 12/12  13:50:00,18.4,0.004812127,389.1077,0.272727,21.11,21.11,21.11,21.11,0.011650629,0.01155881,0.011494276,0.01145904,793.9819101,794.2722766,532.0500546,532.0969557,0.708639667,0.676439858,0.781847938,0.768103711,50,50,50,50,0.015,0.015,0.015,0.015,785.2895666,785.5541723,531.0836633,531.1311967
 12/12  14:00:00,18.3,0.004782586,387.1079,0.272727,21.11,21.11,21.11,21.11,0.011665735,0.011572375,0.011493783,0.011457437,802.2217546,802.5346734,533.0391998,533.0861627,0.703307332,0.671423172,0.775239861,0.761331279,50,50,50,50,0.015,0.015,0.015,0.015,793.9819101,794.2722766,532.0500546,532.0969557
 12/12  14:10:00,18.3,0.004826006,391.1081,0.181818,21.11,21.11,21.11,21.11,0.011676751,0.011582221,0.011487575,0.011450191,810.1720484,810.5045754,532.7477087,532.7936648,0.700310764,0.669121382,0.777448705,0.763401727,50,50,50,50,0.015,0.015,0.015,0.015,802.2217546,802.5346734,533.0391998,533.0861627
 12/12  14:20:00,18.3,0.004869433,384.1082,0.454545,21.11,21.11,21.11,21.11,0.011681635,0.011586339,0.011483962,0.01144556,817.6811506,818.0304464,535.3372349,535.384149,0.697428456,0.666932489,0.75449641,0.740333834,50,50,50,50,0.015,0.015,0.015,0.015,810.1720484,810.5045754,532.7477087,532.7936648
 12/12  14:30:00,18.3,0.004912866,391.1084,0.363636,21.11,21.11,21.11,21.11,0.011680233,0.011584377,0.011476753,0.011437386,824.9630505,825.3270961,538.6773682,538.7272769,0.694217712,0.663725661,0.756393516,0.742140711,50,50,50,50,0.015,0.015,0.015,0.015,817.6811506,818.0304464,535.3372349,535.384149
 12/12  14:40:00,18.3,0.004956304,382.1086,0.363636,21.11,21.11,21.11,21.11,0.011673402,0.011577259,0.011464425,0.011424151,831.8075128,832.1840131,541.6914958,541.7449344,0.691695287,0.662134486,0.752911183,0.738589936,50,50,50,50,0.015,0.015,0.015,0.015,824.9630505,825.3270961,538.6773682,538.7272769
 12/12  14:50:00,18.3,0.004999749,383.1088,0.272727,21.11,21.11,21.11,21.11,0.011662212,0.011566282,0.011444671,0.011403562,838.2929722,838.679202,543.0729702,543.1283049,0.689838005,0.661992423,0.756564064,0.742195705,50,50,50,50,0.015,0.015,0.015,0.015,831.8075128,832.1840131,541.6914958,541.7449344
 12/12  15:00:00,18.3,0.0050432,392.1089,0.272727,21.11,21.11,21.11,21.11,0.011647451,0.011552205,0.011419962,0.011378073,844.6937742,845.0875999,543.7186719,543.7741027,0.687902412,0.661251516,0.753862616,0.739466147,50,50,50,50,0.015,0.015,0.015,0.015,838.2929722,838.679202,543.0729702,543.1283049
 12/12  15:10:00,18.3,0.004999749,392.1091,0.545455,21.11,21.11,21.11,21.11,0.011631944,0.011537776,0.011403814,0.011361143,850.9551246,851.3548068,547.9915927,548.0497741,0.686205253,0.660804193,0.732486469,0.718079051,50,50,50,50,0.015,0.015,0.015,0.015,844.6937742,845.0875999,543.7186719,543.7741027
 12/12  15:20:00,18.3,0.004956304,389.1093,0.454545,21.11,21.11,21.11,21.11,0.011617266,0.011524546,0.011391154,0.011347748,856.932031,857.3357398,553.0967819,553.1603266,0.684478385,0.660474872,0.736485082,0.722086971,50,50,50,50,0.015,0.015,0.015,0.015,850.9551246,851.3548068,547.9915927,548.0497741
 12/12  15:30:00,18.3,0.004912866,392.1094,0.454545,21.11,21.11,21.11,21.11,0.011603844,0.011513016,0.011379566,0.011335495,862.692254,863.0980445,558.0323386,558.1020587,0.682900775,0.660718753,0.734637764,0.720266086,50,50,50,50,0.015,0.015,0.015,0.015,856.932031,857.3357398,553.0967819,553.1603266
 12/12  15:40:00,18.3,0.004869433,384.1096,0.272727,21.11,21.11,21.11,21.11,0.011591518,0.011502891,0.011362365,0.011317732,868.0520242,868.4580151,559.8935273,559.9664291,0.681084706,0.660047414,0.745232233,0.730893291,50,50,50,50,0.015,0.015,0.015,0.015,862.692254,863.0980445,558.0323386,558.1020587
 12/12  15:50:00,18.3,0.004826006,392.1098,0.454545,21.11,21.11,21.11,21.11,0.011580021,0.011493814,0.011348396,0.011303254,873.2686714,873.6733983,562.6414876,562.7164074,0.679185453,0.659367196,0.73068354,0.716422281,50,50,50,50,0.015,0.015,0.015,0.015,868.0520242,868.4580151,559.8935273,559.9664291
 12/12  16:00:00,18.3,0.004782586,388.1099,0.545455,21.11,21.11,21.11,21.11,0.011569162,0.011485551,0.011340788,0.011295167,878.2525151,878.6547257,567.5466601,567.6253926,0.677299959,0.658714256,0.722472366,0.708267638,50,50,50,50,0.015,0.015,0.015,0.015,873.2686714,873.6733983,562.6414876,562.7164074
 12/12  16:10:00,18.03333333,0.004767341,387.1101,0.363636,21.11,21.11,21.11,21.11,0.011558691,0.011477819,0.011330395,0.011284385,882.9818032,883.3803488,570.9029137,570.9851698,0.675167788,0.657749813,0.733139351,0.719030062,50,50,50,50,0.015,0.015,0.015,0.015,878.2525151,878.6547257,567.5466601,567.6253926
 12/12  16:20:00,17.76666667,0.004751128,386.1103,0.454545,21.11,21.11,21.11,21.11,0.011548517,0.01147063,0.011320544,0.011274212,887.4644817,887.8581503,574.1463588,574.2314665,0.673277587,0.657558809,0.725372277,0.711365942,50,50,50,50,0.015,0.015,0.015,0.015,882.9818032,883.3803488,570.9029137,570.9851698
 12/12  16:30:00,17.5,0.004733978,391.1105,0.454545,21.11,21.11,21.11,21.11,0.011538568,0.011463831,0.011311672,0.011265079,891.8531303,892.2410248,577.6243878,577.7121221,0.671237779,0.656641746,0.723700536,0.709806395,50,50,50,50,0.015,0.015,0.015,0.015,887.4644817,887.8581503,574.1463588,574.2314665
 12/12  16:40:00,17.23333333,0.004715923,390.1106,0.363636,21.11,21.11,21.11,21.11,0.01152879,0.011457272,0.011300455,0.01125368,896.1005027,896.4819578,579.8874032,579.9765613,0.669159971,0.655588894,0.728439676,0.714667603,50,50,50,50,0.015,0.015,0.015,0.015,891.8531303,892.2410248,577.6243878,577.7121221
 12/12  16:50:00,16.96666667,0.004696993,385.1108,0.272727,21.11,21.11,21.11,21.11,0.01151915,0.011450864,0.011285072,0.011238198,900.063346,900.4377118,579.9563774,580.0442745,0.667097875,0.654522052,0.733363974,0.719722196,50,50,50,50,0.015,0.015,0.015,0.015,896.1005027,896.4819578,579.8874032,579.9765613
 12/12  17:00:00,16.7,0.00467722,383.111,0.363636,21.11,21.11,21.11,21.11,0.011509634,0.011444569,0.011271243,0.011224309,903.7403521,904.1070016,580.1516955,580.2370893,0.665075705,0.653447581,0.725742263,0.712236628,50,50,50,50,0.015,0.015,0.015,0.015,900.063346,900.4377118,579.9563774,580.0442745
 12/12  17:10:00,15.86666667,0.00471266,386.1111,0.272727,21.11,21.11,21.11,21.11,0.011477589,0.011415883,0.01125676,0.011209821,897.7749536,898.1266709,579.5881593,579.6701522,0.710919217,0.700125517,0.730995909,0.717633197,50,50,50,50,0.015,0.015,0.015,0.015,903.7403521,904.1070016,580.1516955,580.2370893
 12/12  17:20:00,15.03333333,0.004730159,386.1113,0.363636,21.11,21.11,21.11,21.11,0.011434088,0.01137574,0.01124531,0.011198395,886.2824637,886.6119781,579.8333427,579.9123982,0.709697476,0.699669625,0.723678712,0.710462516,50,50,50,50,0.015,0.015,0.015,0.015,897.7749536,898.1266709,579.5881593,579.6701522
 12/12  17:30:00,14.2,0.004731286,387.1115,0.272727,21.11,21.11,21.11,21.11,0.01139029,0.011335184,0.011233351,0.01118651,873.4324494,873.736807,579.4334038,579.509457,0.70841375,0.699102939,0.729057863,0.715993125,50,50,50,50,0.015,0.015,0.015,0.015,886.2824637,886.6119781,579.8333427,579.9123982
 12/12  17:40:00,13.36666667,0.004717522,385.1116,0,21.11,21.11,21.11,21.11,0.011350932,0.011298904,0.011212405,0.011165737,860.9596713,861.2396244,574.6806735,574.7499873,0.70709402,0.698434837,0.747297293,0.734387919,50,50,50,50,0.015,0.015,0.015,0.015,873.4324494,873.736807,579.4334038,579.509457
 12/12  17:50:00,12.53333333,0.004690263,386.1118,0,21.11,21.11,21.11,21.11,0.01131661,0.0112675,0.011187549,0.011141108,849.2466878,849.5045829,567.5967783,567.6553897,0.705769874,0.697730131,0.746745232,0.733991382,50,50,50,50,0.015,0.015,0.015,0.015,860.9596713,861.2396244,574.6806735,574.7499873
 12/12  18:00:00,11.7,0.00465082,386.112,0,21.11,21.11,21.11,21.11,0.011286519,0.011240179,0.011163491,0.011117293,838.186098,838.4244032,560.0321506,560.0782554,0.704440704,0.696972241,0.74619262,0.733595554,50,50,50,50,0.015,0.015,0.015,0.015,849.2466878,849.5045829,567.5967783,567.6553897
 12/12  18:10:00,11.78333333,0.004705251,387.1121,0,21.11,21.11,21.11,21.11,0.011253446,0.0112101,0.011142551,0.011096607,824.7394054,824.9600063,552.7733156,552.8071192,0.718753997,0.713096843,0.74655466,0.73411832,50,50,50,50,0.015,0.015,0.015,0.015,838.186098,838.4244032,560.0321506,560.0782554
 12/12  18:20:00,11.86666667,0.004760133,391.1123,0,21.11,21.11,21.11,21.11,0.011220361,0.011180368,0.011125094,0.011079416,810.1704152,810.375535,546.0347897,546.0574795,0.718667644,0.714698727,0.746957259,0.734682076,50,50,50,50,0.015,0.015,0.015,0.015,824.7394054,824.9600063,552.7733156,552.8071192
 12/12  18:30:00,11.95,0.004815469,391.1125,0,21.11,21.11,21.11,21.11,0.011190243,0.01115394,0.011110692,0.011065299,795.6743804,795.866849,539.7064098,539.719295,0.718624306,0.716264809,0.747392146,0.735278156,50,50,50,50,0.015,0.015,0.015,0.015,810.1704152,810.375535,546.0347897,546.0574795
 12/12  18:40:00,12.03333333,0.004871261,392.1127,0,21.11,21.11,21.11,21.11,0.011164142,0.011131802,0.011098814,0.011053728,781.7664838,781.9493349,533.7006005,533.7047883,0.71860421,0.717806297,0.747864876,0.735911818,50,50,50,50,0.015,0.015,0.015,0.015,795.6743804,795.866849,539.7064098,539.719295
 12/12  18:50:00,12.11666667,0.004927512,390.1128,0,21.11,21.11,21.11,21.11,0.011141892,0.011113727,0.011089041,0.011044286,768.4667086,768.6427756,527.9076381,527.9039831,0.718601736,0.719329671,0.748382009,0.736589401,50,50,50,50,0.015,0.015,0.015,0.015,781.7664838,781.9493349,533.7006005,533.7047883
 12/12  19:00:00,12.2,0.004984226,382.113,0,21.11,21.11,21.11,21.11,0.01112294,0.011099121,0.01108107,0.01103667,755.5470851,755.7188744,522.1341247,522.1232041,0.71861794,0.720840605,0.748949232,0.737316433,50,50,50,50,0.015,0.015,0.015,0.015,768.4667086,768.6427756,527.9076381,527.9039831
 12/12  19:10:00,12.2,0.005012782,390.1132,0,19.63854859,20.76243692,20.88259944,20.95875793,0.010757599,0.010733462,0.010710253,0.01066773,742.2054589,742.3280749,516.8718511,516.8614706,0,0,0,0,20.13557462,20.88652006,20.96422473,21.01321112,0.010888748,0.010864758,0.010843311,0.010800118,747.1738318,747.3183902,518.8434073,518.8330554
 12/12  19:20:00,12.2,0.005041332,391.1133,0,18.58524369,20.45620191,20.67804664,20.82105269,0.010431031,0.010406078,0.010378769,0.010337876,729.2020577,729.2394863,511.6881549,511.6763616,0,0,0,0,18.85415275,20.53916888,20.73379071,20.85870237,0.010519853,0.01049517,0.01046899,0.010427658,732.7285683,732.7911771,513.0946434,513.0833018
 12/12  19:30:00,12.2,0.005069874,388.1135,0,17.78056696,20.17392222,20.4855961,20.69002559,0.01012692,0.010100659,0.010069395,0.010029959,717.0484051,716.9824635,506.7548359,506.7407451,0,0,0,0,18.07084852,20.27916841,20.55769958,20.73925051,0.010240713,0.010214973,0.010185195,0.010145218,721.5948735,721.5691053,508.599861,508.5867023
 12/12  19:40:00,12.2,0.00509841,391.1137,0,17.14253643,19.91301089,20.3041098,20.5651152,0.009842834,0.009815033,0.00978001,0.009741886,705.8338093,705.657827,502.2807372,502.2637883,0,0,0,0,17.42245169,20.03249057,20.38755019,20.62267399,0.00997333,0.009946255,0.009912964,0.009874241,710.9880967,710.8635286,504.3395677,504.3239924
 12/12  19:50:00,12.2,0.005126939,388.1138,0,16.65824307,19.6756336,20.13569679,20.44798155,0.009581688,0.009552317,0.009513785,0.009476828,695.3836646,695.097772,498.0180782,497.9977349,0,0,0,0,16.93526725,19.8152375,20.23500789,20.517161,0.009735625,0.009707186,0.009670726,0.009633084,701.5374992,701.3166623,500.5249227,500.506617
 12/12  20:00:00,12.2,0.005155461,391.114,0,15.82309559,19.15082563,19.75341878,20.1782123,0.008993481,0.008960451,0.008913909,0.008879485,672.0280804,671.489593,488.5911536,488.5618264,0,0,0,0,16.1663186,19.3801359,19.92155057,20.29728684,0.009251665,0.009220237,0.009177221,0.009141695,682.2648098,681.8370495,492.7147721,492.6895236
 12/12  20:10:00,12.11666667,0.005200032,383.1142,0,15.69846554,19.00512668,19.64194323,20.09737534,0.008830896,0.008793437,0.008744569,0.00871081,665.139466,664.5223559,485.643535,485.6104034,0.016423647,0,0,0,32.91154779,19.14200418,19.74578673,20.17234051,0.011996741,0.00895009,0.008903391,0.008869,671.5354513,670.9918961,488.3470409,488.3172357
 12/12  20:20:00,12.03333333,0.005243946,386.1144,0,15.56000044,18.76300984,19.45232619,19.95807194,0.008567569,0.008513035,0.00846023,0.008427567,653.6689934,652.9285589,480.819284,480.7795094,0.032760574,0,0,0,50,18.87707064,19.54573177,20.02828195,0.015,0.008647145,0.008596264,0.008563106,659.2361099,658.5505125,483.1841419,483.1481617
 12/12  20:30:00,11.95,0.005287208,391.1145,0,15.56,18.59475252,19.32166014,19.86251307,0.008416988,0.008319721,0.008264217,0.008232331,646.1287635,645.2918546,477.8630057,477.8195139,0.126644269,0,0,0,50,18.73116427,19.42795388,19.94039481,0.015,0.008476902,0.008423594,0.008391079,652.2888492,651.5340716,480.3012547,480.2608826
 12/12  20:40:00,11.86666667,0.005329824,389.1147,0,15.56,18.31468029,19.09878045,19.69728603,0.00816789,0.007994392,0.007934324,0.007903724,633.2913804,632.2863639,472.7529341,472.702554,0.124001728,0,0,0,50,18.49018635,19.23973872,19.80230846,0.015,0.008198674,0.008141476,0.008110069,641.3488219,640.4441248,475.942786,475.8967721
