Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/12  20:50:00,11.78333333,0.005371797,385.1149,0,15.56,18.17710565,18.98641159,19.61287326,0.008046709,0.007834416,0.007772082,0.007742106,626.6147288,625.5576431,469.9311745,469.876603,0.139777112,0,0,0,50,18.29377727,19.08157597,19.68432373,0.015,0.00797035,0.007909939,0.007879432,632.236368,631.2311143,472.288328,472.2372224
 12/12  21:00:00,11.7,0.005413134,383.115,0,15.56,17.9436487,18.79267838,19.46554004,0.007844677,0.007562499,0.007496311,0.007467393,615.1773132,614.0184078,465.0524091,464.9904035,0.144367298,0,0,0,50,18.08133705,18.90845168,19.55438507,0.015,0.007722523,0.007658611,0.007629073,622.048102,620.9394214,468.0386271,467.9813153
 12/12  21:10:00,11.7,0.005441574,388.1152,0,15.56,17.8140021,18.6841375,19.38262927,0.00773675,0.007412312,0.007344004,0.00731567,609.1401835,607.9451884,462.6551384,462.589668,0.150527202,0,0,0,50,17.92201204,18.77469145,19.45185698,0.015,0.007537806,0.00747127,0.007442448,614.2119364,613.0530029,464.6913838,464.6288823
 12/12  21:20:00,11.7,0.005470017,388.1154,0,15.56,17.59588362,18.49706583,19.23799657,0.007557619,0.007157143,0.007085249,0.007057906,598.8889437,597.6199546,458.5723557,458.5009322,0.156357925,0,0,0,50,17.72762882,18.61157048,19.32708464,0.015,0.007311511,0.007241779,0.007213837,605.0338075,603.8027788,460.9799183,460.9119748
 12/12  21:30:00,11.7,0.005498462,382.1155,0,15.56,17.31917129,18.25346374,19.04710948,0.007332368,0.00682927,0.006752797,0.006726731,585.4228202,583.9817618,452.9519648,452.8720216,0.161896832,0,0,0,50,17.59588362,18.49706583,19.23799657,0.015,0.007157143,0.007085249,0.007057906,598.8889437,597.6199546,458.5723557,458.5009322
 12/12  21:40:00,11.7,0.00552691,387.1157,0,15.56,17.03760244,17.99733859,18.84296989,0.0071071,0.006490976,0.006409827,0.006385093,571.6002901,569.9479502,447.1891635,447.1008103,0.167240735,0,0,0,50,17.31917129,18.25346374,19.04710948,0.015,0.00682927,0.006752797,0.006726731,585.4228202,583.9817618,452.9519648,452.8720216
 12/12  21:50:00,11.7,0.00555536,389.1159,0,15.56,16.77807503,17.75200134,18.64350619,0.006905229,0.006174888,0.006089439,0.006065975,558.8443109,557.0022514,441.9706903,441.8753982,0.172388223,0,0,0,50,17.03760244,17.99733859,18.84296989,0.015,0.006490976,0.006409827,0.006385093,571.6002901,569.9479502,447.1891635,447.1008103
 12/12  22:00:00,11.7,0.005583813,384.116,0,15.56,16.54585556,17.52691517,18.45375006,0.006731593,0.005888922,0.005799662,0.005777383,547.1492791,545.1625684,437.120405,437.0190444,0.177356441,0,0,0,50,16.77807503,17.75200134,18.64350619,0.015,0.006174888,0.006089439,0.006065975,558.8443109,557.0022514,441.9706903,441.8753982
 12/12  22:10:00,11.13333333,0.005609181,388.1162,0,15.56,16.35823998,17.38555636,18.34368796,0.006691804,0.005700745,0.005616658,0.00559517,537.6461943,535.6688631,434.2075855,434.1035549,0.502485551,0,0,0,50,16.50931036,17.50299046,18.43630384,0.015,0.005855575,0.005768026,0.005745887,545.2588536,543.3016103,436.631276,436.5295388
 12/12  22:20:00,10.56666667,0.005624071,382.1164,0,15.56,15.89930322,17.00939001,18.03740607,0.006544715,0.005228253,0.005151757,0.005132326,514.9540448,512.5785875,426.2272274,426.1153225,0.507417131,0,0,0,50,16.18401788,17.24327994,18.22852911,0.015,0.005519899,0.005438671,0.005417961,529.0146203,526.8883726,431.2010016,431.0939535
 12/12  22:30:00,10,0.00562914,391.1166,0,15.56,15.57133876,16.65905571,17.74462213,0.006432711,0.00494825,0.004756569,0.004739041,495.8964591,493.2721402,419.7245803,419.6097298,0.512233052,0.373277006,0,0,50,32.94965161,16.87603088,17.92619865,0.015,0.010114127,0.004998777,0.004980072,507.5186724,504.9920436,423.6379425,423.5244583
 12/12  22:40:00,9.433333333,0.005625018,391.1167,0,15.56,15.56001369,16.33675422,17.47188849,0.006349881,0.005111134,0.004430662,0.00441486,480.7167825,478.4038018,415.0455821,414.9332177,0.516859516,0.407562327,0,0,50,50,16.53664639,17.64125218,0.015,0.015,0.004630727,0.004613855,490.0395714,487.5253366,417.9082788,417.7942121
 12/12  22:50:00,8.866666667,0.005612309,385.1169,0,15.56,15.56,16.03753512,17.2153902,0.006289539,0.005267118,0.004159284,0.004145063,467.6404738,465.6635279,410.7745191,410.6648684,0.521310755,0.362543931,0,0,50,50,16.25927138,17.40589475,0.015,0.015,0.00435644,0.00434105,477.2508812,475.0290705,413.999187,413.8877411
 12/12  23:00:00,8.3,0.005591592,387.1171,0,15.56,15.56,15.75869422,16.97316343,0.006246522,0.005397486,0.003932086,0.003919317,456.5229166,454.8288132,406.9920214,406.8859027,0.525681336,0.476842006,0,0,50,50,16.03753512,17.2153902,0.015,0.015,0.004159284,0.004145063,467.6404738,465.6635279,410.7745191,410.6648684
 12/12  23:10:00,8.3,0.005591592,386.1172,0,15.56,15.56,15.56035714,16.74256001,0.00621615,0.005505309,0.003894618,0.003730139,446.3737374,444.9091118,403.7163278,403.5701118,0.532788144,0.490706757,0.221259193,0,50,50,50,16.97316343,0.015,0.015,0.015,0.003919317,456.5229166,454.8288132,406.9920214,406.8859027
 12/12  23:20:00,8.3,0.005591592,383.1174,0,15.56,15.56,15.56000215,16.52227163,0.006195828,0.005595678,0.004305595,0.003571632,437.0661817,435.7918905,400.7685055,400.4713545,0.536842808,0.496894539,0.743690623,0,50,50,50,16.74256001,0.015,0.015,0.015,0.003730139,446.3737374,444.9091118,403.7163278,403.5701118
 12/12  23:30:00,8.3,0.005591592,392.1176,0,15.56,15.56,15.56000001,16.3115939,0.006183617,0.005672734,0.00465537,0.003438883,429.6384065,428.5284047,398.884101,398.4877321,0.540790726,0.502764655,0.374657716,0,50,50,50,16.52227163,0.015,0.015,0.015,0.003571632,437.0661817,435.7918905,400.7685055,400.4713545
 12/12  23:40:00,8.3,0.005591592,383.1177,0,15.56,15.56,15.56,16.10998011,0.006177845,0.005739339,0.004939135,0.003327724,422.9984022,422.0326008,396.9530049,396.499007,0.544649461,0.508387779,0.504119117,0,50,50,50,16.3115939,0.015,0.015,0.015,0.003438883,429.6384065,428.5284047,398.884101,398.4877321
 12/12  23:50:00,8.3,0.005591592,387.1179,0,15.56,15.56,15.56,15.91689884,0.006177084,0.005797493,0.005167335,0.003234635,417.4070036,416.5680286,395.3310521,394.8494719,0.548429069,0.513806862,0.511753397,0,50,50,50,16.10998011,0.015,0.015,0.015,0.003327724,422.9984022,422.0326008,396.9530049,396.499007
 12/12  24:00:00,8.3,0.005591592,386.1181,0,15.56,15.56,15.56,15.73182394,0.006180163,0.005848712,0.005352544,0.003156662,412.6698599,411.9422131,393.9439303,393.4552416,0.552126707,0.519052203,0.518842892,0,50,50,50,15.91689884,0.015,0.015,0.015,0.003234635,417.4070036,416.5680286,395.3310521,394.8494719
 12/13  00:10:00,8.3,0.005625581,387.1183,0,15.56,15.56,15.56,15.56002885,0.006187829,0.005895903,0.005506502,0.003115578,408.7334061,408.1032801,392.8430706,392.3655504,0.555805008,0.52421457,0.525683555,0.030507851,50,50,50,50,0.015,0.015,0.015,0.015,412.6698599,411.9422131,393.9439303,393.4552416
 12/13  00:20:00,8.3,0.005659574,387.1184,0,15.56,15.56,15.56,15.56000014,0.006200112,0.005940839,0.005637191,0.003696523,405.4450483,404.9001586,391.9594947,391.548393,0.559426527,0.529266265,0.532299244,0.882126799,50,50,50,50,0.015,0.015,0.015,0.015,408.7334061,408.1032801,392.8430706,392.3655504
 12/13  00:30:00,8.3,0.00569357,388.1186,0,15.56,15.56,15.56,15.56,0.00621632,0.005984225,0.005749703,0.004194293,402.7574783,402.2870001,391.3127711,390.9659191,0.56298812,0.534205313,0.538671167,0.344183635,50,50,50,50,0.015,0.015,0.015,0.015,405.4450483,404.9001586,391.9594947,391.548393
 12/13  00:40:00,8.3,0.00572757,383.1188,0,15.56,15.56,15.56,15.56,0.006235555,0.00602627,0.00584757,0.004598052,400.1066562,399.7004236,390.3935598,390.1010135,0.566490038,0.53903699,0.544863531,0.510863283,50,50,50,50,0.015,0.015,0.015,0.015,402.7574783,402.2870001,391.3127711,390.9659191
 12/13  00:50:00,8.3,0.005761574,382.1189,0,15.56,15.56,15.56,15.56,0.006257024,0.00606706,0.005933532,0.004921485,397.5212454,397.1700255,389.2769206,389.028211,0.569933727,0.543767944,0.55089673,0.517926658,50,50,50,50,0.015,0.015,0.015,0.015,400.1066562,399.7004236,390.3935598,390.1010135
 12/13  01:00:00,8.3,0.005795581,390.1191,0,15.56,15.56,15.56,15.56,0.006280121,0.006106682,0.006009827,0.005182909,395.8675258,395.5644153,388.8696923,388.6571394,0.573320829,0.54840418,0.556784368,0.524700323,50,50,50,50,0.015,0.015,0.015,0.015,397.5212454,397.1700255,389.2769206,389.028211
 12/13  01:10:00,8.3,0.005829592,384.1193,0,15.56,15.56,15.56,15.56,0.006301053,0.00614181,0.006074958,0.005393973,394.3558515,394.0947502,388.4159405,388.2342927,0.57653272,0.552681718,0.562441237,0.531153245,50,50,50,50,0.015,0.015,0.015,0.015,395.8675258,395.5644153,388.8696923,388.6571394
 12/13  01:20:00,8.3,0.005863607,385.1194,0,15.56,15.56,15.56,15.56,0.006317999,0.006171002,0.006128935,0.005563889,392.98848,392.7637168,387.9463506,387.7910637,0.57966031,0.556817978,0.567951045,0.537387506,50,50,50,50,0.015,0.015,0.015,0.015,394.3558515,394.0947502,388.4159405,388.2342927
 12/13  01:30:00,8.3,0.005897625,384.1196,0,15.56,15.56,15.56,15.56,0.006330987,0.006194622,0.006173233,0.005700565,391.7106515,391.5171066,387.4303578,387.2974033,0.582724276,0.56085152,0.57333452,0.543438916,50,50,50,50,0.015,0.015,0.015,0.015,392.98848,392.7637168,387.9463506,387.7910637
 12/13  01:40:00,8.3,0.005931647,392.1198,0,15.56,15.56,15.56,15.56,0.006340759,0.006213699,0.006209738,0.005810688,391.2488183,391.0828217,387.6153708,387.5021295,0.585720196,0.564779839,0.578588361,0.549315564,50,50,50,50,0.015,0.015,0.015,0.015,391.7106515,391.5171066,387.4303578,387.2974033
 12/13  01:50:00,8.3,0.005965673,388.12,0,15.56,15.56,15.56,15.56,0.006348089,0.006229239,0.006240127,0.005899726,390.9287233,390.7869459,387.8443973,387.7486632,0.588675235,0.568621586,0.58373404,0.555047588,50,50,50,50,0.015,0.015,0.015,0.015,391.2488183,391.0828217,387.6153708,387.5021295
 12/13  02:00:00,8.3,0.005999703,385.1201,0,15.56,15.56,15.56,15.56,0.006353542,0.006242004,0.006267521,0.005972038,390.3297727,390.2085971,387.7114246,387.6303452,0.591555406,0.572360353,0.592235911,0.560635621,50,50,50,50,0.015,0.015,0.015,0.015,390.9287233,390.7869459,387.8443973,387.7486632
 12/13  02:10:00,8.216666667,0.005966491,392.1203,0,15.56,15.56,15.56,15.56,0.006360909,0.006256083,0.006296174,0.006034446,390.1979818,390.0946038,387.9750245,387.9066343,0.594606586,0.576506697,0.599141041,0.566276159,50,50,50,50,0.015,0.015,0.015,0.015,390.3297727,390.2085971,387.7114246,387.6303452
 12/13  02:20:00,8.133333333,0.005933443,392.1205,0,15.56,15.56,15.56,15.56,0.006371974,0.00627347,0.006327701,0.006091156,390.3833144,390.2955647,388.4957036,388.4388564,0.597641875,0.580634554,0.605873657,0.571804156,50,50,50,50,0.015,0.015,0.015,0.015,390.1979818,390.0946038,387.9750245,387.9066343
 12/13  02:30:00,8.05,0.005900556,384.1206,0,15.56,15.56,15.56,15.56,0.006386661,0.006294184,0.006361854,0.006144011,389.9760772,389.9013689,388.3731852,388.3254709,0.600638469,0.584690079,0.612425075,0.577213231,50,50,50,50,0.015,0.015,0.015,0.015,390.3833144,390.2955647,388.4957036,388.4388564
 12/13  02:40:00,7.966666667,0.005867832,383.1208,0,15.56,15.56,15.56,15.56,0.006404172,0.006317468,0.006397799,0.006194879,389.1365723,389.072325,387.7758932,387.7343927,0.603590153,0.588675951,0.618800203,0.584651016,50,50,50,50,0.015,0.015,0.015,0.015,389.9760772,389.9013689,388.3731852,388.3254709
 12/13  02:50:00,7.883333333,0.005835268,391.121,0,15.56,15.56,15.56,15.56,0.006423701,0.00634254,0.006434776,0.006244482,388.9007666,388.8455238,387.7456647,387.7095599,0.606495995,0.592593771,0.625005753,0.591671363,50,50,50,50,0.015,0.015,0.015,0.015,389.1365723,389.072325,387.7758932,387.7343927
 12/13  03:00:00,7.8,0.005802865,383.1211,0,15.56,15.56,15.56,15.56,0.006444651,0.006368821,0.006472256,0.006292938,388.4123714,388.364859,387.4318691,387.4003423,0.609356625,0.596445177,0.631048818,0.598500668,50,50,50,50,0.015,0.015,0.015,0.015,388.9007666,388.8455238,387.7456647,387.7095599
 12/13  03:10:00,7.7,0.005806622,387.1213,0,15.56,15.56,15.56,15.56,0.006468801,0.006398099,0.006512072,0.006342428,388.0675393,388.0267046,387.2352956,387.2077677,0.616431471,0.604429492,0.641196956,0.609409062,50,50,50,50,0.015,0.015,0.015,0.015,388.4123714,388.364859,387.4318691,387.4003423
 12/13  03:20:00,7.6,0.005810025,387.1215,0,15.56,15.56,15.56,15.56,0.00649678,0.006431013,0.006554889,0.006393844,387.8725898,387.8375963,387.1660404,387.1422237,0.623455762,0.612342099,0.651190009,0.620138017,50,50,50,50,0.015,0.015,0.015,0.015,388.0675393,388.0267046,387.2352956,387.2077677
 12/13  03:30:00,7.5,0.005813079,390.1217,0,15.56,15.56,15.56,15.56,0.00652809,0.006467072,0.006600237,0.006446895,388.0096547,387.9798974,387.4092248,387.3892535,0.630429487,0.620179916,0.661032621,0.630693713,50,50,50,50,0.015,0.015,0.015,0.015,387.8725898,387.8375963,387.1660404,387.1422237
 12/13  03:40:00,7.4,0.005815786,385.1218,0,15.56,15.56,15.56,15.56,0.006561843,0.006505396,0.006647261,0.006500876,387.8721216,387.8468252,387.3618471,387.3450835,0.63735361,0.627942838,0.670731572,0.641084197,50,50,50,50,0.015,0.015,0.015,0.015,388.0096547,387.9798974,387.4092248,387.3892535
 12/13  03:50:00,7.3,0.005818153,386.122,0,15.56,15.56,15.56,15.56,0.006597222,0.006545174,0.006695177,0.006555128,387.625053,387.6034409,387.1917878,387.1773449,0.64422937,0.635631793,0.680291551,0.651315201,50,50,50,50,0.015,0.015,0.015,0.015,387.8721216,387.8468252,387.3618471,387.3450835
 12/13  04:00:00,7.2,0.005820181,390.1222,0,15.56,15.56,15.56,15.56,0.006633616,0.006585793,0.006743411,0.006609179,387.7211339,387.7027303,387.3529278,387.3407176,0.651057876,0.643247832,0.689726967,0.661402197,50,50,50,50,0.015,0.015,0.015,0.015,387.625053,387.6034409,387.1917878,387.1773449
 12/13  04:10:00,7.116666667,0.005786725,384.1223,0,15.56,15.56,15.56,15.56,0.006668665,0.006625094,0.006789643,0.006660781,387.5086271,387.492922,387.1959354,387.1854258,0.657381278,0.650725559,0.698559541,0.670869535,50,50,50,50,0.015,0.015,0.015,0.015,387.7211339,387.7027303,387.3529278,387.3407176
 12/13  04:20:00,7.033333333,0.00575344,390.1225,0,15.56,15.56,15.56,15.56,0.006701286,0.006662078,0.006832825,0.006708944,387.5967598,387.5833964,387.3309202,387.3220667,0.663712554,0.658188437,0.707307088,0.680233923,50,50,50,50,0.015,0.015,0.015,0.015,387.5086271,387.492922,387.1959354,387.1854258
 12/13  04:30:00,6.95,0.005720327,387.1227,0,15.56,15.56,15.56,15.56,0.00673151,0.006696754,0.006873024,0.006753779,387.6394132,387.6280726,387.4131456,387.4058292,0.670025353,0.665607176,0.715950027,0.689476519,50,50,50,50,0.015,0.015,0.015,0.015,387.5967598,387.5833964,387.3309202,387.3220667
 12/13  04:40:00,6.866666667,0.005687384,390.1228,0,15.56,15.56,15.56,15.56,0.006759777,0.006729511,0.006910726,0.006795813,387.8598348,387.8502453,387.6667021,387.6609544,0.67631214,0.672980433,0.724499622,0.69860945,50,50,50,50,0.015,0.015,0.015,0.015,387.6394132,387.6280726,387.4131456,387.4058292
 12/13  04:50:00,6.783333333,0.00565461,385.123,0,15.56,15.56,15.56,15.56,0.006786527,0.006760739,0.006946415,0.006835562,387.7434932,387.7353632,387.5790524,387.5743223,0.682570209,0.680307991,0.732958297,0.707635906,50,50,50,50,0.015,0.015,0.015,0.015,387.8598348,387.8502453,387.6667021,387.6609544
 12/13  05:00:00,6.7,0.005622005,390.1232,0,15.56,15.56,15.56,15.56,0.00681208,0.006790726,0.006980452,0.006873421,387.8456529,387.8387471,387.7055572,387.7016975,0.688798855,0.687590102,0.741330008,0.716560566,50,50,50,50,0.015,0.015,0.015,0.015,387.7434932,387.7353632,387.5790524,387.5743223
 12/13  05:10:00,6.783333333,0.005613709,385.1234,0,15.56,15.56,15.56,15.56,0.006837098,0.006819932,0.007013583,0.006910133,387.690032,387.6841616,387.5711317,387.5677589,0.691279509,0.690747441,0.745913042,0.721680745,50,50,50,50,0.015,0.015,0.015,0.015,387.8456529,387.8387471,387.7055572,387.7016975
 12/13  05:20:00,6.866666667,0.005605109,387.1235,0,15.56,15.56,15.56,15.56,0.006861924,0.006848618,0.007046217,0.006946122,387.5392411,387.5342515,387.4387783,387.4356389,0.693698202,0.693833177,0.750402358,0.726693977,50,50,50,50,0.015,0.015,0.015,0.015,387.690032,387.6841616,387.5711317,387.5677589
 12/13  05:30:00,6.95,0.005596202,388.1237,0,15.56,15.56,15.56,15.56,0.006886643,0.006876884,0.007078467,0.006981529,387.5296984,387.5254568,387.4446479,387.4418258,0.696073637,0.696862487,0.754805945,0.731608713,50,50,50,50,0.015,0.015,0.015,0.015,387.5392411,387.5342515,387.4387783,387.4356389
 12/13  05:40:00,7.033333333,0.005586985,386.1239,0,15.56,15.56,15.56,15.56,0.006911235,0.006904761,0.007110326,0.007016372,387.4291458,387.4255493,387.3572059,387.354658,0.698414258,0.699842048,0.759126137,0.736427729,50,50,50,50,0.015,0.015,0.015,0.015,387.5296984,387.5254568,387.4446479,387.4418258
 12/13  05:50:00,7.116666667,0.005577455,388.124,0,15.56,15.56,15.56,15.56,0.006935669,0.006932269,0.007141766,0.007050645,387.4336894,387.4306366,387.3726648,387.3704456,0.700723955,0.702775534,0.763363489,0.741151998,50,50,50,50,0.015,0.015,0.015,0.015,387.4291458,387.4255493,387.3572059,387.354658
 12/13  06:00:00,7.2,0.00556761,385.1242,0,15.56,15.56,15.56,15.56,0.00695993,0.006959429,0.007172772,0.007084353,387.2564126,387.2538465,387.2050922,387.2030056,0.703004855,0.705665389,0.767518303,0.745782211,50,50,50,50,0.015,0.015,0.015,0.015,387.4336894,387.4306366,387.3726648,387.3704456
 12/13  06:10:00,7.3,0.00557352,387.1244,0,21.79462007,22.8210719,22.88022389,22.94777138,0.008847794,0.011990125,0.012463569,0.012184593,388.6781243,388.5336639,387.2015808,387.1984924,3.001180144,14.32563226,23.35604013,35.78214775,36.19839928,24.53944439,24.58011599,24.62652536,0.011893838,0.011941442,0.012245293,0.011915232,388.408995,388.2792689,387.2022612,387.1992574
 12/13  06:20:00,7.4,0.005579226,384.1245,0,21.11939252,21.2374776,21.37199568,21.54145416,0.008884543,0.010888016,0.011249161,0.011011361,389.6758032,389.5816747,387.0679092,387.0650966,1.416137694,0.4793898,0,0,50,31.37994554,21.92754851,22.0385409,0.015,0.012645696,0.011718941,0.011465641,389.078321,388.9625849,387.1414304,387.1385079
 12/13  06:30:00,7.5,0.005584725,384.1247,0,21.11023859,21.1110913,21.11139609,21.11077778,0.009026169,0.01081955,0.011196218,0.010991709,390.5467656,390.4218105,386.9704575,386.9699872,1.586624121,2.975949914,3.915567407,4.80184001,50,50,50,50,0.015,0.015,0.015,0.015,389.8494411,389.7535302,387.0460286,387.0424053
 12/13  06:40:00,7.6,0.005590015,389.1249,0,21.11000112,21.11000048,21.11000049,21.1100003,0.009294921,0.010821968,0.011232174,0.011185651,392.3065469,392.1950776,387.0294314,387.0270257,1.217164268,0.762232663,0.957278607,1.474685714,50,50,50,50,0.015,0.015,0.015,0.015,391.0704521,390.9182353,386.916767,386.9202603
 12/13  06:50:00,7.7,0.005595093,384.1251,0,21.11000007,21.11000001,21.11,21.11,0.009600167,0.010813518,0.011181888,0.011153943,394.2450469,394.1559865,386.9507165,386.9454692,1.258995505,1.207688056,1.18988977,0.895501742,50,50,50,50,0.015,0.015,0.015,0.015,392.3065469,392.1950776,387.0294314,387.0270257
 12/13  07:00:00,7.8,0.005599955,389.1252,0,21.11,21.11,21.11,21.11,0.009864452,0.010799729,0.011115084,0.011071749,396.2764537,396.2004185,386.9920247,386.9857702,1.24608726,1.25048301,1.356856242,1.339560044,50,50,50,50,0.015,0.015,0.015,0.015,394.2450469,394.1559865,386.9507165,386.9454692
 12/13  07:10:00,7.983333333,0.00563772,390.1254,0,21.11,21.11,21.11,21.11,0.010067643,0.010787179,0.011058655,0.011005113,399.6089364,399.537809,387.1636287,387.1577069,1.229063118,1.23568416,1.346083188,1.329112221,50,50,50,50,0.015,0.015,0.015,0.015,396.2764537,396.2004185,386.9920247,386.9857702
 12/13  07:20:00,8.166666667,0.005675441,386.1256,0,21.11,21.11,21.11,21.11,0.010216128,0.010775338,0.011014932,0.010960774,403.3369932,403.2671245,387.2074286,387.202159,1.219764083,1.226711857,1.334609098,1.318077754,50,50,50,50,0.015,0.015,0.015,0.015,399.6089364,399.537809,387.1636287,387.1577069
 12/13  07:30:00,8.35,0.005713111,388.1257,0,21.11,21.11,21.11,21.11,0.010323668,0.010763274,0.010979553,0.010929403,407.0045401,406.9350301,387.2444593,387.2397637,1.211536791,1.219696983,1.324227182,1.308086411,50,50,50,50,0.015,0.015,0.015,0.015,403.3369932,403.2671245,387.2074286,387.202159
 12/13  07:40:00,8.533333333,0.005750724,387.1259,0,21.11,21.11,21.11,21.11,0.010402121,0.010750674,0.010948764,0.010903207,410.3719695,410.3029182,387.2529593,387.2486932,1.204053543,1.213091198,1.314371247,1.298589958,50,50,50,50,0.015,0.015,0.015,0.015,407.0045401,406.9350301,387.2444593,387.2397637
 12/13  07:50:00,8.716666667,0.005788274,383.1261,0,21.11,21.11,21.11,21.11,0.01045959,0.010737672,0.01092068,0.010878772,413.2593035,413.1910536,387.0720915,387.0679977,1.197133311,1.206903856,1.304985493,1.289545776,50,50,50,50,0.015,0.015,0.015,0.015,410.3719695,410.3029182,387.2529593,387.2486932
 12/13  08:00:00,8.9,0.005825753,392.1262,0,21.11,21.11,21.11,21.11,0.010501364,0.010724531,0.010894584,0.010855294,416.1941231,416.1268964,387.1900466,387.1862562,1.190664072,1.201079361,1.296012849,1.280902831,50,50,50,50,0.015,0.015,0.015,0.015,413.2593035,413.1910536,387.0720915,387.0679977
 12/13  08:10:00,9.366666667,0.005939757,383.1264,0,21.11,21.11,21.11,21.11,0.01055169,0.010732654,0.010869133,0.010831747,429.2195826,429.1461849,387.1076317,387.1040832,1.126342603,1.137117461,1.284654439,1.269864031,50,50,50,50,0.015,0.015,0.015,0.015,416.1941231,416.1268964,387.1900466,387.1862562
 12/13  08:20:00,9.833333333,0.006054389,385.1266,0,21.11,21.11,21.11,21.11,0.01060071,0.010749091,0.010843636,0.010807717,447.4522286,447.3649389,386.9564023,386.9529641,1.117116477,1.128159572,1.273597799,1.259117531,50,50,50,50,0.015,0.015,0.015,0.015,429.2195826,429.1461849,387.1076317,387.1040832
 12/13  08:30:00,10.3,0.006169579,386.1268,0.181818,21.11,21.11,21.11,21.11,0.010639231,0.010762218,0.010823145,0.010788395,466.2490339,466.1446438,389.2466573,389.2454182,1.108244243,1.119484011,1.250084077,1.235903961,50,50,50,50,0.015,0.015,0.015,0.015,447.4522286,447.3649389,386.9564023,386.9529641
 12/13  08:40:00,10.76666667,0.006285255,383.1269,0.272727,21.11,21.11,21.11,21.11,0.010664903,0.010767903,0.010807304,0.010773511,483.5760181,483.4558563,393.8869262,393.8909905,1.099538089,1.110687037,1.232865873,1.218977731,50,50,50,50,0.015,0.015,0.015,0.015,466.2490339,466.1446438,389.2466573,389.2454182
 12/13  08:50:00,11.23333333,0.00640134,386.1271,0.272727,21.11,21.11,21.11,21.11,0.010679381,0.010766537,0.010791929,0.010758947,499.3612715,499.2286141,399.3848699,399.3960646,1.091012759,1.101985319,1.222119013,1.208515001,50,50,50,50,0.015,0.015,0.015,0.015,483.5760181,483.4558563,393.8869262,393.8909905
 12/13  09:00:00,11.7,0.006517754,390.1273,0.363636,21.11,21.11,21.11,21.11,0.010685283,0.010759819,0.010777288,0.010744999,514.0032698,513.8613854,406.1301552,406.1496501,1.082654664,1.09337285,1.205190394,1.191862073,50,50,50,50,0.015,0.015,0.015,0.015,499.3612715,499.2286141,399.3848699,399.3960646
 12/13  09:10:00,11.96666667,0.006604654,385.1274,0.545455,21.11,21.11,21.11,21.11,0.010790795,0.010857775,0.010874954,0.010842093,530.8649095,530.7107834,416.1792089,416.2104677,0.822879104,0.833588156,0.929566619,0.916491263,50,50,50,50,0.015,0.015,0.015,0.015,514.0032698,513.8613854,406.1301552,406.1496501
 12/13  09:20:00,12.23333333,0.006692346,389.1276,0.363636,21.11,21.11,21.11,21.11,0.010947285,0.011009607,0.011022807,0.010988908,548.9340365,548.7649132,425.3059269,425.3495775,0.817487833,0.828080371,0.934378866,0.92157018,50,50,50,50,0.015,0.015,0.015,0.015,530.8649095,530.7107834,416.1792089,416.2104677
 12/13  09:30:00,12.5,0.006780831,387.1278,0.454545,21.11,21.11,21.11,21.11,0.011104232,0.011162963,0.01117037,0.011135612,566.8855865,566.7009924,434.3490073,434.4043622,0.812141134,0.822529947,0.920324168,0.907775222,50,50,50,50,0.015,0.015,0.015,0.015,548.9340365,548.7649132,425.3059269,425.3495775
 12/13  09:40:00,12.76666667,0.006870108,382.1279,0.454545,21.11,21.11,21.11,21.11,0.011240187,0.011295626,0.011295896,0.011260677,584.043722,583.8449085,443.1814094,443.2474045,0.806930902,0.817142778,0.912696357,0.900399536,50,50,50,50,0.015,0.015,0.015,0.015,566.8855865,566.7009924,434.3490073,434.4043622
 12/13  09:50:00,13.03333333,0.006960179,387.1281,0.363636,21.11,21.11,21.11,21.11,0.011352715,0.011404995,0.011394088,0.011358782,600.4805294,600.2693643,450.5652874,450.6399042,0.801850589,0.81183421,0.91158922,0.899536194,50,50,50,50,0.015,0.015,0.015,0.015,584.043722,583.8449085,443.1814094,443.2474045
 12/13  10:00:00,13.3,0.007051042,386.1283,0.454545,21.11,21.11,21.11,21.11,0.011445837,0.011495125,0.011473757,0.011438609,616.2304926,616.008837,458.2057236,458.287865,0.79688198,0.806624353,0.897990071,0.886171355,50,50,50,50,0.015,0.015,0.015,0.015,600.4805294,600.2693643,450.5652874,450.6399042
 12/13  10:10:00,13.48333333,0.007136834,388.1285,0.545455,21.11,21.11,21.11,21.11,0.01152306,0.01156949,0.011541798,0.011506942,631.3921224,631.1619947,467.3736261,467.4638736,0.789333506,0.798441981,0.881811523,0.870218752,50,50,50,50,0.015,0.015,0.015,0.015,616.2304926,616.008837,458.2057236,458.287865
 12/13  10:20:00,13.66666667,0.007223556,387.1286,0.181818,21.11,21.11,21.11,21.11,0.011587016,0.011630697,0.011586589,0.011552157,645.9621844,645.7256024,472.1378872,472.2331928,0.781824229,0.790300137,0.897441595,0.886068844,50,50,50,50,0.015,0.015,0.015,0.015,631.3921224,631.1619947,467.3736261,467.4638736
 12/13  10:30:00,13.85,0.007311216,391.1288,0.363636,21.11,21.11,21.11,21.11,0.011639701,0.011680729,0.011620397,0.011586432,660.0504233,659.8092562,476.5683423,476.6664065,0.774359814,0.782183949,0.875374618,0.864211428,50,50,50,50,0.015,0.015,0.015,0.015,645.9621844,645.7256024,472.1378872,472.2331928
 12/13  10:40:00,14.03333333,0.007399823,387.129,0.363636,21.11,21.11,21.11,21.11,0.011682763,0.011721274,0.011647169,0.011613683,673.5492965,673.3051061,481.3521865,481.4523152,0.767155022,0.774530636,0.866090829,0.855130327,50,50,50,50,0.015,0.015,0.015,0.015,660.0504233,659.8092562,476.5683423,476.6664065
 12/13  10:50:00,14.21666667,0.007489387,387.1291,0.545455,21.11,21.11,21.11,21.11,0.011717591,0.011753736,0.011673944,0.011640909,686.4820455,686.2361689,488.8141455,488.9181034,0.760080805,0.767003003,0.844232461,0.833466375,50,50,50,50,0.015,0.015,0.015,0.015,673.5492965,673.3051061,481.3521865,481.4523152
 12/13  11:00:00,14.4,0.007579917,392.1293,0.545455,21.11,21.11,21.11,21.11,0.011745357,0.011779286,0.011698031,0.011665435,699.0080781,698.7616443,497.7393002,497.8490808,0.753090946,0.759564658,0.83502192,0.824443778,50,50,50,50,0.015,0.015,0.015,0.015,686.4820455,686.2361689,488.8141455,488.9181034
 12/13  11:10:00,14.96666667,0.007654865,392.1295,0.454545,21.11,21.11,21.11,21.11,0.011766802,0.01179872,0.011713544,0.011681396,711.108692,710.8624163,505.6135708,505.7291056,0.747575829,0.753958483,0.833619812,0.823222998,50,50,50,50,0.015,0.015,0.015,0.015,699.0080781,698.7616443,497.7393002,497.8490808
 12/13  11:20:00,15.53333333,0.00772342,382.1296,0.181818,21.11,21.11,21.11,21.11,0.011782643,0.011812771,0.011711944,0.011680279,722.5261236,722.280608,508.4398151,508.557148,0.742157608,0.748420776,0.845098242,0.834876507,50,50,50,50,0.015,0.015,0.015,0.015,711.108692,710.8624163,505.6135708,505.7291056
 12/13  11:30:00,16.1,0.007785064,392.1298,0.272727,21.11,21.11,21.11,21.11,0.011793588,0.011822131,0.011703021,0.011671823,733.5855366,733.3412575,509.903118,510.0189582,0.736792431,0.742927321,0.831490474,0.821435277,50,50,50,50,0.015,0.015,0.015,0.015,722.5261236,722.280608,508.4398151,508.557148
 12/13  11:40:00,16.66666667,0.007839259,390.13,0.181818,21.11,21.11,21.11,21.11,0.011800318,0.011827472,0.011688306,0.011657546,744.2553303,744.0126182,510.0760789,510.188342,0.731600516,0.737710954,0.83065743,0.820762887,50,50,50,50,0.015,0.015,0.015,0.015,733.5855366,733.3412575,509.903118,510.0189582
 12/13  11:50:00,17.23333333,0.00788544,391.1302,0.181818,21.11,21.11,21.11,21.11,0.011803429,0.011829375,0.011670619,0.011640261,754.5395133,754.2986377,509.7394441,509.8472084,0.7265309,0.732598919,0.823665994,0.813925513,50,50,50,50,0.015,0.015,0.015,0.015,744.2553303,744.0126182,510.0760789,510.188342
 12/13  12:00:00,17.8,0.007923022,384.1303,0.181818,21.11,21.11,21.11,21.11,0.011803423,0.011828316,0.011651586,0.011621587,764.270967,764.0322456,509.1688345,509.2718717,0.72153972,0.72754959,0.816772686,0.807180405,50,50,50,50,0.015,0.015,0.015,0.015,754.5395133,754.2986377,509.7394441,509.8472084
 12/13  12:10:00,18.16666667,0.007981279,391.1305,0.0909091,21.11,21.11,21.11,21.11,0.011784765,0.011808624,0.011629111,0.011599442,767.1196557,766.8859816,507.4595042,507.557234,0.749461834,0.755093492,0.816331868,0.80688241,50,50,50,50,0.015,0.015,0.015,0.015,764.270967,764.0322456,509.1688345,509.2718717
 12/13  12:20:00,18.53333333,0.008037317,390.1307,0.363636,21.11,21.11,21.11,21.11,0.011755946,0.011778777,0.011614275,0.011584873,765.9111264,765.6855277,508.9201325,509.0143153,0.744821036,0.750107474,0.79063977,0.781326359,50,50,50,50,0.015,0.015,0.015,0.015,767.1196557,766.8859816,507.4595042,507.557234
 12/13  12:30:00,18.9,0.008091016,386.1308,0.363636,21.11,21.11,21.11,21.11,0.011725298,0.011747122,0.011604085,0.011574908,763.4057345,763.1897373,512.3173545,512.4103656,0.740118415,0.745077283,0.783850919,0.774670084,50,50,50,50,0.015,0.015,0.015,0.015,765.9111264,765.6855277,508.9201325,509.0143153
 12/13  12:40:00,19.26666667,0.008142248,383.131,0.363636,21.11,21.11,21.11,21.11,0.011696402,0.011717239,0.011594574,0.011565602,760.8098097,760.6035649,516.1786756,516.2718993,0.7353366,0.739918153,0.77714028,0.768087836,50,50,50,50,0.015,0.015,0.015,0.015,763.4057345,763.1897373,512.3173545,512.4103656
 12/13  12:50:00,19.63333333,0.008190886,383.1312,0.545455,21.11,21.11,21.11,21.11,0.011669812,0.011689668,0.011590003,0.011561204,758.4409911,758.2439941,522.4351484,522.5303755,0.730514257,0.734702651,0.757797643,0.748869026,50,50,50,50,0.015,0.015,0.015,0.015,760.8098097,760.6035649,516.1786756,516.2718993
 12/13  13:00:00,20,0.008236798,392.1314,0.363636,21.11,21.11,21.11,21.11,0.011645061,0.01166393,0.011580877,0.011552257,756.4841938,756.2957646,527.5586256,527.6559245,0.725663837,0.729436225,0.763782683,0.754975723,50,50,50,50,0.015,0.015,0.015,0.015,758.4409911,758.2439941,522.4351484,522.5303755
 12/13  13:10:00,20.1,0.008288641,382.1315,0.363636,21.11,21.11,21.11,21.11,0.011638534,0.011656485,0.01156827,0.011539834,761.1145666,760.9326304,531.2658041,531.3640325,0.689085471,0.692671719,0.758483887,0.749794745,50,50,50,50,0.015,0.015,0.015,0.015,756.4841938,756.2957646,527.5586256,527.6559245
 12/13  13:20:00,20.2,0.008340773,388.1317,0.272727,21.11,21.11,21.11,21.11,0.01164263,0.011659717,0.011551607,0.011523364,769.614981,769.4375062,533.1154366,533.2128085,0.68506471,0.688406482,0.759571975,0.750997923,50,50,50,50,0.015,0.015,0.015,0.015,761.1145666,760.9326304,531.2658041,531.3640325
 12/13  13:30:00,20.3,0.008393198,386.1319,0.181818,21.11,21.11,21.11,21.11,0.011649358,0.011665599,0.01153069,0.011502644,779.0561386,778.8821512,532.7548982,532.8493306,0.681109217,0.684155423,0.760770849,0.752309074,50,50,50,50,0.015,0.015,0.015,0.015,769.614981,769.4375062,533.1154366,533.2128085
 12/13  13:40:00,20.4,0.008445915,391.132,0.181818,21.11,21.11,21.11,21.11,0.011655191,0.011670672,0.011508961,0.011481105,788.2997785,788.1289418,531.5254651,531.6156141,0.677602207,0.680767381,0.75609648,0.747744093,50,50,50,50,0.015,0.015,0.015,0.015,779.0561386,778.8821512,532.7548982,532.8493306
 12/13  13:50:00,20.5,0.008498927,382.1322,0.454545,21.11,21.11,21.11,21.11,0.011659495,0.011674356,0.011497685,0.011469975,796.849916,796.6821732,533.7777461,533.8651684,0.674296515,0.677630406,0.732506246,0.724260047,50,50,50,50,0.015,0.015,0.015,0.015,788.2997785,788.1289418,531.5254651,531.6156141
 12/13  14:00:00,20.6,0.008552235,391.1324,0.454545,21.11,21.11,21.11,21.11,0.011662624,0.011677028,0.011493027,0.011465442,805.0342304,804.8694956,538.3913307,538.4784813,0.67110752,0.674676871,0.727872089,0.719731277,50,50,50,50,0.015,0.015,0.015,0.015,796.849916,796.6821732,533.7777461,533.8651684
 12/13  14:10:00,20.78333333,0.008599451,392.1325,0.454545,21.11,21.11,21.11,21.11,0.011663925,0.011678076,0.011489324,0.011461863,812.9551766,812.7931736,543.731874,543.8203057,0.668126028,0.672134478,0.723525287,0.715488622,50,50,50,50,0.015,0.015,0.015,0.015,805.0342304,804.8694956,538.3913307,538.4784813
 12/13  14:20:00,20.96666667,0.008646489,392.1327,0.454545,21.11,21.11,21.11,21.11,0.011663099,0.011677212,0.01148384,0.011456514,820.600936,820.4412837,548.9824609,549.0725698,0.665259,0.669742503,0.719348454,0.711414802,50,50,50,50,0.015,0.015,0.015,0.015,812.9551766,812.7931736,543.731874,543.8203057
 12/13  14:30:00,21.15,0.008693338,391.1329,0.363636,21.11,21.11,21.11,21.11,0.011660235,0.011674536,0.011473044,0.01144587,827.930325,827.7726008,552.6448794,552.735748,0.66246209,0.667517913,0.721708957,0.713877894,50,50,50,50,0.015,0.015,0.015,0.015,820.600936,820.4412837,548.9824609,549.0725698
 12/13  14:40:00,21.33333333,0.00873999,385.1331,0.545455,21.11,21.11,21.11,21.11,0.011655561,0.011670253,0.011464815,0.011437781,834.8131325,834.657006,557.7031778,557.7948754,0.65962262,0.665199054,0.705158845,0.697429084,50,50,50,50,0.015,0.015,0.015,0.015,827.930325,827.7726008,552.6448794,552.735748
 12/13  14:50:00,21.51666667,0.008786435,391.1332,0.272727,21.11,21.11,21.11,21.11,0.011649321,0.011664585,0.011449062,0.011422193,841.4650071,841.3101514,560.0678764,560.1591877,0.656795291,0.662922678,0.720349715,0.712723013,50,50,50,50,0.015,0.015,0.015,0.015,834.8131325,834.657006,557.7031778,557.7948754
 12/13  15:00:00,21.7,0.008832663,385.1334,0.272727,21.11,21.11,21.11,21.11,0.011641727,0.01165773,0.011428192,0.0114015,847.7654738,847.6116094,560.4112213,560.5004107,0.654003598,0.660697488,0.716879226,0.709355036,50,50,50,50,0.015,0.015,0.015,0.015,841.4650071,841.3101514,560.0678764,560.1591877
 12/13  15:10:00,21.51666667,0.008840117,391.1336,0.181818,21.11,21.11,21.11,21.11,0.011633727,0.011650595,0.011403493,0.011376989,853.8871474,853.7340209,558.874164,558.9595288,0.652134669,0.659287732,0.72081134,0.713390201,50,50,50,50,0.015,0.015,0.015,0.015,847.7654738,847.6116094,560.4112213,560.5004107
 12/13  15:20:00,21.33333333,0.008846149,389.1337,0.636364,21.11,21.11,21.11,21.11,0.011625856,0.011643691,0.011393648,0.011367283,859.7730474,859.6204396,562.9042163,562.9878234,0.650208994,0.65785208,0.686785594,0.679466493,50,50,50,50,0.015,0.015,0.015,0.015,853.8871474,853.7340209,558.874164,558.9595288
 12/13  15:30:00,21.15,0.008850785,390.1339,0.363636,21.11,21.11,21.11,21.11,0.011618254,0.011637148,0.011384349,0.011358132,865.4343181,865.2820393,566.6666539,566.749905,0.64827274,0.656406761,0.703301016,0.696087662,50,50,50,50,0.015,0.015,0.015,0.015,859.7730474,859.6204396,562.9042163,562.9878234
 12/13  15:40:00,20.96666667,0.008854053,383.1341,0.454545,21.11,21.11,21.11,21.11,0.01161088,0.011630883,0.011376,0.011349942,870.7080453,870.5560695,570.3518649,570.4351951,0.646283569,0.654773214,0.694701732,0.687593996,50,50,50,50,0.015,0.015,0.015,0.015,865.4343181,865.2820393,566.6666539,566.749905
 12/13  15:50:00,20.78333333,0.008855978,386.1342,0.363636,21.11,21.11,21.11,21.11,0.011603674,0.011624839,0.01136522,0.011339343,875.7345482,875.5828478,572.7487277,572.8315326,0.644344562,0.653300621,0.698918461,0.691918104,50,50,50,50,0.015,0.015,0.015,0.015,870.7080453,870.5560695,570.3518649,570.4351951
 12/13  16:00:00,20.6,0.008856586,382.1344,0.454545,21.11,21.11,21.11,21.11,0.011596604,0.011618995,0.01135614,0.011330451,880.4691696,880.3177147,575.5185739,575.6005902,0.642460086,0.651916081,0.690647895,0.683755355,50,50,50,50,0.015,0.015,0.015,0.015,875.7345482,875.5828478,572.7487277,572.8315326
 12/13  16:10:00,20.4,0.008846666,385.1346,0.181818,21.11,21.11,21.11,21.11,0.011590211,0.011614067,0.011340306,0.011314846,885.0200901,884.8685613,574.9176293,574.9972894,0.64380745,0.654564356,0.710947723,0.704166222,50,50,50,50,0.015,0.015,0.015,0.015,880.4691696,880.3177147,575.5185739,575.6005902
 12/13  16:20:00,20.2,0.008835467,386.1348,0.181818,21.11,21.11,21.11,21.11,0.011584871,0.011610726,0.011321661,0.011296462,889.4169971,889.2646351,572.290721,572.366303,0.645717227,0.658715112,0.713195716,0.706525484,50,50,50,50,0.015,0.015,0.015,0.015,885.0200901,884.8685613,574.9176293,574.9972894
 12/13  16:30:00,20,0.008823019,391.1349,0.272727,21.11,21.11,21.11,21.11,0.011580555,0.011608804,0.011306983,0.011282052,893.7550657,893.6011841,570.4739321,570.545134,0.647374342,0.661488024,0.708587907,0.702029892,50,50,50,50,0.015,0.015,0.015,0.015,889.4169971,889.2646351,572.290721,572.366303
 12/13  16:40:00,19.8,0.008809349,382.1351,0.272727,21.11,21.11,21.11,21.11,0.011577057,0.011607938,0.011296333,0.011271677,897.7632867,897.607585,569.3099821,569.3773124,0.648903553,0.664167645,0.710305449,0.703861546,50,50,50,50,0.015,0.015,0.015,0.015,893.7550657,893.6011841,570.4739321,570.545134
 12/13  16:50:00,19.6,0.008794489,386.1353,0.363636,21.11,21.11,21.11,21.11,0.011574164,0.011607834,0.011291278,0.011266899,901.5725069,901.4148259,569.7791353,569.8437181,0.650398782,0.666820518,0.705777733,0.699449524,50,50,50,50,0.015,0.015,0.015,0.015,897.7632867,897.607585,569.3099821,569.3773124
 12/13  17:00:00,19.4,0.008778464,387.1354,0.363636,21.11,21.11,21.11,21.11,0.01157172,0.011608298,0.011289364,0.011265277,905.2415612,905.0817243,571.1126439,571.1754701,0.651910789,0.669472475,0.707650906,0.701440689,50,50,50,50,0.015,0.015,0.015,0.015,901.5725069,901.4148259,569.7791353,569.8437181
 12/13  17:10:00,19.13333333,0.008861971,391.1356,0.272727,21.11,21.11,21.11,21.11,0.011546133,0.01158555,0.011285192,0.011261421,899.3558705,899.2051506,571.4725382,571.5336387,0.698507393,0.716851875,0.713462631,0.707372456,50,50,50,50,0.015,0.015,0.015,0.015,905.2415612,905.0817243,571.1126439,571.1754701
 12/13  17:20:00,18.86666667,0.008939943,383.1358,0.0909091,21.11,21.11,21.11,21.11,0.0115082,0.011550417,0.011273247,0.011249826,887.7800584,887.6523479,568.3808412,568.4387503,0.698015384,0.717130609,0.725835158,0.719866857,50,50,50,50,0.015,0.015,0.015,0.015,899.3558705,899.2051506,571.4725382,571.5336387
 12/13  17:30:00,18.6,0.009012522,391.136,0.181818,21.11,21.11,21.11,21.11,0.011469141,0.011514174,0.011260643,0.011237579,874.899025,874.802373,564.9329455,564.9867384,0.69745297,0.717327322,0.719403283,0.713557088,50,50,50,50,0.015,0.015,0.015,0.015,887.7800584,887.6523479,568.3808412,568.4387503
 12/13  17:40:00,18.33333333,0.009079842,391.1361,0,21.11,21.11,21.11,21.11,0.011433843,0.01148173,0.011243737,0.011221049,862.5018691,862.4379173,559.4045701,559.453283,0.696868146,0.717486142,0.732041663,0.726319064,50,50,50,50,0.015,0.015,0.015,0.015,874.899025,874.802373,564.9329455,564.9867384
 12/13  17:50:00,18.06666667,0.009142039,386.1363,0,21.11,21.11,21.11,21.11,0.011403039,0.011453811,0.011225429,0.011203121,850.7795584,850.7467698,552.7173795,552.7603301,0.696282969,0.71762763,0.732224038,0.726624656,50,50,50,50,0.015,0.015,0.015,0.015,862.5018691,862.4379173,559.4045701,559.453283
 12/13  18:00:00,17.8,0.009199245,390.1365,0,21.11,21.11,21.11,21.11,0.011376025,0.011429697,0.011208157,0.01118623,839.7352436,839.7312552,545.9421962,545.9792883,0.695712397,0.71776729,0.732469653,0.726993248,50,50,50,50,0.015,0.015,0.015,0.015,850.7795584,850.7467698,552.7173795,552.7603301
 12/13  18:10:00,17.7,0.009181425,391.1366,0,21.11,21.11,21.11,21.11,0.011344423,0.011400919,0.011192125,0.011170573,826.335037,826.3618888,539.4898291,539.5214162,0.708469477,0.731058747,0.731396297,0.726042134,50,50,50,50,0.015,0.015,0.015,0.015,839.7352436,839.7312552,545.9421962,545.9792883
 12/13  18:20:00,17.6,0.009163401,382.1368,0,21.11,21.11,21.11,21.11,0.011310662,0.011369917,0.011176965,0.011155781,811.525482,811.5866417,533.1838378,533.2103744,0.706688816,0.729804608,0.730385053,0.725152302,50,50,50,50,0.015,0.015,0.015,0.015,826.335037,826.3618888,539.4898291,539.5214162
 12/13  18:30:00,17.5,0.009145179,386.137,0,21.11,21.11,21.11,21.11,0.011277738,0.01133971,0.011162377,0.011141558,796.7135868,796.8104753,527.1475494,527.169492,0.704903278,0.728534049,0.729437118,0.724324646,50,50,50,50,0.015,0.015,0.015,0.015,811.525482,811.5866417,533.1838378,533.2103744
 12/13  18:40:00,17.4,0.00912676,382.1371,0,21.11,21.11,21.11,21.11,0.011246952,0.011311612,0.011148219,0.011127762,782.3873826,782.5191346,521.2926531,521.3104044,0.703132884,0.72726613,0.728549274,0.723555733,50,50,50,50,0.015,0.015,0.015,0.015,796.7135868,796.8104753,527.1475494,527.169492
 12/13  18:50:00,17.3,0.009108148,387.1373,0,21.11,21.11,21.11,21.11,0.011218419,0.011285738,0.01113444,0.011114342,768.7950209,768.9593626,515.7499373,515.763891,0.701386938,0.726009998,0.727716799,0.722840685,50,50,50,50,0.015,0.015,0.015,0.015,782.3873826,782.5191346,521.2926531,521.3104044
 12/13  19:00:00,17.2,0.009089345,389.1375,0,21.11,21.11,21.11,21.11,0.011191832,0.011261778,0.011121017,0.011101277,755.9146335,756.1088697,510.5351738,510.5457204,0.699671076,0.724771645,0.726934765,0.722174466,50,50,50,50,0.015,0.015,0.015,0.015,768.7950209,768.9593626,515.7499373,515.763891
 12/13  19:10:00,17.2,0.009089345,388.1377,0,19.66478591,20.76015421,20.88712344,20.96076279,0.010833987,0.010899651,0.010758814,0.010739858,742.4696199,742.6090942,505.6451921,505.6548579,0,0,0,0,20.15292347,20.88505036,20.96712433,21.01449388,0.010962566,0.011029819,0.010888866,0.01086963,747.4745792,747.6373948,507.47507,507.4852037
 12/13  19:20:00,17.2,0.009089345,389.1378,0,18.64241125,20.45542198,20.6890847,20.82654624,0.01051768,0.010578941,0.010438886,0.010420581,729.5400394,729.5946727,500.9047147,500.9122244,0,0,0,0,18.94648638,20.55120906,20.75167651,20.86909524,0.010617468,0.010680167,0.010539885,0.010521379,733.605944,733.68946,502.3961436,502.4043987
 12/13  19:30:00,17.2,0.009089345,387.138,0,17.8660128,20.17742759,20.50486747,20.70029888,0.010226863,0.010283574,0.010144066,0.010126301,717.6617792,717.6158562,496.4858277,496.4905115,0,0,0,0,18.21253042,20.30481202,20.58962153,20.758513,0.010360542,0.010419375,0.01027962,0.010261611,723.121487,723.1232001,498.5163096,498.5223539
 12/13  19:40:00,17.2,0.009089345,390.1382,0,16.5710615,19.58948751,20.10430878,20.42147444,0.009600495,0.009646621,0.009508104,0.009491375,692.2156575,691.9176275,487.0964322,487.0931575,0,0,0,0,16.97609717,19.78746938,20.24018883,20.51645278,0.009812429,0.009862176,0.00972334,0.009706272,700.8120417,700.6011069,490.2614462,490.2610161
 12/13  19:50:00,17.2,0.009089345,384.1383,0,15.8610795,19.0705714,19.73441162,20.1573276,0.009032504,0.00906869,0.008930825,0.008914863,669.0236275,668.4775338,478.4436704,478.4304041,0,0,0,0,16.08639835,19.24567497,19.86007472,20.24741364,0.009224933,0.00926447,0.009126393,0.009110179,676.9052829,676.4429119,481.4003876,481.3906468
 12/13  20:00:00,17.2,0.009089345,390.1385,0,15.80242002,18.96313,19.65218075,20.0962478,0.00891301,0.008947207,0.008809401,0.008793541,664.259887,663.6663665,476.7367994,476.7207164,0,0,0,0,15.89500432,19.07640794,19.73707964,20.15861589,0.009038525,0.009074832,0.008936937,0.00892095,669.2994755,668.756726,478.5648489,478.55148
 12/13  20:10:00,17.11666667,0.009100459,384.1387,0,15.62266041,18.73979271,19.48124558,19.96927758,0.008663253,0.008693489,0.008555844,0.008540218,653.982418,653.2953851,472.8548041,472.8326596,0,0,0,0,15.67591091,18.84401552,19.56461384,20.03259142,0.008781474,0.008813441,0.008675754,0.008660045,658.9444504,658.2968149,474.7875714,474.7688767
 12/13  20:20:00,17.03333333,0.00911115,391.1389,0,15.56002573,18.56138625,19.34700495,19.87060187,0.008491993,0.00849124,0.008353768,0.008338363,646.0360511,645.2465159,469.986726,469.9606328,0.104261328,0,0,0,50,18.7036049,19.45447999,19.94980395,0.015,0.008652829,0.008515224,0.008499646,652.3949612,651.6918418,472.2937225,472.2708686
 12/13  20:30:00,16.95,0.009121421,384.139,0,15.56,18.26910129,19.12107955,19.70212376,0.008230478,0.008154967,0.00801776,0.008002696,632.5216947,631.5463959,464.9013365,464.867698,0.122372719,0,0,0,50,18.45535543,19.26629549,19.81087343,0.015,0.008370311,0.008232934,0.008217653,641.2645978,640.4047331,468.2408111,468.2121881
 12/13  20:40:00,16.86666667,0.009131277,392.1392,0,15.56,18.13225399,19.01177845,19.61932537,0.008108278,0.007996235,0.007859135,0.007844215,626.2958797,625.2790172,462.7058055,462.6687569,0.122464132,0,0,0,50,18.24919787,19.10493936,19.68982787,0.015,0.008131988,0.007994794,0.007979749,631.6349533,630.6630388,464.6084009,464.5742901
 12/13  20:50:00,16.78333333,0.009140721,388.1394,0,15.56,17.89664306,18.82280268,19.47444372,0.007903171,0.007724904,0.007587989,0.007573308,615.4827708,614.3840712,458.7730948,458.7297351,0.129705833,0,0,0,50,18.03521352,18.93475771,19.56111875,0.015,0.007883461,0.007746442,0.007731628,621.8435474,620.7783527,461.0961458,461.0566317
 12/13  21:00:00,16.7,0.009149756,391.1395,0,15.56,17.76291822,18.71585145,19.39214581,0.007791056,0.007572865,0.007436059,0.007421516,609.4322608,608.2955979,456.590142,456.5433561,0.13403946,0,0,0,50,17.87417717,18.80495384,19.46077295,0.015,0.007699648,0.007562751,0.007548094,614.4740745,613.3729718,458.4114412,458.3675234
 12/13  21:10:00,16.6,0.009090922,387.1397,0,15.56,17.53886569,18.53158045,19.24863486,0.007606161,0.007315961,0.007179356,0.007165049,599.003597,597.7895662,452.7104967,452.6574695,0.140155177,0,0,0,50,17.67412515,18.6445979,19.33718944,0.015,0.007471338,0.007334604,0.007320153,605.3991433,604.2293234,455.1304964,455.0814005
 12/13  21:20:00,16.5,0.009032427,390.1399,0,15.56,17.25609306,18.29194985,19.05947475,0.007375734,0.006988107,0.006851788,0.006837791,585.7830626,584.4109411,447.8225253,447.7617697,0.145941192,0,0,0,50,17.53886569,18.53158045,19.24863486,0.015,0.007315961,0.007179356,0.007165049,599.003597,597.7895662,452.7104967,452.6574695
 12/13  21:30:00,16.4,0.008974267,390.14,0,15.56,16.96934465,18.04013524,18.85729562,0.007147219,0.006652045,0.006516074,0.006502415,572.2486812,570.6887285,442.8479416,442.7795896,0.151496125,0,0,0,50,17.25609306,18.29194985,19.05947475,0.015,0.006988107,0.006851788,0.006837791,585.7830626,584.4109411,447.8225253,447.7617697
 12/13  21:40:00,16.3,0.008916442,386.1402,0,15.56,16.7057447,17.80122062,18.65977553,0.006944368,0.006340293,0.006204718,0.006191407,559.44795,557.7179096,438.0441966,437.9686992,0.156827761,0,0,0,50,16.96934465,18.04013524,18.85729562,0.015,0.006652045,0.006516074,0.006502415,572.2486812,570.6887285,442.8479416,442.7795896
 12/13  21:50:00,16.2,0.008858951,383.1404,0,15.56,16.4704355,17.58178677,18.4718596,0.006771886,0.006060516,0.005925382,0.005912431,547.5956222,545.7336832,433.4457755,433.3636784,0.161958774,0,0,0,50,16.7057447,17.80122062,18.65977553,0.015,0.006340293,0.006204718,0.006191407,559.44795,557.7179096,438.0441966,437.9686992
 12/13  22:00:00,16.1,0.008801791,386.1406,0,15.56,16.25993952,17.38034639,18.29314329,0.006626812,0.005810199,0.005675549,0.005662975,536.8699689,534.9182393,429.2969307,429.2096424,0.166909987,0,0,0,50,16.4704355,17.58178677,18.4718596,0.015,0.006060516,0.005925382,0.005912431,547.5956222,545.7336832,433.4457755,433.3636784
 12/13  22:10:00,16.01666667,0.008754409,392.1407,0,15.56,16.07457642,17.24084717,18.18386415,0.006608934,0.005638911,0.005512154,0.005499855,528.3109458,526.3834136,427.214196,427.1260217,0.499453704,0,0,0,50,16.22253173,17.3553121,18.27515519,0.015,0.005779203,0.005646735,0.005634211,535.1821992,533.2589533,428.9950546,428.9078459
 12/13  22:20:00,15.93333333,0.008707256,388.1409,0,15.56,15.64786189,16.87750012,17.88420712,0.006512058,0.005238187,0.005096315,0.005084748,507.870263,505.6513864,421.1904919,421.0982313,0.5123757,0.092051103,0,0,50,33.03728821,17.10371174,18.07119173,0.015,0.010319456,0.005353444,0.005341418,520.5249317,518.4783701,424.9392239,424.8494595
 12/13  22:30:00,15.85,0.008660329,386.1411,0,15.56,15.56023037,16.53290968,17.5958716,0.006439465,0.005310904,0.004734143,0.00472331,489.9874075,488.0179752,415.6000738,415.5048551,0.525229693,0.579774226,0,0,50,50,16.74671036,17.77489182,0.015,0.015,0.004956613,0.004945322,500.9804553,498.8366038,419.049117,418.9556366
