Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/13  22:40:00,15.76666667,0.008613629,389.1412,0,15.56,15.56000039,16.21019418,17.32379227,0.006386518,0.005478126,0.004426977,0.004416864,475.1913317,473.5579654,411.041915,410.9467042,0.537924937,0.516425322,0,0,50,50,16.41058885,17.4929255,0.015,0.015,0.004616003,0.004605441,484.2622919,482.4252923,413.815084,413.7196406
 12/13  22:50:00,15.68333333,0.008567153,389.1414,0,15.56,15.56,15.90593191,17.06455801,0.006349111,0.005617184,0.004162366,0.004152956,462.9531157,461.573276,407.4727809,407.380356,0.550523935,0.531198942,0,0,50,50,16.09492768,17.22577488,0.015,0.015,0.004325329,0.00431548,470.4763274,468.940892,409.6614403,409.5671778
 12/13  23:00:00,15.6,0.008520902,385.1416,0,15.56,15.56,15.61817474,16.81539767,0.006324037,0.005733603,0.003933167,0.003924439,452.3808418,451.2063437,404.188212,404.0986453,0.563013424,0.545985218,0,0,50,50,15.83220263,17.00135853,0.015,0.015,0.004101052,0.004091816,460.1449084,458.8227334,406.6645962,406.5730606
 12/13  23:10:00,15.21666667,0.008473008,385.1418,0,15.56,15.56,15.56035883,16.57567738,0.006310091,0.005833082,0.004248628,0.003729789,442.676078,441.6709352,401.3294116,401.1092629,0.574388905,0.559125709,0.76141394,0,50,50,50,16.81539767,0.015,0.015,0.015,0.003924439,452.3808418,451.2063437,404.188212,404.0986453
 12/13  23:20:00,14.83333333,0.008421715,383.1419,0,15.56,15.56,15.56000141,16.34509678,0.006306448,0.00592019,0.004648067,0.003566266,433.8515366,432.9893372,398.6887657,398.3307302,0.582689331,0.568835354,0.483527682,0,50,50,50,16.57567738,0.015,0.015,0.015,0.003729789,442.676078,441.6709352,401.3294116,401.1092629
 12/13  23:30:00,14.45,0.008367196,384.1421,0,15.56,15.56,15.56000001,16.12324398,0.006311511,0.005997785,0.004980393,0.00342974,426.222339,425.4825684,396.4180198,395.9607417,0.59085909,0.578272606,0.51490234,0,50,50,50,16.34509678,0.015,0.015,0.015,0.003566266,433.8515366,432.9893372,398.6887657,398.3307302
 12/13  23:40:00,14.06666667,0.008309622,383.1423,0,15.56,15.56,15.56,15.9095985,0.00632338,0.006067645,0.00525022,0.003315845,419.6891106,419.0548179,394.4338289,393.9143987,0.598916087,0.587471623,0.561398177,0,50,50,50,16.12324398,0.015,0.015,0.015,0.00342974,426.222339,425.4825684,396.4180198,395.9607417
 12/13  23:50:00,13.68333333,0.008249155,392.1424,0,15.56,15.56,15.56,15.70361878,0.006340334,0.006131035,0.005470327,0.003220703,414.9052953,414.3621627,393.49026,392.9635888,0.606869237,0.596460251,0.573092685,0,50,50,50,15.9095985,0.015,0.015,0.015,0.003315845,419.6891106,419.0548179,394.4338289,393.9143987
 12/13  24:00:00,13.3,0.008185957,388.1426,0,15.56,15.56,15.56,15.56023081,0.006361009,0.006188975,0.005652465,0.003352926,410.9920005,410.5275977,392.8225926,392.3370015,0.614723236,0.6052585,0.584259037,0.291551748,50,50,50,50,0.015,0.015,0.015,0.015,414.9052953,414.3621627,393.49026,392.9635888
 12/14  00:10:00,13.3,0.008233625,387.1428,0,15.56,15.56,15.56,15.56000105,0.00638034,0.006238398,0.005800953,0.003962412,407.5348817,407.1381981,392.1147385,391.7051065,0.614271541,0.606025393,0.586917037,0.830420512,50,50,50,50,0.015,0.015,0.015,0.015,410.9920005,410.5275977,392.8225926,392.3370015
 12/14  00:20:00,13.3,0.008281301,392.143,0,15.56,15.56,15.56,15.56,0.006395867,0.006278407,0.005920206,0.004467927,404.9155613,404.5770561,391.8279048,391.486927,0.613824757,0.606716957,0.589337448,0.429557078,50,50,50,50,0.015,0.015,0.015,0.015,407.5348817,407.1381981,392.1147385,391.7051065
 12/14  00:30:00,13.3,0.008328984,386.1431,0,15.56,15.56,15.56,15.56,0.006407444,0.006310047,0.006015388,0.004864371,402.4034032,402.1147518,391.2953327,391.0096726,0.613318233,0.60727546,0.591575773,0.564507465,50,50,50,50,0.015,0.015,0.015,0.015,404.9155613,404.5770561,391.8279048,391.486927
 12/14  00:40:00,13.3,0.008376674,390.1433,0,15.56,15.56,15.56,15.56,0.006415819,0.006334995,0.006091466,0.005171039,400.372998,400.1270133,390.9450229,390.7032787,0.612760289,0.607727429,0.59364488,0.567682532,50,50,50,50,0.015,0.015,0.015,0.015,402.4034032,402.1147518,391.2953327,391.0096726
 12/14  00:50:00,13.3,0.008424371,383.1435,0,15.56,15.56,15.56,15.56,0.006421778,0.00635476,0.006152598,0.005409872,398.1713099,397.9617616,390.1687562,389.9628841,0.612140764,0.60807264,0.595573364,0.570407376,50,50,50,50,0.015,0.015,0.015,0.015,400.372998,400.1270133,390.9450229,390.7032787
 12/14  01:00:00,13.3,0.008472076,392.1436,0,15.56,15.56,15.56,15.56,0.006425885,0.00637048,0.006202026,0.005597966,396.7518361,396.5734523,389.9590673,389.7833265,0.611458565,0.608315434,0.597363333,0.572913469,50,50,50,50,0.015,0.015,0.015,0.015,398.1713099,397.9617616,390.1687562,389.9628841
 12/14  01:10:00,13.11666667,0.008371255,386.1438,0,15.56,15.56,15.56,15.56,0.006432663,0.006387108,0.006246443,0.005751648,395.4067362,395.2550074,389.6406204,389.4907688,0.614964465,0.612640698,0.603286387,0.579491846,50,50,50,50,0.015,0.015,0.015,0.015,396.7518361,396.5734523,389.9590673,389.7833265
 12/14  01:20:00,12.93333333,0.008271505,384.144,0,15.56,15.56,15.56,15.56,0.006444183,0.006407068,0.006289582,0.005881243,393.9229056,393.7939223,389.0277897,388.8997847,0.618402146,0.616882882,0.609082974,0.585891153,50,50,50,50,0.015,0.015,0.015,0.015,395.4067362,395.2550074,389.6406204,389.4907688
 12/14  01:30:00,12.75,0.008172816,387.1441,0,15.56,15.56,15.56,15.56,0.006460263,0.00643046,0.006332525,0.005992635,392.731856,392.6222703,388.5758535,388.466284,0.621778981,0.621045791,0.614756823,0.592125397,50,50,50,50,0.015,0.015,0.015,0.015,393.9229056,393.7939223,389.0277897,388.8997847
 12/14  01:40:00,12.56666667,0.008075176,387.1443,0,15.56,15.56,15.56,15.56,0.006479874,0.006456485,0.006375212,0.006089505,391.8280115,391.7349697,388.2993688,388.2056275,0.625099644,0.625132956,0.620312657,0.598207349,50,50,50,50,0.015,0.015,0.015,0.015,392.731856,392.6222703,388.5758535,388.466284
 12/14  01:50:00,12.38333333,0.007978577,386.1445,0,15.56,15.56,15.56,15.56,0.006502003,0.006484305,0.006417382,0.006174588,391.0297801,390.9508446,388.0336677,387.9535289,0.628367448,0.629147818,0.625755592,0.60414824,50,50,50,50,0.015,0.015,0.015,0.015,391.8280115,391.7349697,388.2993688,388.2056275
 12/14  02:00:00,12.2,0.007883009,385.1447,0,15.56,15.56,15.56,15.56,0.006525905,0.006513311,0.006460957,0.006250132,390.2276951,390.1607899,387.6837012,387.6149994,0.631584815,0.633093347,0.635122083,0.609957389,50,50,50,50,0.015,0.015,0.015,0.015,391.0297801,390.9508446,388.0336677,387.9535289
 12/14  02:10:00,12.11666667,0.007839319,390.1448,0,15.56,15.56,15.56,15.56,0.00654896,0.006540855,0.006503569,0.006315899,389.9004133,389.8437002,387.740218,387.6816148,0.634548901,0.636499268,0.642046891,0.615461387,50,50,50,50,0.015,0.015,0.015,0.015,390.2276951,390.1607899,387.6837012,387.6149994
 12/14  02:20:00,12.03333333,0.007795845,382.145,0,15.56,15.56,15.56,15.56,0.006569878,0.006565662,0.006543571,0.006372478,389.1859408,389.1379241,387.3517104,387.301373,0.637419569,0.63977829,0.648760455,0.620820673,50,50,50,50,0.015,0.015,0.015,0.015,389.9004133,389.8437002,387.740218,387.6816148
 12/14  02:30:00,11.95,0.007752587,383.1452,0,15.56,15.56,15.56,15.56,0.006588573,0.006587723,0.006580613,0.006422573,388.3258362,388.2852709,386.7687094,386.7247926,0.640217926,0.642958577,0.655277642,0.628593057,50,50,50,50,0.015,0.015,0.015,0.015,389.1859408,389.1379241,387.3517104,387.301373
 12/14  02:40:00,11.86666667,0.007709543,386.1453,0,15.56,15.56,15.56,15.56,0.006605441,0.006607517,0.006615007,0.00646798,387.7746347,387.7403898,386.4528615,386.4144544,0.642949175,0.646041348,0.661602629,0.635639498,50,50,50,50,0.015,0.015,0.015,0.015,388.3258362,388.2852709,386.7687094,386.7247926
 12/14  02:50:00,11.78333333,0.007666714,391.1455,0,15.56,15.56,15.56,15.56,0.006620901,0.006625537,0.00664719,0.0065097,387.8909803,387.8619611,386.7683548,386.7356656,0.645613989,0.649025582,0.667738732,0.642470594,50,50,50,50,0.015,0.015,0.015,0.015,387.7746347,387.7403898,386.4528615,386.4144544
 12/14  03:00:00,11.7,0.007624097,388.1457,0,15.56,15.56,15.56,15.56,0.006635262,0.006642145,0.006677518,0.00654832,388.0652717,388.0405862,387.111117,387.0840094,0.648211298,0.651909501,0.673688325,0.649090374,50,50,50,50,0.015,0.015,0.015,0.015,387.8909803,387.8619611,386.7683548,386.7356656
 12/14  03:10:00,11.7,0.007624097,384.1459,0,15.56,15.56,15.56,15.56,0.006650463,0.006659578,0.006707943,0.006586002,387.810648,387.7897069,386.9998849,386.9771663,0.655332551,0.659796129,0.684013907,0.660065603,50,50,50,50,0.015,0.015,0.015,0.015,388.0652717,388.0405862,387.111117,387.0840094
 12/14  03:20:00,11.7,0.007624097,388.146,0,15.56,15.56,15.56,15.56,0.006667422,0.006678888,0.006739365,0.006623832,387.6696308,387.6519096,386.9809087,386.9616309,0.662474607,0.667673204,0.694201315,0.670880999,50,50,50,50,0.015,0.015,0.015,0.015,387.810648,387.7897069,386.9998849,386.9771663
 12/14  03:30:00,11.7,0.007624097,390.1462,0,15.56,15.56,15.56,15.56,0.006686085,0.00670002,0.006771724,0.006661909,387.8421517,387.8270755,387.2566154,387.2405277,0.669601527,0.675508059,0.704242141,0.681529294,50,50,50,50,0.015,0.015,0.015,0.015,387.6696308,387.6519096,386.9809087,386.9616309
 12/14  03:40:00,11.7,0.007624097,391.1464,0,15.56,15.56,15.56,15.56,0.006706024,0.006722494,0.006804608,0.006699944,388.2414091,388.2284208,387.7426675,387.729775,0.676699964,0.68329707,0.71414185,0.692017034,50,50,50,50,0.015,0.015,0.015,0.015,387.8421517,387.8270755,387.2566154,387.2405277
 12/14  03:50:00,11.7,0.007624097,392.1465,0,15.56,15.56,15.56,15.56,0.006726805,0.006745828,0.006837613,0.006737632,388.767934,388.7565674,388.3421358,388.3323361,0.683765168,0.691039887,0.723907904,0.702352673,50,50,50,50,0.015,0.015,0.015,0.015,388.2414091,388.2284208,387.7426675,387.729775
 12/14  04:00:00,11.7,0.007624097,391.1467,0,15.56,15.56,15.56,15.56,0.006748103,0.006769668,0.006870456,0.006774764,389.1993596,389.1893271,388.8353233,388.8281614,0.690795758,0.69873686,0.733545089,0.712541887,50,50,50,50,0.015,0.015,0.015,0.015,388.767934,388.7565674,388.3421358,388.3323361
 12/14  04:10:00,11.78333333,0.007666714,387.1469,0,15.56,15.56,15.56,15.56,0.006770139,0.006794153,0.006903449,0.006811687,389.181108,389.172414,388.870585,388.8650692,0.69336202,0.701817331,0.738656589,0.718187759,50,50,50,50,0.015,0.015,0.015,0.015,389.1993596,389.1893271,388.8353233,388.8281614
 12/14  04:20:00,11.86666667,0.007709543,387.1471,0,15.56,15.56,15.56,15.56,0.00679296,0.006819299,0.006936712,0.00684856,388.9296597,388.9223653,388.6659788,388.6611978,0.695873892,0.704838178,0.743643178,0.723693103,50,50,50,50,0.015,0.015,0.015,0.015,389.181108,389.172414,388.870585,388.8650692
 12/14  04:30:00,11.95,0.007752587,391.1472,0,15.56,15.56,15.56,15.56,0.00681643,0.006844971,0.006970155,0.006885338,388.9812385,388.9751072,388.7573083,388.7531593,0.698340799,0.707806099,0.748518506,0.729072229,50,50,50,50,0.015,0.015,0.015,0.015,388.9296597,388.9223653,388.6659788,388.6611978
 12/14  04:40:00,12.03333333,0.007795845,389.1474,0,15.56,15.56,15.56,15.56,0.006840357,0.006870996,0.007003615,0.006921902,389.0639099,389.0586733,388.8732897,388.8698561,0.700767608,0.710724114,0.753284393,0.734327567,50,50,50,50,0.015,0.015,0.015,0.015,388.9812385,388.9751072,388.7573083,388.7531593
 12/14  04:50:00,12.11666667,0.007839319,392.1476,0,15.56,15.56,15.56,15.56,0.006864574,0.006897219,0.007036944,0.006958138,389.3635177,389.3588613,389.2003244,389.1978118,0.703156957,0.713594221,0.757943448,0.739462304,50,50,50,50,0.015,0.015,0.015,0.015,389.0639099,389.0586733,388.8732897,388.8698561
 12/14  05:00:00,12.2,0.007883009,392.1477,0,15.56,15.56,15.56,15.56,0.006888958,0.006923529,0.007070036,0.00699397,389.7531841,389.7488576,389.6124879,389.6110074,0.705510522,0.716418049,0.762498097,0.744479417,50,50,50,50,0.015,0.015,0.015,0.015,389.3635177,389.3588613,389.2003244,389.1978118
 12/14  05:10:00,12.01666667,0.00782969,383.1479,0,15.56,15.56,15.56,15.56,0.006913047,0.006949711,0.007102422,0.007028952,389.361236,389.3576177,389.2416681,389.2404062,0.708453238,0.720326632,0.76754871,0.749981797,50,50,50,50,0.015,0.015,0.015,0.015,389.7531841,389.7488576,389.6124879,389.6110074
 12/14  05:20:00,11.83333333,0.007776358,383.1481,0,15.56,15.56,15.56,15.56,0.006936635,0.006975634,0.007133874,0.007062876,388.5544613,388.5520829,388.4558524,388.4538944,0.711396982,0.724159246,0.772483549,0.755355693,50,50,50,50,0.015,0.015,0.015,0.015,389.361236,389.3576177,389.2416681,389.2404062
 12/14  05:30:00,11.65,0.00772302,390.1482,0,15.56,15.56,15.56,15.56,0.006959716,0.007001236,0.007164393,0.007095753,388.304095,388.3027093,388.2231147,388.2206506,0.714305598,0.72790658,0.777302334,0.760601647,50,50,50,50,0.015,0.015,0.015,0.015,388.5544613,388.5520829,388.4558524,388.4538944
 12/14  05:40:00,11.46666667,0.007669684,386.1484,0,15.56,15.56,15.56,15.56,0.006982355,0.007026496,0.007194064,0.007127678,388.1101495,388.109392,388.0431123,388.040527,0.717165337,0.73157144,0.782010841,0.765725972,50,50,50,50,0.015,0.015,0.015,0.015,388.304095,388.3027093,388.2231147,388.2206506
 12/14  05:50:00,11.28333333,0.007616357,385.1486,0,15.56,15.56,15.56,15.56,0.007004611,0.007051404,0.007222983,0.007158753,387.7909617,387.7907347,387.7356611,387.733036,0.719972809,0.735157274,0.786615122,0.770735241,50,50,50,50,0.015,0.015,0.015,0.015,388.1101495,388.109392,388.0431123,388.040527
 12/14  06:00:00,11.1,0.007563047,385.1488,0,15.56,15.56,15.56,15.56,0.007026522,0.007075958,0.007251224,0.00718906,387.4204953,387.4208226,387.3755596,387.3728366,0.722728741,0.738667674,0.791120767,0.77563554,50,50,50,50,0.015,0.015,0.015,0.015,387.7909617,387.7907347,387.7356611,387.733036
 12/14  06:10:00,10.91666667,0.00750976,383.1489,0,21.78692283,22.81628111,22.87799139,22.94582493,0.008898059,0.01201794,0.012471442,0.012186987,388.6706275,388.5402113,387.2172478,387.2203426,3.001465199,14.22851603,23.21992537,35.57684276,36.19330187,24.53618695,24.57859415,24.62520071,0.011918808,0.011963982,0.012252119,0.011918397,388.4346488,388.3179034,387.2493479,387.251679
 12/14  06:20:00,10.73333333,0.007456503,389.1491,0,21.11939328,21.23038617,21.36519566,21.53579084,0.00893774,0.010932561,0.011267542,0.011029357,389.9018686,389.8285728,387.3257788,387.32786,1.426058169,0.527356122,0,0,50,31.37580903,21.92333757,22.03499545,0.015,0.012669395,0.011734178,0.011478877,389.1824168,389.0846915,387.2720848,387.2745033
 12/14  06:30:00,10.55,0.007403283,382.1493,0,21.11024059,21.11105385,21.11139653,21.11081997,0.00908021,0.010873865,0.011227091,0.011028151,390.6746571,390.570999,387.1316515,387.133213,1.592944829,2.993845711,3.92706828,4.815329207,50,50,50,50,0.015,0.015,0.015,0.015,390.0377254,389.9620984,387.2654152,387.2649512
 12/14  06:40:00,10.36666667,0.007350107,391.1494,0,21.11000115,21.11000048,21.11000049,21.11000031,0.009350697,0.010880762,0.011268121,0.011227574,392.4218787,392.3304706,387.1782742,387.1762616,1.226086491,0.773049288,0.953182532,1.467081908,50,50,50,50,0.015,0.015,0.015,0.015,391.1757319,391.0463739,387.0582513,387.0643836
 12/14  06:50:00,10.18333333,0.007296981,383.1496,0,21.11000007,21.11000001,21.11000001,21.11,0.009658772,0.010877773,0.011224413,0.011203327,394.318958,394.2462893,387.0586704,387.0526212,1.266563428,1.230509981,1.20911832,0.922043552,50,50,50,50,0.015,0.015,0.015,0.015,392.4218787,392.3304706,387.1782742,387.1762616
 12/14  07:00:00,10,0.007243912,387.1498,0,21.11,21.11,21.11,21.11,0.009926989,0.010870377,0.01116508,0.011129296,396.2374885,396.1737862,386.9888583,386.981341,1.253251934,1.269261996,1.369872545,1.356961722,50,50,50,50,0.015,0.015,0.015,0.015,394.318958,394.2462893,387.0586704,387.0526212
 12/14  07:10:00,10.18333333,0.007257136,384.15,0,21.11,21.11,21.11,21.11,0.010133294,0.010863187,0.011114827,0.011069297,399.2502867,399.1869697,386.845682,386.8382129,1.236304465,1.254435214,1.359097336,1.346515416,50,50,50,50,0.015,0.015,0.015,0.015,396.2374885,396.1737862,386.9888583,386.981341
 12/14  07:20:00,10.36666667,0.007269438,391.1501,0,21.11,21.11,21.11,21.11,0.01028305,0.010854463,0.011074946,0.011029116,403.048412,402.9817411,386.9644065,386.9575996,1.226922499,1.244616721,1.347330567,1.335143982,50,50,50,50,0.015,0.015,0.015,0.015,399.2502867,399.1869697,386.845682,386.8382129
 12/14  07:30:00,10.55,0.007280796,389.1503,0,21.11,21.11,21.11,21.11,0.01039004,0.010843368,0.011041195,0.0109996,406.8592149,406.7883076,387.1483051,387.1422853,1.218713282,1.237515959,1.336902932,1.325058993,50,50,50,50,0.015,0.015,0.015,0.015,403.048412,402.9817411,386.9644065,386.9575996
 12/14  07:40:00,10.73333333,0.007291187,385.1505,0,21.11,21.11,21.11,21.11,0.010466478,0.010829856,0.011010235,0.010973397,410.2107477,410.1364078,387.1447647,387.1393428,1.211062017,1.229901305,1.326643904,1.315111731,50,50,50,50,0.015,0.015,0.015,0.015,406.8592149,406.7883076,387.1483051,387.1422853
 12/14  07:50:00,10.91666667,0.007300589,392.1506,0,21.11,21.11,21.11,21.11,0.010520828,0.010814372,0.010980585,0.010947512,413.4639753,413.3873221,387.3316455,387.3267877,1.203864986,1.222530735,1.316758373,1.305519776,50,50,50,50,0.015,0.015,0.015,0.015,410.2107477,410.1364078,387.1447647,387.1393428
 12/14  08:00:00,11.1,0.007308979,390.1508,0,21.11,21.11,21.11,21.11,0.010558678,0.010797611,0.010951892,0.010921511,416.5064879,416.4283634,387.5592196,387.5549429,1.197176569,1.215978887,1.307422015,1.296464948,50,50,50,50,0.015,0.015,0.015,0.015,413.4639753,413.3873221,387.3316455,387.3267877
 12/14  08:10:00,11.38333333,0.007196954,386.151,0,21.11,21.11,21.11,21.11,0.01060742,0.01080425,0.010925598,0.010897172,429.6357141,429.5443618,387.5948886,387.5910593,1.135421524,1.15409346,1.298398572,1.287712584,50,50,50,50,0.015,0.015,0.015,0.015,416.5064879,416.4283634,387.5592196,387.5549429
 12/14  08:20:00,11.66666667,0.007077841,391.1512,0,21.11,21.11,21.11,21.11,0.010658321,0.010822465,0.010902307,0.01087539,448.1285891,448.0117573,387.7337058,387.7302847,1.128764908,1.147186224,1.289636026,1.279210919,50,50,50,50,0.015,0.015,0.015,0.015,429.6357141,429.5443618,387.5948886,387.5910593
 12/14  08:30:00,11.95,0.006951447,390.1513,0.0909091,21.11,21.11,21.11,21.11,0.010701922,0.010840381,0.010884422,0.010858726,467.1682628,467.0217161,389.107497,389.1052524,1.122396252,1.140536069,1.274728189,1.264553385,50,50,50,50,0.015,0.015,0.015,0.015,448.1285891,448.0117573,387.7337058,387.7302847
 12/14  08:40:00,12.23333333,0.006817579,387.1515,0.363636,21.11,21.11,21.11,21.11,0.01073521,0.010853266,0.010877786,0.010853086,484.6877492,484.5145762,394.5617704,394.5636163,1.11620562,1.133912166,1.247139304,1.237203929,50,50,50,50,0.015,0.015,0.015,0.015,467.1682628,467.0217161,389.107497,389.1052524
 12/14  08:50:00,12.51666667,0.006676037,383.1517,0.636364,21.11,21.11,21.11,21.11,0.010759251,0.010860973,0.010883893,0.010860013,500.31911,500.1255363,405.3007715,405.3112017,1.11018642,1.127359028,1.219461049,1.209754934,50,50,50,50,0.015,0.015,0.015,0.015,484.6877492,484.5145762,394.5617704,394.5636163
 12/14  09:00:00,12.8,0.006526619,387.1518,0.272727,21.11,21.11,21.11,21.11,0.010776239,0.010864806,0.01088258,0.010859437,514.6227556,514.4147094,413.2413417,413.2602183,1.104312074,1.120907271,1.236243593,1.226758423,50,50,50,50,0.015,0.015,0.015,0.015,500.31911,500.1255363,405.3007715,405.3112017
 12/14  09:10:00,12.88333333,0.006439931,384.152,0.363636,21.11,21.11,21.11,21.11,0.01088711,0.010968098,0.010978207,0.010954874,531.2516503,531.0253678,420.4123927,420.4386962,0.829244459,0.845278437,0.951578725,0.942291545,50,50,50,50,0.015,0.015,0.015,0.015,514.6227556,514.4147094,413.2413417,413.2602183
 12/14  09:20:00,12.96666667,0.006352098,387.1522,0.272727,21.11,21.11,21.11,21.11,0.011044,0.011120439,0.011118266,0.011094363,549.1669157,548.9190394,426.2591677,426.2912868,0.821249219,0.836591795,0.947337961,0.938253255,50,50,50,50,0.015,0.015,0.015,0.015,531.2516503,531.0253678,420.4123927,420.4386962
 12/14  09:30:00,13.05,0.006263111,390.1524,0.454545,21.11,21.11,21.11,21.11,0.011198476,0.011271256,0.01125986,0.011235458,567.1162115,566.8467335,433.9074263,433.9454434,0.813293387,0.827867287,0.924102624,0.915210049,50,50,50,50,0.015,0.015,0.015,0.015,549.1669157,548.9190394,426.2591677,426.2912868
 12/14  09:40:00,13.13333333,0.006172963,384.1525,0.454545,21.11,21.11,21.11,21.11,0.011330519,0.011399754,0.011381093,0.011356436,584.3301411,584.0411937,442.5231596,442.5677357,0.805753556,0.819954944,0.91386153,0.905150276,50,50,50,50,0.015,0.015,0.015,0.015,567.1162115,566.8467335,433.9074263,433.9454434
 12/14  09:50:00,13.21666667,0.006081646,382.1527,0.181818,21.11,21.11,21.11,21.11,0.011438343,0.011504057,0.011469155,0.011444498,600.6749584,600.3694877,447.4039107,447.4530953,0.79845049,0.812221572,0.922884904,0.914344656,50,50,50,50,0.015,0.015,0.015,0.015,584.3301411,584.0411937,442.5231596,442.5677357
 12/14  10:00:00,13.3,0.005989152,390.1529,0.181818,21.11,21.11,21.11,21.11,0.011526204,0.011588512,0.011532048,0.011507556,616.4504876,616.1312083,450.0165413,450.0676857,0.791296366,0.804637687,0.913257782,0.904876031,50,50,50,50,0.015,0.015,0.015,0.015,600.6749584,600.3694877,447.4039107,447.4530953
 12/14  10:10:00,13.76666667,0.006013488,384.153,0.272727,21.11,21.11,21.11,21.11,0.011598805,0.011657932,0.011582102,0.011557853,631.5409787,631.2101178,452.98578,453.037792,0.786737911,0.799850901,0.899857331,0.891622618,50,50,50,50,0.015,0.015,0.015,0.015,616.4504876,616.1312083,450.0165413,450.0676857
 12/14  10:20:00,14.23333333,0.006032886,387.1532,0.454545,21.11,21.11,21.11,21.11,0.011659396,0.011715624,0.011629407,0.011605425,646.0497806,645.7091101,459.0564866,459.1107701,0.782285817,0.795243934,0.880162463,0.872064296,50,50,50,50,0.015,0.015,0.015,0.015,631.5409787,631.2101178,452.98578,453.037792
 12/14  10:30:00,14.7,0.006047058,385.1534,0.545455,21.11,21.11,21.11,21.11,0.01171004,0.011763645,0.011675042,0.011651338,659.9554035,659.6065062,467.9608514,468.0197992,0.777911126,0.790671707,0.866805988,0.858835224,50,50,50,50,0.015,0.015,0.015,0.015,646.0497806,645.7091101,459.0564866,459.1107701
 12/14  10:40:00,15.16666667,0.006055704,385.1536,0.636364,21.11,21.11,21.11,21.11,0.011752171,0.011803401,0.011718166,0.011694748,673.2873002,672.931658,479.0677823,479.1335338,0.773555709,0.786113271,0.853468637,0.845616039,50,50,50,50,0.015,0.015,0.015,0.015,659.9554035,659.6065062,467.9608514,468.0197992
 12/14  10:50:00,15.63333333,0.006058517,389.1537,0.454545,21.11,21.11,21.11,21.11,0.011786943,0.011836012,0.011748967,0.011725864,686.1713299,685.8102719,488.3119501,488.3841787,0.769228847,0.781561904,0.859246468,0.851504468,50,50,50,50,0.015,0.015,0.015,0.015,673.2873002,672.931658,479.0677823,479.1335338
 12/14  11:00:00,16.1,0.006055176,392.1539,0.545455,21.11,21.11,21.11,21.11,0.011815356,0.011862455,0.011772286,0.011749504,698.6638396,698.298524,497.2162909,497.2940748,0.764929067,0.777047106,0.846270931,0.838630796,50,50,50,50,0.015,0.015,0.015,0.015,686.1713299,685.8102719,488.3119501,488.3841787
 12/14  11:10:00,16.28333333,0.006052733,384.1541,0.454545,21.11,21.11,21.11,21.11,0.011838915,0.011884201,0.011787547,0.011765086,710.5328691,710.1645655,504.5895039,504.6714284,0.760526982,0.772351929,0.845939925,0.838394907,50,50,50,50,0.015,0.015,0.015,0.015,698.6638396,698.298524,497.2162909,497.2940748
 12/14  11:20:00,16.46666667,0.006049234,383.1542,0.454545,21.11,21.11,21.11,21.11,0.011858701,0.011902298,0.011797423,0.011775271,721.807215,721.4372477,510.932551,511.017305,0.756111064,0.767613446,0.839415107,0.831958463,50,50,50,50,0.015,0.015,0.015,0.015,710.5328691,710.1645655,504.5895039,504.6714284
 12/14  11:30:00,16.65,0.006044658,388.1544,0.454545,21.11,21.11,21.11,21.11,0.011875381,0.011917397,0.011804023,0.011782162,732.6945393,732.324044,516.8995471,516.9863178,0.751687597,0.762873014,0.832990848,0.825616658,50,50,50,50,0.015,0.015,0.015,0.015,721.807215,721.4372477,510.932551,511.017305
 12/14  11:40:00,16.83333333,0.006038981,384.1546,0.363636,21.11,21.11,21.11,21.11,0.011889459,0.01193003,0.011805296,0.011783709,743.1138842,742.7437358,521.3320011,521.4197247,0.747549386,0.758626855,0.833233829,0.825937105,50,50,50,50,0.015,0.015,0.015,0.015,732.6945393,732.324044,516.8995471,516.9863178
 12/14  11:50:00,17.01666667,0.006032182,391.1548,0.545455,21.11,21.11,21.11,21.11,0.011901349,0.011940615,0.011809649,0.011788303,753.2462261,752.877059,527.5095247,527.5984981,0.743579575,0.754513945,0.814666897,0.807442273,50,50,50,50,0.015,0.015,0.015,0.015,743.1138842,742.7437358,521.3320011,521.4197247
 12/14  12:00:00,17.2,0.006024238,386.1549,0.272727,21.11,21.11,21.11,21.11,0.011911394,0.011949478,0.011806272,0.011785161,762.9421076,762.5745456,530.9320489,531.0212777,0.73971697,0.750479959,0.82781985,0.820664615,50,50,50,50,0.015,0.015,0.015,0.015,753.2462261,752.877059,527.5095247,527.5984981
 12/14  12:10:00,17.2,0.006065789,392.1551,0.181818,21.11,21.11,21.11,21.11,0.011902391,0.011939319,0.011793605,0.011772721,765.7962415,765.4354215,531.2452674,531.3326434,0.767593395,0.778122938,0.827388431,0.820298618,50,50,50,50,0.015,0.015,0.015,0.015,762.9421076,762.5745456,530.9320489,531.0212777
 12/14  12:20:00,17.2,0.006107359,390.1553,0.0909091,21.11,21.11,21.11,21.11,0.011882281,0.011918109,0.011773292,0.011752617,764.5812608,764.2327716,528.8841398,528.967396,0.763014852,0.773308546,0.827137368,0.820109969,50,50,50,50,0.015,0.015,0.015,0.015,765.7962415,765.4354215,531.2452674,531.3326434
 12/14  12:30:00,17.2,0.006148948,391.1554,0,21.11,21.11,21.11,21.11,0.011859435,0.011894251,0.01174718,0.01172669,762.1728379,761.8396172,524.2934495,524.3706857,0.758412695,0.768463051,0.82706082,0.820093333,50,50,50,50,0.015,0.015,0.015,0.015,764.5812608,764.2327716,528.8841398,528.967396
 12/14  12:40:00,17.2,0.006190556,382.1556,0.0909091,21.11,21.11,21.11,21.11,0.011837497,0.011871331,0.011722718,0.011702371,759.5973193,759.2798327,519.9975326,520.0682996,0.753155013,0.762652634,0.813942042,0.807032093,50,50,50,50,0.015,0.015,0.015,0.015,762.1728379,761.8396172,524.2934495,524.3706857
 12/14  12:50:00,17.2,0.006232183,386.1558,0.181818,21.11,21.11,21.11,21.11,0.011816855,0.011849528,0.011703596,0.011683344,757.277945,756.9752721,517.6982198,517.7636278,0.746628493,0.75477493,0.799847941,0.792993874,50,50,50,50,0.015,0.015,0.015,0.015,759.5973193,759.2798327,519.9975326,520.0682996
 12/14  13:00:00,17.2,0.00627383,388.156,0.272727,21.11,21.11,21.11,21.11,0.011797139,0.011828483,0.011690409,0.011670212,755.239822,754.950769,517.8849557,517.9469742,0.740734912,0.748089821,0.786276115,0.779476818,50,50,50,50,0.015,0.015,0.015,0.015,757.277945,756.9752721,517.6982198,517.7636278
 12/14  13:10:00,17.3,0.006275245,390.1561,0.545455,21.11,21.11,21.11,21.11,0.011794034,0.011823797,0.011688287,0.011668102,759.973972,759.6949563,523.0364554,523.0983456,0.702543744,0.708196998,0.760607243,0.753861117,50,50,50,50,0.015,0.015,0.015,0.015,755.239822,754.950769,517.8849557,517.9469742
 12/14  13:20:00,17.4,0.006276366,389.1563,0.454545,21.11,21.11,21.11,21.11,0.011799276,0.011827206,0.011686866,0.011666685,768.5413044,768.2694288,529.2921132,529.3559457,0.697455745,0.701919934,0.760654329,0.753961546,50,50,50,50,0.015,0.015,0.015,0.015,759.973972,759.6949563,523.0364554,523.0983456
 12/14  13:30:00,17.5,0.00627719,392.1565,0.454545,21.11,21.11,21.11,21.11,0.011804797,0.011830637,0.0116823,0.011662126,778.1074709,777.8420467,535.2899251,535.3561959,0.692624898,0.695736388,0.754570726,0.747930182,50,50,50,50,0.015,0.015,0.015,0.015,768.5413044,768.2694288,529.2921132,529.3559457
 12/14  13:40:00,17.6,0.006277712,384.1566,0.272727,21.11,21.11,21.11,21.11,0.011807485,0.011831195,0.011668292,0.011648144,787.2132524,786.9545588,538.0968838,538.1640781,0.689157383,0.691883948,0.762398859,0.755810275,50,50,50,50,0.015,0.015,0.015,0.015,778.1074709,777.8420467,535.2899251,535.3561959
 12/14  13:50:00,17.7,0.006277929,390.1568,0.545455,21.11,21.11,21.11,21.11,0.011807179,0.011828863,0.011658219,0.011638082,795.8067421,795.55521,542.9382981,543.0062863,0.686262556,0.688672006,0.739021704,0.73248339,50,50,50,50,0.015,0.015,0.015,0.015,787.2132524,786.9545588,538.0968838,538.1640781
 12/14  14:00:00,17.8,0.006277838,389.157,0.272727,21.11,21.11,21.11,21.11,0.011804574,0.011824412,0.011642006,0.01162189,803.954351,803.710196,545.5849997,545.6529872,0.683650862,0.685915821,0.753804361,0.747318033,50,50,50,50,0.015,0.015,0.015,0.015,795.8067421,795.55521,542.9382981,543.0062863
 12/14  14:10:00,17.8,0.006277838,385.1571,0.454545,21.11,21.11,21.11,21.11,0.011800314,0.011818536,0.011627612,0.011607509,811.6450507,811.4082218,548.9740571,549.0419083,0.681273747,0.683585497,0.737386827,0.730952652,50,50,50,50,0.015,0.015,0.015,0.015,803.954351,803.710196,545.5849997,545.6529872
 12/14  14:20:00,17.8,0.006277838,382.1573,0.272727,21.11,21.11,21.11,21.11,0.011794803,0.011811678,0.011608862,0.011588781,818.8944815,818.6647115,550.4919371,550.5589109,0.679018933,0.681571746,0.746458444,0.740080004,50,50,50,50,0.015,0.015,0.015,0.015,811.6450507,811.4082218,548.9740571,549.0419083
 12/14  14:30:00,17.8,0.006277838,383.1575,0.545455,21.11,21.11,21.11,21.11,0.01178827,0.01180411,0.0115967,0.011576624,825.8161535,825.5929915,554.5701636,554.6369307,0.676849723,0.679857957,0.72420463,0.717884785,50,50,50,50,0.015,0.015,0.015,0.015,818.8944815,818.6647115,550.4919371,550.5589109
 12/14  14:40:00,17.8,0.006277838,385.1577,0.545455,21.11,21.11,21.11,21.11,0.011780837,0.011795959,0.011588809,0.011568733,832.5053598,832.2882734,560.4319412,560.4997526,0.6746107,0.678103227,0.720871561,0.714616552,50,50,50,50,0.015,0.015,0.015,0.015,825.8161535,825.5929915,554.5701636,554.6369307
 12/14  14:50:00,17.8,0.006277838,389.1578,0.363636,21.11,21.11,21.11,21.11,0.011772595,0.011787321,0.011575521,0.01155547,839.0508907,838.8392677,564.3353621,564.4039901,0.672373787,0.676494938,0.730473549,0.724290589,50,50,50,50,0.015,0.015,0.015,0.015,832.5053598,832.2882734,560.4319412,560.4997526
 12/14  15:00:00,17.8,0.006277838,390.158,0.454545,21.11,21.11,21.11,21.11,0.011763633,0.011778295,0.011561269,0.011541256,845.4232731,845.2164358,567.9821714,568.051129,0.670148347,0.675039337,0.721400071,0.715296035,50,50,50,50,0.015,0.015,0.015,0.015,839.0508907,838.8392677,564.3353621,564.4039901
 12/14  15:10:00,17.88333333,0.006311213,387.1582,0.454545,21.11,21.11,21.11,21.11,0.011754732,0.011769893,0.011548057,0.011528097,851.4971871,851.2940355,571.6538509,571.7228739,0.66962756,0.67644964,0.720661519,0.71464497,50,50,50,50,0.015,0.015,0.015,0.015,845.4232731,845.2164358,567.9821714,568.051129
 12/14  15:20:00,17.96666667,0.006344745,392.1583,0.454545,21.11,21.11,21.11,21.11,0.011746291,0.011762518,0.01153622,0.011516332,857.3949634,857.194356,575.4129231,575.4819447,0.66891274,0.677222975,0.719812768,0.713892333,50,50,50,50,0.015,0.015,0.015,0.015,851.4971871,851.2940355,571.6538509,571.7228739
 12/14  15:30:00,18.05,0.006378435,389.1585,0.363636,21.11,21.11,21.11,21.11,0.011738366,0.011756187,0.01152248,0.011502694,863.0295154,862.8304005,577.793704,577.8621755,0.668134147,0.678096444,0.725494792,0.719679477,50,50,50,50,0.015,0.015,0.015,0.015,857.3949634,857.194356,575.4129231,575.4819447
 12/14  15:40:00,18.13333333,0.006412285,388.1587,0.454545,21.11,21.11,21.11,21.11,0.011730833,0.01175063,0.011511105,0.011491442,868.3806631,868.1822852,580.5338173,580.601557,0.667131402,0.678335712,0.718398934,0.71269692,50,50,50,50,0.015,0.015,0.015,0.015,863.0295154,862.8304005,577.793704,577.8621755
 12/14  15:50:00,18.21666667,0.006446293,382.1589,0.454545,21.11,21.11,21.11,21.11,0.011723567,0.011745632,0.011501936,0.011482418,873.3419058,873.1437889,583.5164375,583.5835198,0.666061687,0.678579611,0.71768459,0.712104475,50,50,50,50,0.015,0.015,0.015,0.015,868.3806631,868.1822852,580.5338173,580.601557
 12/14  16:00:00,18.3,0.006480462,391.159,0.363636,21.11,21.11,21.11,21.11,0.011716497,0.011741073,0.011490965,0.011471626,878.2095185,878.0111199,585.4504105,585.5165147,0.665020988,0.678840855,0.723457715,0.718007458,50,50,50,50,0.015,0.015,0.015,0.015,873.3419058,873.1437889,583.5164375,583.5835198
 12/14  16:10:00,17.93333333,0.006502987,387.1592,0.545455,21.11,21.11,21.11,21.11,0.011709044,0.01173633,0.011484665,0.011465521,882.8781563,882.6789836,589.1224701,589.1880138,0.663926813,0.678990796,0.710333395,0.705018994,50,50,50,50,0.015,0.015,0.015,0.015,878.2095185,878.0111199,585.4504105,585.5165147
 12/14  16:20:00,17.56666667,0.006520709,386.1594,0.363636,21.11,21.11,21.11,21.11,0.01170098,0.011731332,0.011475097,0.011456184,887.3088933,887.1083274,591.3520607,591.4168298,0.663149097,0.680306444,0.723079475,0.717907554,50,50,50,50,0.015,0.015,0.015,0.015,882.8781563,882.6789836,589.1224701,589.1880138
 12/14  16:30:00,17.2,0.00653381,387.1595,0.363636,21.11,21.11,21.11,21.11,0.011692266,0.011725917,0.011462775,0.011444126,891.5483204,891.3459365,592.4047945,592.4681941,0.662152963,0.68047866,0.722919712,0.717894242,50,50,50,50,0.015,0.015,0.015,0.015,887.3088933,887.1083274,591.3520607,591.4168298
 12/14  16:40:00,16.83333333,0.006542465,392.1597,0.363636,21.11,21.11,21.11,21.11,0.011682945,0.01172001,0.011449553,0.011431193,895.7278756,895.5232626,593.0946715,593.1562844,0.661072267,0.680546562,0.722792545,0.717916891,50,50,50,50,0.015,0.015,0.015,0.015,891.5483204,891.3459365,592.4047945,592.4681941
 12/14  16:50:00,16.46666667,0.006546848,384.1599,0.363636,21.11,21.11,21.11,21.11,0.011673092,0.011713623,0.011436522,0.011418473,899.6174296,899.4104768,593.5662253,593.6258741,0.659990854,0.680570452,0.722732765,0.7180093,50,50,50,50,0.015,0.015,0.015,0.015,895.7278756,895.5232626,593.0946715,593.1562844
 12/14  17:00:00,16.1,0.006547127,382.1601,0.363636,21.11,21.11,21.11,21.11,0.011662791,0.011706809,0.011424024,0.011406305,903.2037998,902.9946546,593.9109799,593.9686309,0.658945428,0.680579897,0.722747888,0.718178014,50,50,50,50,0.015,0.015,0.015,0.015,899.6174296,899.4104768,593.5662253,593.6258741
 12/14  17:10:00,15.63333333,0.006666263,383.1602,0.272727,21.11,21.11,21.11,21.11,0.01162796,0.011675489,0.011408331,0.011390971,897.0798276,896.8831694,592.9575379,593.0128598,0.710671297,0.73401559,0.734190058,0.729773178,50,50,50,50,0.015,0.015,0.015,0.015,903.2037998,902.9946546,593.9109799,593.9686309
 12/14  17:20:00,15.16666667,0.006771958,383.1604,0.272727,21.11,21.11,21.11,21.11,0.01157971,0.011630927,0.011390545,0.011373572,885.3861587,885.2201268,591.2725227,591.3251778,0.715459333,0.740426929,0.739456377,0.735192343,50,50,50,50,0.015,0.015,0.015,0.015,897.0798276,896.8831694,592.9575379,593.0128598
 12/14  17:30:00,14.7,0.006864811,382.1606,0.181818,21.11,21.11,21.11,21.11,0.011529711,0.011584871,0.011369174,0.011352614,872.2714433,872.1472196,588.1184641,588.1679843,0.720244708,0.746808156,0.751162527,0.74705156,50,50,50,50,0.015,0.015,0.015,0.015,885.3861587,885.2201268,591.2725227,591.3251778
 12/14  17:40:00,14.23333333,0.006945401,385.1607,0,21.11,21.11,21.11,21.11,0.011483205,0.011542554,0.011340559,0.011324444,859.6168124,859.5373878,581.8332858,581.8787302,0.725088056,0.753194309,0.769420529,0.765458394,50,50,50,50,0.015,0.015,0.015,0.015,872.2714433,872.1472196,588.1184641,588.1679843
 12/14  17:50:00,13.76666667,0.007014294,387.1609,0,21.11,21.11,21.11,21.11,0.011441156,0.011504894,0.011309458,0.011293801,847.8003396,847.7641214,574.1374009,574.1780853,0.72996945,0.75960013,0.775235352,0.771419321,50,50,50,50,0.015,0.015,0.015,0.015,859.6168124,859.5373878,581.8332858,581.8787302
 12/14  18:00:00,13.3,0.007072037,382.1611,0,21.11,21.11,21.11,21.11,0.011403017,0.011471297,0.011279566,0.011264371,836.5454898,836.5499626,566.1955755,566.2313748,0.734904968,0.766036785,0.781146117,0.777472869,50,50,50,50,0.015,0.015,0.015,0.015,847.8003396,847.7641214,574.1374009,574.1780853
 12/14  18:10:00,13.03333333,0.007073454,384.1613,0,21.11,21.11,21.11,21.11,0.01136189,0.011434517,0.011252961,0.011238223,822.8751134,822.9232556,558.5765414,558.6077508,0.749071077,0.780492215,0.781781209,0.778247964,50,50,50,50,0.015,0.015,0.015,0.015,836.5454898,836.5499626,566.1955755,566.2313748
 12/14  18:20:00,12.76666667,0.007072426,386.1614,0,21.11,21.11,21.11,21.11,0.011320973,0.011397629,0.011230007,0.011215716,808.0462244,808.1418183,551.4118468,551.4389302,0.74856826,0.780238606,0.782444645,0.779046759,50,50,50,50,0.015,0.015,0.015,0.015,822.8751134,822.9232556,558.5765414,558.6077508
 12/14  18:30:00,12.5,0.007069027,383.1616,0,21.11,21.11,21.11,21.11,0.011283276,0.011363631,0.011210305,0.011196453,793.2131784,793.3570233,544.5563548,544.5797558,0.747970077,0.7798347,0.783145644,0.779878958,50,50,50,50,0.015,0.015,0.015,0.015,808.0462244,808.1418183,551.4118468,551.4389302
 12/14  18:40:00,12.23333333,0.00706333,383.1618,0,21.11,21.11,21.11,21.11,0.011249779,0.01133352,0.011193322,0.011179902,778.9155441,779.1053322,537.965183,537.9852768,0.747303536,0.779284507,0.783867553,0.780727902,50,50,50,50,0.015,0.015,0.015,0.015,793.2131784,793.3570233,544.5563548,544.5797558
 12/14  18:50:00,11.96666667,0.007055407,388.1619,0,21.11,21.11,21.11,21.11,0.011220228,0.011307045,0.011178607,0.011165612,765.3815661,765.6131658,531.7467429,531.7638727,0.746571657,0.778579048,0.784587187,0.781570414,50,50,50,50,0.015,0.015,0.015,0.015,778.9155441,779.1053322,537.965183,537.9852768
 12/14  19:00:00,11.7,0.007045329,389.1621,0,21.11,21.11,21.11,21.11,0.011194,0.011283577,0.011165807,0.011153231,752.5439339,752.8128074,525.8706233,525.8851058,0.745766921,0.777702637,0.785278856,0.782380842,50,50,50,50,0.015,0.015,0.015,0.015,765.3815661,765.6131658,531.7467429,531.7638727
 12/14  19:10:00,11.6,0.007041008,382.1623,0,19.50167606,20.71842442,20.85961717,20.94197336,0.010807702,0.010891906,0.010773213,0.010761101,738.5265127,738.7310545,519.913026,519.9260092,0,0,0,0,19.95886706,20.83675289,20.93573449,20.99322572,0.010925133,0.01101104,0.010892527,0.010880277,742.9132919,743.1413038,521.7840833,521.7976749
 12/14  19:20:00,11.5,0.007036398,384.1625,0,18.3588525,20.36836191,20.63157415,20.78707588,0.010458746,0.010537313,0.01041848,0.010406722,725.1866165,725.292553,514.2411312,514.2511402,0,0,0,0,18.65625282,20.46314143,20.69368798,20.82940597,0.010553595,0.01063375,0.010514972,0.010503123,728.8059347,728.9409658,515.7813486,515.7922512
 12/14  19:30:00,11.4,0.007031501,388.1626,0,17.41886635,20.04012483,20.41385809,20.63754923,0.010129912,0.010202518,0.010083381,0.010071878,712.9952699,712.9827016,509.1458698,509.1520894,0,0,0,0,17.75091989,20.16240016,20.49537044,20.6936872,0.010252859,0.010327734,0.010208719,0.010197126,717.5588467,717.5922921,511.0557157,511.0634361
 12/14  19:40:00,11.3,0.007026321,384.1628,0,16.68429732,19.73129969,20.20547495,20.49292563,0.00981911,0.009885723,0.009766216,0.009754889,701.4012157,701.2596868,504.1778012,504.1793905,0,0,0,0,17.00666953,19.87257343,20.30120143,20.55951594,0.009961757,0.010031144,0.009911814,0.009900411,706.7202529,706.6388867,506.4549928,506.4587768
 12/14  19:50:00,11.2,0.007020862,385.163,0,16.10419421,19.44499659,20.00909176,20.35526725,0.009530023,0.009590879,0.009470958,0.009459739,690.8050417,690.5364918,499.67166,499.6682626,0,0,0,0,16.43490715,19.61314002,20.12476773,20.43648337,0.009700257,0.009764513,0.009644841,0.009633561,697.0517494,696.8584638,502.3300641,502.3296566
 12/14  20:00:00,11.1,0.007015128,385.1631,0,15.74248361,19.19042655,19.83124236,20.22922241,0.009286678,0.009327946,0.009207593,0.009196417,681.5043756,681.0938743,495.7012796,495.6927655,0.072903551,0,0,0,33.05209711,19.39346387,19.97318086,20.32984652,0.012265012,0.009537996,0.009417987,0.009406776,688.9406514,688.6485901,498.8783282,498.8738993
 12/14  20:10:00,11.2,0.007020862,383.1633,0,15.56102237,18.57827849,19.3945695,19.91617962,0.008814306,0.008686388,0.008564881,0.008553738,658.9822848,657.9376921,485.9032047,485.8809194,0.292882,0,0,0,50,18.95861177,19.66703191,20.1119646,0.015,0.009086006,0.00896523,0.008954077,673.0110667,672.3634078,492.0128716,491.9993269
 12/14  20:20:00,11.3,0.007026321,384.1635,0,15.56000165,18.38847319,19.25401663,19.81331825,0.008686238,0.008486989,0.008365061,0.008353868,651.9148518,650.8390303,482.8973875,482.8700612,0.269534984,0,0,0,50,18.51499835,19.3475355,19.88169516,0.015,0.008620321,0.00849867,0.008487506,656.6243647,655.5970173,484.9119496,484.887946
 12/14  20:30:00,11.4,0.007031501,384.1637,0,15.56000001,18.20452598,19.1153396,19.71109159,0.008568313,0.008293749,0.008171398,0.008160139,645.1416211,644.0146768,480.0076234,479.9751977,0.284923454,0,0,0,50,18.35533728,19.2287038,19.79463854,0.015,0.008452206,0.0083302,0.008318993,650.6925432,649.619627,482.3810197,482.352751
 12/14  20:40:00,11.5,0.007036398,385.1638,0,15.56,17.68822143,18.72792605,19.42343714,0.008239644,0.007753379,0.007629848,0.007618399,626.4569437,624.9368762,471.9541058,471.9074259,0.306296258,0,0,0,50,18.01263389,18.97158946,19.60471019,0.015,0.008092749,0.007969962,0.007958636,638.1784313,636.9097029,477.0060634,476.9683733
 12/14  20:50:00,11.6,0.007041008,387.164,0,15.56,17.18758134,18.34139942,19.13053487,0.00793717,0.007225481,0.007100758,0.007089066,608.4819724,606.5344691,464.2581959,464.1972251,0.320333053,0,0,0,50,17.4964343,18.58109519,19.31259766,0.015,0.007552025,0.00742804,0.007416501,619.5911898,617.9004793,469.0059495,468.9538283
 12/14  21:00:00,11.7,0.007045329,386.1642,0,15.56,16.7433413,17.98126037,18.85152322,0.00768413,0.006747643,0.006621853,0.006609904,592.3172868,590.0540309,457.3917312,457.3176182,0.333838656,0,0,0,50,17.01799716,18.20488827,19.02514987,0.015,0.007043553,0.006918421,0.006906632,602.331993,600.2563157,461.6446538,461.5786903
 12/14  21:10:00,11.78333333,0.007085847,392.1644,0,15.56,16.34231841,17.645556,18.58352464,0.007470879,0.006311404,0.006184698,0.006172516,577.8020424,575.3207181,451.3842862,451.2990232,0.342969302,0,0,0,50,16.5904113,17.85363903,18.75033812,0.015,0.006581626,0.006455482,0.006443443,586.7711524,584.417725,455.077924,454.9994619
 12/14  21:20:00,11.86666667,0.007126574,385.1645,0,15.56,15.97851561,17.33486775,18.32566784,0.007291079,0.0059126,0.005785139,0.005772773,564.4686207,561.8446289,445.8558394,445.7606525,0.351758748,0,0,0,50,16.20363493,17.52755191,18.48617914,0.015,0.006159631,0.006032632,0.006020376,572.759272,570.2181534,449.3080684,449.2190788
 12/14  21:30:00,11.95,0.007167512,388.1647,0,15.56,15.64738629,17.04560512,18.07730417,0.007140646,0.005547972,0.005419915,0.005407431,552.1296382,549.4154593,440.6655183,440.5615623,0.360310298,0,0,0,50,15.85235402,17.22508066,18.23192384,0.015,0.005773842,0.005646148,0.005633733,559.7662162,557.102608,443.8700645,443.7714474
 12/14  21:40:00,12.03333333,0.007208661,390.1649,0,15.56,15.5600533,16.77517653,17.83937187,0.007015978,0.005516428,0.005085894,0.005073364,541.0092821,538.4679629,436.0668055,435.9562367,0.368585379,0.485718883,0,0,50,50,16.97591668,18.01642848,0.015,0.015,0.005332674,0.00532017,549.1954646,546.4703315,439.4467471,439.3408824
 12/14  21:50:00,12.11666667,0.007250023,392.165,0,15.56,15.56000025,16.51961036,17.61194312,0.006913826,0.005605633,0.004780245,0.004767737,531.1255639,528.8267166,432.0848943,431.9699889,0.376744088,0.367049136,0,0,50,50,16.77517653,17.83937187,0.015,0.015,0.005085894,0.005073364,541.0092821,538.4679629,436.0668055,435.9562367
 12/14  22:00:00,12.2,0.007291599,389.1652,0,15.56,15.56,16.27675001,17.39435638,0.006831318,0.00569547,0.00450043,0.004488008,522.0905196,520.0062004,428.4228313,428.3047536,0.384759946,0.354397668,0,0,50,50,16.51961036,17.61194312,0.015,0.015,0.004780245,0.004767737,531.1255639,528.8267166,432.0848943,431.9699889
 12/14  22:10:00,12.2,0.007291599,388.1654,0,15.56,15.56,16.08208341,17.24606896,0.006839493,0.005817819,0.00432001,0.004307701,513.75881,511.814894,425.8691433,425.7490469,0.900260958,0.906446614,0,0,50,50,16.23923962,17.3681205,0.015,0.015,0.004468749,0.00445635,520.3383162,518.2794515,427.9538203,427.8353572
 12/14  22:20:00,12.2,0.007291599,383.1656,0,15.56,15.56,15.63755643,16.8556231,0.006816992,0.006064279,0.003973788,0.003855726,494.7147197,493.1101823,419.2008935,419.0445756,0.901188559,0.908813355,0.294182248,0,50,50,33.0410417,17.09907058,0.015,0.015,0.009660005,0.00413438,506.510448,504.6971789,423.3461689,423.2239773
 12/14  22:30:00,12.2,0.007291599,383.1657,0,15.56,15.56,15.56019925,16.4844434,0.006803905,0.006255794,0.004491385,0.003476271,478.2064926,476.8812983,413.4540012,412.9755003,0.902031912,0.910847778,0.952948308,0,50,50,50,16.7146092,0.015,0.015,0.015,0.003708544,488.3409968,486.844904,416.9760702,416.6978904
 12/14  22:40:00,12.2,0.007291599,385.1659,0,15.56,15.56,15.56000037,16.1373719,0.006796769,0.00639858,0.005045948,0.003167804,464.6420607,463.5428925,408.8746501,408.1450507,0.90275132,0.912795241,0.875549942,0,50,50,50,16.3531341,0.015,0.015,0.015,0.003356917,472.965042,471.7272975,411.6740038,411.0894083
 12/14  22:50:00,12.2,0.007291599,384.1661,0,15.56,15.56,15.56,15.80780915,0.006794465,0.006508403,0.005462273,0.002914117,453.2944238,452.3814908,405.082284,404.2271547,0.903373961,0.914534613,0.879942498,0,50,50,50,16.01270872,0.015,0.015,0.015,0.003069699,460.2815732,459.2543654,407.4221746,406.6388379
 12/14  23:00:00,12.2,0.007291599,390.1662,0,15.56,15.56,15.56,15.56031852,0.006795776,0.006593691,0.005777803,0.002964046,444.280432,443.5207998,402.3914973,401.5261274,0.903936257,0.916206895,0.884749666,0.344494759,50,50,50,50,0.015,0.015,0.015,0.015,450.6677619,449.7971433,404.1948689,403.3216842
 12/14  23:10:00,12.2,0.007336042,387.1664,0,15.56,15.56,15.56,15.56000238,0.006795953,0.006657319,0.006017053,0.003860972,436.2134621,435.5811223,400.2020935,399.4851555,0.91198906,0.92561257,0.893759375,1.364235245,50,50,50,50,0.015,0.015,0.015,0.015,444.280432,443.5207998,402.3914973,401.5261274
 12/14  23:20:00,12.2,0.007380492,390.1666,0,15.56,15.56,15.56,15.56000001,0.006793568,0.006703283,0.006197675,0.004588794,429.2528461,428.7269794,398.5616439,397.968248,0.917103138,0.931981163,0.902255069,0.651707583,50,50,50,50,0.015,0.015,0.015,0.015,436.2134621,435.5811223,400.2020935,399.4851555
 12/14  23:30:00,12.2,0.007424948,387.1668,0,15.56,15.56,15.56,15.56,0.006788917,0.006735721,0.006333392,0.005132381,423.09143,422.6550906,397.0270762,396.5285306,0.922162072,0.938243066,0.910556789,0.887866619,50,50,50,50,0.015,0.015,0.015,0.015,429.2528461,428.7269794,398.5616439,397.968248
 12/14  23:40:00,12.2,0.00746941,389.1669,0,15.56,15.56,15.56,15.56,0.006782677,0.006758116,0.006435016,0.005527594,417.8966659,417.5354282,395.7688033,395.3448088,0.927162055,0.944404518,0.918687616,0.896904146,50,50,50,50,0.015,0.015,0.015,0.015,423.09143,422.6550906,397.0270762,396.5285306
 12/14  23:50:00,12.2,0.007513879,384.1671,0,15.56,15.56,15.56,15.56,0.006775372,0.006773084,0.006510929,0.005816339,413.1235706,412.8255475,394.3242694,393.9617431,0.932101772,0.950469734,0.926661555,0.905483681,50,50,50,50,0.015,0.015,0.015,0.015,417.8966659,417.5354282,395.7688033,395.3448088
 12/14  24:00:00,12.2,0.007558353,392.1673,0,15.56,15.56,15.56,15.56,0.006767307,0.00678251,0.006570158,0.006030397,409.5276047,409.2820321,393.5463468,393.2358092,0.936980909,0.956441687,0.939810666,0.913889913,50,50,50,50,0.015,0.015,0.015,0.015,413.1235706,412.8255475,394.3242694,393.9617431
 12/15  00:10:00,12.2,0.007559606,390.1674,0,15.56,15.56,15.56,15.56,0.006764989,0.006793919,0.006623729,0.006197434,406.6472365,406.4448514,393.0571895,392.7914744,0.949917012,0.970126319,0.95849127,0.930313864,50,50,50,50,0.015,0.015,0.015,0.015,409.5276047,409.2820321,393.5463468,393.2358092
 12/15  00:20:00,12.2,0.007560859,390.1676,0,15.56,15.56,15.56,15.56,0.006771047,0.006810709,0.006676775,0.006335485,404.2221414,404.0553897,392.6639159,392.4368511,0.962734111,0.983597443,0.97685191,0.949815259,50,50,50,50,0.015,0.015,0.015,0.015,406.6472365,406.4448514,393.0571895,392.7914744
 12/15  00:30:00,12.2,0.007562113,383.1678,0,15.56,15.56,15.56,15.56,0.006784629,0.00683266,0.006730187,0.006453589,401.5421425,401.4056458,391.7118349,391.517178,0.975428146,0.996873753,0.994914881,0.968740526,50,50,50,50,0.015,0.015,0.015,0.015,404.2221414,404.0553897,392.6639159,392.4368511
