Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/15  00:40:00,12.2,0.007563367,391.168,0,15.56,15.56,15.56,15.56,0.006803707,0.006858251,0.006783344,0.006556293,399.5696954,399.458315,391.2085451,391.0414647,0.988018135,1.009967368,1.012702566,0.987348575,50,50,50,50,0.015,0.015,0.015,0.015,401.5421425,401.4056458,391.7118349,391.517178
 12/15  00:50:00,12.2,0.007564621,388.1681,0,15.56,15.56,15.56,15.56,0.00682643,0.006886029,0.006835561,0.006646509,397.934705,397.8439067,390.8224313,390.6791498,1.000492751,1.022874021,1.030216883,1.005646961,50,50,50,50,0.015,0.015,0.015,0.015,399.5696954,399.458315,391.2085451,391.0414647
 12/15  01:00:00,12.2,0.007565876,382.1683,0,15.56,15.56,15.56,15.56,0.006851481,0.006914974,0.00688646,0.006726583,395.9993618,395.9261044,389.9497449,389.8263332,1.012845531,1.035571361,1.047462863,1.023644584,50,50,50,50,0.015,0.015,0.015,0.015,397.934705,397.8439067,390.8224313,390.6791498
 12/15  01:10:00,12.3,0.007616445,387.1685,0,15.56,15.56,15.56,15.56,0.006875004,0.006941924,0.006932907,0.006795436,394.4436953,394.3851744,389.2981718,389.1915815,1.017361021,1.041259351,1.056643465,1.033548272,50,50,50,50,0.015,0.015,0.015,0.015,395.9993618,395.9261044,389.9497449,389.8263332
 12/15  01:20:00,12.4,0.007667316,389.1686,0,15.56,15.56,15.56,15.56,0.006895327,0.006965577,0.006973788,0.006853587,393.4463465,393.3995482,389.0690449,388.9773286,1.021894734,1.046913821,1.065646138,1.04324758,50,50,50,50,0.015,0.015,0.015,0.015,394.4436953,394.3851744,389.2981718,389.1915815
 12/15  01:30:00,12.5,0.00771849,386.1688,0,15.56,15.56,15.56,15.56,0.00691258,0.00698615,0.007009677,0.006902894,392.521977,392.4846215,388.7977172,388.7190045,1.026392174,1.052479585,1.074455823,1.052728954,50,50,50,50,0.015,0.015,0.015,0.015,393.4463465,393.3995482,389.0690449,388.9773286
 12/15  01:40:00,12.6,0.00776997,391.169,0,15.56,15.56,15.56,15.56,0.006927507,0.007004357,0.007041675,0.006945435,392.0586724,392.0285514,388.8889596,388.8218138,1.030836265,1.057954082,1.083076583,1.06199793,50,50,50,50,0.015,0.015,0.015,0.015,392.521977,392.4846215,388.7977172,388.7190045
 12/15  01:50:00,12.7,0.007821755,387.1692,0,15.56,15.56,15.56,15.56,0.006940796,0.007020849,0.007070753,0.006982908,391.5314687,391.5072123,388.8333455,388.7761509,1.035220666,1.063337119,1.091511929,1.071059405,50,50,50,50,0.015,0.015,0.015,0.015,392.0586724,392.0285514,388.8889596,388.8218138
 12/15  02:00:00,12.8,0.007873849,384.1693,0,15.56,15.56,15.56,15.56,0.006952912,0.007036069,0.007097589,0.007016531,390.6863137,390.6675676,388.3907824,388.3416051,1.039543403,1.068629373,1.099765237,1.079918046,50,50,50,50,0.015,0.015,0.015,0.015,391.5314687,391.5072123,388.8333455,388.7761509
 12/15  02:10:00,12.8,0.007873849,388.1695,0,15.56,15.56,15.56,15.56,0.006964748,0.00705073,0.007123267,0.007047784,390.0937389,390.079688,388.1411803,388.0987226,1.04352536,1.073171411,1.107614521,1.088351919,50,50,50,50,0.015,0.015,0.015,0.015,390.6863137,390.6675676,388.3907824,388.3416051
 12/15  02:20:00,12.8,0.007873849,392.1697,0,15.56,15.56,15.56,15.56,0.0069767,0.007065151,0.007148328,0.007077504,390.0810022,390.069891,388.4184214,388.3822571,1.047394851,1.077560211,1.115265723,1.096569709,50,50,50,50,0.015,0.015,0.015,0.015,390.0937389,390.079688,388.1411803,388.0987226
 12/15  02:30:00,12.8,0.007873849,386.1698,0,15.56,15.56,15.56,15.56,0.006988793,0.007079395,0.00717289,0.007106031,389.8310471,389.8221586,388.4148975,388.3842031,1.051202404,1.081883948,1.122750412,1.104603436,50,50,50,50,0.015,0.015,0.015,0.015,390.0810022,390.069891,388.4184214,388.3822571
 12/15  02:40:00,12.8,0.007873849,383.17,0,15.56,15.56,15.56,15.56,0.007000926,0.007093433,0.007196914,0.007133487,389.1271983,389.1210378,387.9229676,387.8964078,1.054953618,1.086137742,1.130069592,1.11245509,50,50,50,50,0.015,0.015,0.015,0.015,389.8310471,389.8221586,388.4148975,388.3842031
 12/15  02:50:00,12.8,0.007873849,386.1702,0,15.56,15.56,15.56,15.56,0.007013004,0.00710723,0.007220345,0.007159941,388.5311372,388.5277188,387.5085757,387.4852649,1.058652062,1.0903231,1.137225955,1.120128159,50,50,50,50,0.015,0.015,0.015,0.015,389.1271983,389.1210378,387.9229676,387.8964078
 12/15  03:00:00,12.8,0.007873849,389.1704,0,15.56,15.56,15.56,15.56,0.007024971,0.007120772,0.007243159,0.00718546,388.371701,388.3699494,387.5024287,387.4822035,1.062299809,1.094441992,1.144222627,1.127626485,50,50,50,50,0.015,0.015,0.015,0.015,388.5311372,388.5277188,387.5085757,387.4852649
 12/15  03:10:00,12.7,0.007821755,382.1705,0,15.56,15.56,15.56,15.56,0.007040372,0.00713771,0.007268758,0.007213546,387.8469462,387.8467642,387.1087009,387.0910277,1.07512302,1.108031434,1.160240832,1.144132984,50,50,50,50,0.015,0.015,0.015,0.015,388.371701,388.3699494,387.5024287,387.4822035
 12/15  03:20:00,12.6,0.00776997,387.1707,0,15.56,15.56,15.56,15.56,0.007060579,0.007159453,0.007298417,0.007245542,387.5297,387.5307482,386.9029252,386.8874676,1.087947901,1.121609912,1.17612874,1.160495288,50,50,50,50,0.015,0.015,0.015,0.015,387.8469462,387.8467642,387.1087009,387.0910277
 12/15  03:30:00,12.5,0.00771849,386.1709,0,15.56,15.56,15.56,15.56,0.007084996,0.007185387,0.007331533,0.007280877,387.3229441,387.3247274,386.7904101,386.7769742,1.10074161,1.135136963,1.191875516,1.176703213,50,50,50,50,0.015,0.015,0.015,0.015,387.5297,387.5307482,386.9029252,386.8874676
 12/15  03:40:00,12.4,0.007667316,387.171,0,15.56,15.56,15.56,15.56,0.007112379,0.007214237,0.007366903,0.007318364,387.2471976,387.2491909,386.7939462,386.7824026,1.113497163,1.148610845,1.207490486,1.192766642,50,50,50,50,0.015,0.015,0.015,0.015,387.3229441,387.3247274,386.7904101,386.7769742
 12/15  03:50:00,12.3,0.007616445,391.1712,0,15.56,15.56,15.56,15.56,0.007141618,0.007244875,0.007403485,0.007356968,387.5739453,387.5751309,387.185738,387.1761877,1.126214248,1.16203338,1.222985829,1.208698292,50,50,50,50,0.015,0.015,0.015,0.015,387.2471976,387.2491909,386.7939462,386.7824026
 12/15  04:00:00,12.2,0.007565876,383.1714,0,15.56,15.56,15.56,15.56,0.007171943,0.00727652,0.007440574,0.007395992,387.3852027,387.3861649,387.0536305,387.0455894,1.138894198,1.175406651,1.238372646,1.224509784,50,50,50,50,0.015,0.015,0.015,0.015,387.5739453,387.5751309,387.185738,387.1761877
 12/15  04:10:00,12.2,0.007567131,385.1716,0,15.56,15.56,15.56,15.56,0.007198876,0.007304698,0.007473948,0.00743119,387.0436752,387.0452753,386.7626481,386.7555757,1.142385099,1.179427021,1.24451948,1.231069632,50,50,50,50,0.015,0.015,0.015,0.015,387.3852027,387.3861649,387.0536305,387.0455894
 12/15  04:20:00,12.2,0.007568387,391.1717,0,15.56,15.56,15.56,15.56,0.007220606,0.007327621,0.007501972,0.007460919,387.2416766,387.2431379,387.0019908,386.9959686,1.145827024,1.18340012,1.250572136,1.237524749,50,50,50,50,0.015,0.015,0.015,0.015,387.0436752,387.0452753,386.7626481,386.7555757
 12/15  04:30:00,12.2,0.007569643,389.1719,0,15.56,15.56,15.56,15.56,0.007237615,0.007345798,0.007525203,0.007485743,387.5661132,387.5665751,387.3592824,387.3544425,1.149231335,1.187329157,1.256537137,1.243882031,50,50,50,50,0.015,0.015,0.015,0.015,387.2416766,387.2431379,387.0019908,386.9959686
 12/15  04:40:00,12.2,0.007570899,388.1721,0,15.56,15.56,15.56,15.56,0.007251141,0.007360483,0.007544894,0.007506931,387.7623187,387.7617865,387.5831068,387.5793092,1.152601397,1.191214577,1.262413034,1.250140451,50,50,50,50,0.015,0.015,0.015,0.015,387.5661132,387.5665751,387.3592824,387.3544425
 12/15  04:50:00,12.2,0.007572156,391.1723,0,15.56,15.56,15.56,15.56,0.007262289,0.007372788,0.007562141,0.007525589,388.109631,388.108012,387.9533213,387.9504661,1.155936986,1.195055358,1.268195582,1.256296157,50,50,50,50,0.015,0.015,0.015,0.015,387.7623187,387.7617865,387.5831068,387.5793092
 12/15  05:00:00,12.2,0.007573413,387.1724,0,15.56,15.56,15.56,15.56,0.007271808,0.007383463,0.007577671,0.007542457,388.1864531,388.1843467,388.05088,388.0486828,1.159237345,1.19885068,1.273881075,1.262345808,50,50,50,50,0.015,0.015,0.015,0.015,388.109631,388.108012,387.9533213,387.9504661
 12/15  05:10:00,12.2,0.007573413,389.1726,0,15.56,15.56,15.56,15.56,0.007279795,0.007392547,0.007591679,0.007557729,388.2586482,388.2564713,388.1417493,388.1400017,1.15772538,1.197629267,1.274737244,1.263557066,50,50,50,50,0.015,0.015,0.015,0.015,388.1864531,388.1843467,388.05088,388.0486828
 12/15  05:20:00,12.2,0.007573413,386.1728,0,15.56,15.56,15.56,15.56,0.007286394,0.007400162,0.007604355,0.007571599,388.1075282,388.1059003,388.0083063,388.0067708,1.156140952,1.196312238,1.275474456,1.264641025,50,50,50,50,0.015,0.015,0.015,0.015,388.2586482,388.2564713,388.1417493,388.1400017
 12/15  05:30:00,12.2,0.007573413,386.1729,0,15.56,15.56,15.56,15.56,0.007291872,0.007406579,0.007615949,0.007584323,387.849714,387.8491164,387.7672396,387.765738,1.154512535,1.19494269,1.276114159,1.265619481,50,50,50,50,0.015,0.015,0.015,0.015,388.1075282,388.1059003,388.0083063,388.0067708
 12/15  05:40:00,12.2,0.007573413,387.1731,0,15.56,15.56,15.56,15.56,0.007296512,0.007412099,0.007626695,0.007596148,387.6762288,387.6765582,387.608232,387.6067508,1.152847879,1.193527571,1.276645725,1.266482005,50,50,50,50,0.015,0.015,0.015,0.015,387.849714,387.8491164,387.7672396,387.765738
 12/15  05:50:00,12.2,0.007573413,389.1733,0,15.56,15.56,15.56,15.56,0.007300546,0.007416968,0.007636781,0.007607267,387.7502064,387.7506928,387.692713,387.691406,1.151149405,1.192068626,1.277073984,1.267233689,50,50,50,50,0.015,0.015,0.015,0.015,387.6762288,387.6765582,387.608232,387.6067508
 12/15  06:00:00,12.2,0.007573413,385.1735,0,15.56,15.56,15.56,15.56,0.007304143,0.007421365,0.007646335,0.007617816,387.5969194,387.5976382,387.5486904,387.5475132,1.149417979,1.190566707,1.277395082,1.267870893,50,50,50,50,0.015,0.015,0.015,0.015,387.7502064,387.7506928,387.692713,387.691406
 12/15  06:10:00,12.2,0.007573413,390.1736,0,21.66185937,22.76925141,22.8445122,22.92281873,0.00907835,0.012083649,0.012508755,0.01219065,389.1327692,388.9911675,387.6495469,387.6418794,3.270808308,13.96671709,22.90893538,35.23306362,38.92498816,24.50433687,24.55591382,24.60961186,0.012596624,0.012023662,0.012291714,0.011933294,388.8423681,388.7146772,387.6290584,387.6221371
 12/15  06:20:00,12.2,0.007573413,384.1738,0,21.11931732,21.1511446,21.27933741,21.46146667,0.009145161,0.010994381,0.011285077,0.011000873,390.0804829,389.9846862,387.4777919,387.4707997,1.756144984,1.101387102,0.268293347,0,50,31.33264269,31.40221372,21.98976798,0.015,0.012717448,0.012985803,0.011483808,389.5072488,389.3961855,387.5680239,387.561195
 12/15  06:30:00,12.2,0.007573413,392.174,0,21.11028207,21.11045303,21.11126874,21.11125491,0.009280948,0.010979139,0.01132737,0.011135768,391.2454807,391.1028011,387.6679349,387.661675,1.889825135,3.391675751,4.40574587,5.333832009,50,50,50,50,0.015,0.015,0.015,0.015,390.3387236,390.2366543,387.5402679,387.5355654
 12/15  06:40:00,12.2,0.007573413,389.1741,0,21.11000197,21.11000027,21.11000051,21.11000049,0.009531784,0.010952606,0.0113336,0.011310426,393.1266029,392.9979546,387.8763689,387.8665515,1.546473091,0.977144892,1.069251745,1.500634743,50,50,50,50,0.015,0.015,0.015,0.015,391.8939971,391.7169797,387.733126,387.7230188
 12/15  06:50:00,12.2,0.007573413,387.1743,0,21.11000015,21.11000001,21.11000001,21.11,0.009810456,0.010910741,0.011248779,0.011246795,395.1288831,395.0166345,387.9292938,387.9186846,1.579247036,1.606643934,1.639011505,1.377467814,50,50,50,50,0.015,0.015,0.015,0.015,393.1266029,392.9979546,387.8763689,387.8665515
 12/15  07:00:00,12.2,0.007573413,383.1745,0,21.11000001,21.11,21.11,21.11,0.010044284,0.010870244,0.011156196,0.01113781,396.8203387,396.7141292,387.7166765,387.7065446,1.569333832,1.61508894,1.742577648,1.733502763,50,50,50,50,0.015,0.015,0.015,0.015,395.1288831,395.0166345,387.9292938,387.9186846
 12/15  07:10:00,12.3,0.007577909,386.1747,0,21.11,21.11,21.11,21.11,0.010216513,0.010839708,0.011084973,0.011055189,399.6738771,399.563977,387.525436,387.5160382,1.553327656,1.60112996,1.732754733,1.724517603,50,50,50,50,0.015,0.015,0.015,0.015,396.8203387,396.7141292,387.7166765,387.7065446
 12/15  07:20:00,12.4,0.007582106,389.1748,0,21.11,21.11,21.11,21.11,0.010335782,0.010816781,0.011034618,0.011003698,403.2209532,403.101826,387.5272574,387.5185951,1.545155205,1.593480763,1.722366841,1.714480495,50,50,50,50,0.015,0.015,0.015,0.015,399.6738771,399.563977,387.525436,387.5160382
 12/15  07:30:00,12.5,0.007586,391.175,0,21.11,21.11,21.11,21.11,0.010417177,0.010798181,0.010997444,0.010970387,406.8989463,406.7689444,387.7185054,387.7105919,1.538063031,1.587560475,1.712956565,1.705363925,50,50,50,50,0.015,0.015,0.015,0.015,403.2209532,403.101826,387.5272574,387.5185951
 12/15  07:40:00,12.6,0.007589586,382.1752,0,21.11,21.11,21.11,21.11,0.010472893,0.010781046,0.010967161,0.010944555,409.9776817,409.839305,387.5778408,387.5705145,1.530935932,1.57846133,1.70265638,1.695322996,50,50,50,50,0.015,0.015,0.015,0.015,406.8989463,406.7689444,387.7185054,387.7105919
 12/15  07:50:00,12.7,0.007592863,391.1753,0,21.11,21.11,21.11,21.11,0.010510881,0.010764184,0.010940571,0.010921344,412.9716481,412.827707,387.6303179,387.6235353,1.523989418,1.569703299,1.692655824,1.685564426,50,50,50,50,0.015,0.015,0.015,0.015,409.9776817,409.839305,387.5778408,387.5705145
 12/15  08:00:00,12.8,0.007595826,388.1755,0,21.11,21.11,21.11,21.11,0.010536157,0.010747501,0.010916437,0.010899461,415.7474076,415.6001679,387.7047355,387.6984873,1.517417124,1.561578236,1.683043745,1.676184559,50,50,50,50,0.015,0.015,0.015,0.015,412.9716481,412.827707,387.6303179,387.6235353
 12/15  08:10:00,13.06666667,0.007558397,383.1757,0,21.11,21.11,21.11,21.11,0.010573468,0.010752817,0.01089412,0.010878655,428.3449738,428.1705895,387.5371883,387.5313591,1.455469915,1.496892858,1.673107616,1.666472219,50,50,50,50,0.015,0.015,0.015,0.015,415.7474076,415.6001679,387.7047355,387.6984873
 12/15  08:20:00,13.33333333,0.007516991,384.1759,0,21.11,21.11,21.11,21.11,0.010612596,0.010767162,0.010873282,0.010858921,445.8795221,445.6553695,387.2860164,387.2804947,1.448673203,1.487933025,1.66360984,1.657188899,50,50,50,50,0.015,0.015,0.015,0.015,428.3449738,428.1705895,387.5371883,387.5313591
 12/15  08:30:00,13.6,0.007471499,382.176,0,21.11,21.11,21.11,21.11,0.010643849,0.01077878,0.010853616,0.010840128,463.7226124,463.4438623,386.9495566,386.9442583,1.442073749,1.479061948,1.654171154,1.64795392,50,50,50,50,0.015,0.015,0.015,0.015,445.8795221,445.6553695,387.2860164,387.2804947
 12/15  08:40:00,13.86666667,0.007421805,386.1762,0,21.11,21.11,21.11,21.11,0.010664661,0.010783924,0.010834978,0.01082221,480.3447182,480.0190091,386.771158,386.7661029,1.435864764,1.471360588,1.645370782,1.63934453,50,50,50,50,0.015,0.015,0.015,0.015,463.7226124,463.4438623,386.9495566,386.9442583
 12/15  08:50:00,14.13333333,0.007367796,385.1764,0,21.11,21.11,21.11,21.11,0.010676622,0.010783262,0.010817215,0.010805047,495.4611768,495.100455,386.6557871,386.6510136,1.429953482,1.463704164,1.636749803,1.630899969,50,50,50,50,0.015,0.015,0.015,0.015,480.3447182,480.0190091,386.771158,386.7661029
 12/15  09:00:00,14.4,0.007309353,392.1765,0,21.11,21.11,21.11,21.11,0.010682234,0.010778562,0.010800156,0.01078849,509.5806199,509.1954806,386.8649267,386.8605484,1.42419244,1.456166976,1.62825668,1.622566199,50,50,50,50,0.015,0.015,0.015,0.015,495.4611768,495.100455,386.6557871,386.6510136
 12/15  09:10:00,14.68333333,0.007323986,392.1767,0,21.11,21.11,21.11,21.11,0.010796847,0.010888427,0.010900276,0.010888527,526.1585206,525.7422268,387.1265282,387.1225222,1.028564272,1.057880176,1.229351747,1.223792636,50,50,50,50,0.015,0.015,0.015,0.015,509.5806199,509.1954806,386.8649267,386.8605484
 12/15  09:20:00,14.96666667,0.007336333,382.1769,0,21.11,21.11,21.11,21.11,0.010963161,0.011052332,0.011054446,0.011042378,543.71385,543.2624962,387.1272628,387.1235007,1.019014966,1.045695867,1.217521984,1.212082495,50,50,50,50,0.015,0.015,0.015,0.015,526.1585206,525.7422268,387.1265282,387.1225222
 12/15  09:30:00,15.25,0.007346315,383.1771,0,21.11,21.11,21.11,21.11,0.01112439,0.011210954,0.011202253,0.011189925,561.0524038,560.5688443,386.9932432,386.989603,1.009234249,1.033340676,1.205610802,1.200267197,50,50,50,50,0.015,0.015,0.015,0.015,543.71385,543.2624962,387.1272628,387.1235007
 12/15  09:40:00,15.53333333,0.007353849,387.1772,0,21.11,21.11,21.11,21.11,0.011257737,0.011340727,0.011320303,0.011307861,577.8024956,577.2931515,386.9205759,386.9170256,0.999514914,1.021316564,1.193903649,1.188629228,50,50,50,50,0.015,0.015,0.015,0.015,561.0524038,560.5688443,386.9932432,386.989603
 12/15  09:50:00,15.81666667,0.007358856,387.1774,0,21.11,21.11,21.11,21.11,0.01136198,0.011440574,0.011408205,0.011395762,593.866117,593.3381055,386.9068183,386.9033771,0.989808998,1.009366231,1.182309878,1.177076396,50,50,50,50,0.015,0.015,0.015,0.015,577.8024956,577.2931515,386.9205759,386.9170256
 12/15  10:00:00,16.1,0.007361249,382.1776,0,21.11,21.11,21.11,21.11,0.011442838,0.011516562,0.011472662,0.011460276,609.1465114,608.6064501,386.8010742,386.7977276,0.980078396,0.997456029,1.170796135,1.165574889,50,50,50,50,0.015,0.015,0.015,0.015,593.866117,593.3381055,386.9068183,386.9033771
 12/15  10:10:00,16.38333333,0.007323269,387.1778,0,21.11,21.11,21.11,21.11,0.011506094,0.011574846,0.011520069,0.011507753,623.8561413,623.3091847,386.7513348,386.7480854,0.970992969,0.986734386,1.159781129,1.154543907,50,50,50,50,0.015,0.015,0.015,0.015,609.1465114,608.6064501,386.8010742,386.7977276
 12/15  10:20:00,16.66666667,0.007281079,386.1779,0,21.11,21.11,21.11,21.11,0.01155578,0.011619613,0.01155472,0.011542457,638.0067542,637.4571476,386.7267986,386.7236569,0.962083967,0.976064472,1.148815627,1.143534609,50,50,50,50,0.015,0.015,0.015,0.015,623.8561413,623.3091847,386.7513348,386.7480854
 12/15  10:30:00,16.95,0.007234558,387.1781,0,21.11,21.11,21.11,21.11,0.01159449,0.0116535,0.011579307,0.011567065,651.6298572,651.0813127,386.7313362,386.7283149,0.953195818,0.965427085,1.137881056,1.132529393,50,50,50,50,0.015,0.015,0.015,0.015,638.0067542,637.4571476,386.7267986,386.7236569
 12/15  10:40:00,17.23333333,0.007183579,385.1783,0,21.11,21.11,21.11,21.11,0.011623972,0.01167823,0.011595619,0.011583355,664.6838835,664.1398681,386.7019283,386.699019,0.944030871,0.954408386,1.126753084,1.121305181,50,50,50,50,0.015,0.015,0.015,0.015,651.6298572,651.0813127,386.7313362,386.7283149
 12/15  10:50:00,17.51666667,0.007128015,390.1784,0,21.11,21.11,21.11,21.11,0.011645581,0.011695145,0.011605031,0.011592697,677.3171246,676.780737,386.7649548,386.762179,0.934703406,0.943271128,1.115571689,1.110003466,50,50,50,50,0.015,0.015,0.015,0.015,664.6838835,664.1398681,386.7019283,386.699019
 12/15  11:00:00,17.8,0.007067735,390.1786,0,21.11,21.11,21.11,21.11,0.011660464,0.011705402,0.011608696,0.011596238,689.5153544,688.9892991,386.8853934,386.8827833,0.925248803,0.932074472,1.104387284,1.098676436,50,50,50,50,0.015,0.015,0.015,0.015,677.3171246,676.780737,386.7649548,386.762179
 12/15  11:10:00,18.06666667,0.006995192,389.1788,0,21.11,21.11,21.11,21.11,0.01166998,0.011710342,0.011607987,0.01159535,701.2294638,700.716198,386.9977479,386.9953136,0.916362842,0.921369805,1.094031381,1.088157359,50,50,50,50,0.015,0.015,0.015,0.015,689.5153544,688.9892991,386.8853934,386.8827833
 12/15  11:20:00,18.33333333,0.006917855,382.179,0,21.11,21.11,21.11,21.11,0.011675127,0.011710981,0.011603908,0.011591035,712.3035056,711.8051346,386.930799,386.9284716,0.907194,0.910568857,1.083642516,1.07758713,50,50,50,50,0.015,0.015,0.015,0.015,701.2294638,700.716198,386.9977479,386.9953136
 12/15  11:30:00,18.6,0.006835603,382.1791,0,21.11,21.11,21.11,21.11,0.011676572,0.011708022,0.011597108,0.011583942,722.8338934,722.3520839,386.7631675,386.7608615,0.897784774,0.899664435,1.073215017,1.066962409,50,50,50,50,0.015,0.015,0.015,0.015,712.3035056,711.8051346,386.930799,386.9284716
 12/15  11:40:00,18.86666667,0.006748312,384.1793,0,21.11,21.11,21.11,21.11,0.011675003,0.011702271,0.011588185,0.011574672,732.9619234,732.4976441,386.6172759,386.6149585,0.889112935,0.890036393,1.063447431,1.056984249,50,50,50,50,0.015,0.015,0.015,0.015,722.8338934,722.3520839,386.7631675,386.7608615
 12/15  11:50:00,19.13333333,0.006655856,389.1795,0,21.11,21.11,21.11,21.11,0.011671116,0.011694344,0.011577595,0.01156368,742.8333701,742.3875286,386.6201602,386.6178865,0.881180603,0.880615124,1.053835822,1.047151234,50,50,50,50,0.015,0.015,0.015,0.015,732.9619234,732.4976441,386.6172759,386.6149585
 12/15  12:00:00,19.4,0.006558107,384.1796,0,21.11,21.11,21.11,21.11,0.011665477,0.011684653,0.011565668,0.011551303,752.2804559,751.8541567,386.5892066,386.5870004,0.873670528,0.871270349,1.04435,1.03743585,50,50,50,50,0.015,0.015,0.015,0.015,742.8333701,742.3875286,386.6201602,386.6178865
 12/15  12:10:00,19.13333333,0.006611819,390.1798,0,21.11,21.11,21.11,21.11,0.011642402,0.011657372,0.011552455,0.011537591,754.9557318,754.5483232,386.6543112,386.6522164,0.900182906,0.895863642,1.035469614,1.028320721,50,50,50,50,0.015,0.015,0.015,0.015,752.2804559,751.8541567,386.5892066,386.5870004
 12/15  12:20:00,18.86666667,0.006661792,384.18,0,21.11,21.11,21.11,21.11,0.01161017,0.011620727,0.011538054,0.01152265,753.545183,753.1543846,386.6395982,386.6375998,0.894472338,0.888074829,1.026724288,1.0193379,50,50,50,50,0.015,0.015,0.015,0.015,754.9557318,754.5483232,386.6543112,386.6522164
 12/15  12:30:00,18.6,0.00670812,387.1802,0,21.11,21.11,21.11,21.11,0.011576894,0.011582718,0.011522552,0.011506568,750.9832409,750.6065997,386.6328637,386.6309458,0.888483187,0.879512582,1.017749754,1.010125732,50,50,50,50,0.015,0.015,0.015,0.015,753.545183,753.1543846,386.6395982,386.6375998
 12/15  12:40:00,18.33333333,0.006750893,383.1803,0,21.11,21.11,21.11,21.11,0.011546253,0.011547168,0.011506282,0.011489683,748.3991983,748.0350924,386.5510485,386.5491662,0.883640295,0.87294922,1.009765392,1.001906339,50,50,50,50,0.015,0.015,0.015,0.015,750.9832409,750.6065997,386.6328637,386.6309458
 12/15  12:50:00,18.06666667,0.006790202,391.1805,0,21.11,21.11,21.11,21.11,0.011518815,0.011514673,0.011489472,0.011472229,746.2452005,745.892872,386.6124411,386.6106393,0.878839102,0.866067453,1.001784133,0.993695159,50,50,50,50,0.015,0.015,0.015,0.015,748.3991983,748.0350924,386.5510485,386.5491662
 12/15  13:00:00,17.8,0.006826136,386.1807,0,21.11,21.11,21.11,21.11,0.011494046,0.011484707,0.011472273,0.011454361,744.2820611,743.9410315,386.6516075,386.64991,0.874150644,0.859357124,0.994001288,0.985689919,50,50,50,50,0.015,0.015,0.015,0.015,746.2452005,745.892872,386.6124411,386.6106393
 12/15  13:10:00,17.43333333,0.006938884,392.1809,0,21.11,21.11,21.11,21.11,0.011487059,0.011472383,0.011454886,0.011436287,749.0440441,748.7211228,386.7929027,386.7913667,0.836388481,0.819633831,0.986185082,0.977661399,50,50,50,50,0.015,0.015,0.015,0.015,744.2820611,743.9410315,386.6516075,386.64991
 12/15  13:20:00,17.06666667,0.007042429,384.181,0,21.11,21.11,21.11,21.11,0.011489668,0.011469566,0.011437451,0.011418152,757.4250266,757.1289827,386.8077029,386.8062895,0.831276968,0.812622359,0.978577444,0.96985403,50,50,50,50,0.015,0.015,0.015,0.015,749.0440441,748.7211228,386.7929027,386.7913667
 12/15  13:30:00,16.7,0.007137084,385.1812,0,21.11,21.11,21.11,21.11,0.011493828,0.011468261,0.01142005,0.011400043,766.6348875,766.3713144,386.7549608,386.7535954,0.826330715,0.805851429,0.971181555,0.96227339,50,50,50,50,0.015,0.015,0.015,0.015,757.4250266,757.1289827,386.8077029,386.8062895
 12/15  13:40:00,16.33333333,0.007223154,392.1814,0,21.11,21.11,21.11,21.11,0.011496103,0.011465074,0.011402737,0.011382022,775.6785845,775.4494255,386.8481835,386.8469084,0.821526661,0.799330531,0.964006853,0.954931196,50,50,50,50,0.015,0.015,0.015,0.015,766.6348875,766.3713144,386.7549608,386.7535954
 12/15  13:50:00,15.96666667,0.007300938,384.1815,0,21.11,21.11,21.11,21.11,0.011495997,0.011459541,0.011385555,0.011364137,784.0911993,783.895941,386.8491082,386.8479102,0.816850655,0.793029112,0.957041706,0.947817866,50,50,50,50,0.015,0.015,0.015,0.015,775.6785845,775.4494255,386.8481835,386.8469084
 12/15  14:00:00,15.6,0.007370729,382.1817,0,21.11,21.11,21.11,21.11,0.011494008,0.01145218,0.011368542,0.011346435,791.9223196,791.7595245,386.7254408,386.7242288,0.812293817,0.786938451,0.95029337,0.940942597,50,50,50,50,0.015,0.015,0.015,0.015,784.0911993,783.895941,386.8491082,386.8479102
 12/15  14:10:00,15.31666667,0.007474448,388.1819,0,21.11,21.11,21.11,21.11,0.011490512,0.011443398,0.011351575,0.0113288,799.4798474,799.3483293,386.687172,386.6859423,0.808205356,0.781440095,0.944099547,0.934644757,50,50,50,50,0.015,0.015,0.015,0.015,791.9223196,791.7595245,386.7254408,386.7242288
 12/15  14:20:00,15.03333333,0.007571806,390.1821,0,21.11,21.11,21.11,21.11,0.011485787,0.011433489,0.011334605,0.011311188,806.848731,806.747705,386.7668663,386.7657041,0.804227958,0.776140269,0.938112209,0.92857775,50,50,50,50,0.015,0.015,0.015,0.015,799.4798474,799.3483293,386.687172,386.6859423
 12/15  14:30:00,14.75,0.007662969,382.1822,0,21.11,21.11,21.11,21.11,0.01148004,0.011422673,0.011317653,0.011293629,813.7966159,813.7250143,386.7129063,386.7117836,0.800343941,0.771004408,0.932311884,0.922723317,50,50,50,50,0.015,0.015,0.015,0.015,806.848731,806.747705,386.7668663,386.7657041
 12/15  14:40:00,14.46666667,0.007748102,389.1824,0,21.11,21.11,21.11,21.11,0.011473506,0.011411302,0.011300848,0.011276256,820.5347128,820.4913416,386.7256839,386.724605,0.79683454,0.766780568,0.927030303,0.917414152,50,50,50,50,0.015,0.015,0.015,0.015,813.7966159,813.7250143,386.7129063,386.7117836
 12/15  14:50:00,14.18333333,0.007827365,392.1826,0,21.11,21.11,21.11,21.11,0.011466391,0.011399666,0.011284302,0.011259188,827.1371059,827.120834,386.8692492,386.8682997,0.793529226,0.762926082,0.922029917,0.912413508,50,50,50,50,0.015,0.015,0.015,0.015,820.5347128,820.4913416,386.7256839,386.724605
 12/15  15:00:00,13.9,0.007900916,386.1827,0,21.11,21.11,21.11,21.11,0.011458845,0.011387964,0.011268088,0.011242505,833.4035986,833.4128972,386.9349073,386.93409,0.790358641,0.759398779,0.917289823,0.907701019,50,50,50,50,0.015,0.015,0.015,0.015,827.1371059,827.120834,386.8692492,386.8682997
 12/15  15:10:00,13.9,0.008117692,390.1829,0,21.11,21.11,21.11,21.11,0.011451461,0.011376879,0.011252789,0.011226799,839.4392827,839.4724288,387.0249812,387.0242917,0.789379857,0.75844418,0.914990041,0.905456896,50,50,50,50,0.015,0.015,0.015,0.015,833.4035986,833.4128972,386.9349073,386.93409
 12/15  15:20:00,13.9,0.008334617,389.1831,0,21.11,21.11,21.11,21.11,0.011444468,0.011366796,0.011238709,0.011212381,845.2276209,845.2826187,387.1169247,387.1163586,0.788060941,0.757769573,0.912933197,0.903484178,50,50,50,50,0.015,0.015,0.015,0.015,839.4392827,839.4724288,387.0249812,387.0242917
 12/15  15:30:00,13.9,0.008551692,387.1833,0,21.11,21.11,21.11,21.11,0.011437866,0.011357811,0.011225881,0.011199289,850.7233651,850.7979685,387.1571253,387.1566477,0.786728958,0.757335583,0.911110894,0.901774518,50,50,50,50,0.015,0.015,0.015,0.015,845.2276209,845.2826187,387.1169247,387.1163586
 12/15  15:40:00,13.9,0.008768916,386.1834,0,21.11,21.11,21.11,21.11,0.011431635,0.011349991,0.01121428,0.011187506,855.9328252,856.0246135,387.1425398,387.1420966,0.785619564,0.757575655,0.909769334,0.900573978,50,50,50,50,0.015,0.015,0.015,0.015,850.7233651,850.7979685,387.1571253,387.1566477
 12/15  15:50:00,13.9,0.00898629,384.1836,0,21.11,21.11,21.11,21.11,0.011425819,0.011343507,0.011203926,0.011177052,860.8502723,860.9566507,387.0582556,387.0577812,0.784878438,0.758790983,0.909003194,0.899976854,50,50,50,50,0.015,0.015,0.015,0.015,855.9328252,856.0246135,387.1425398,387.1420966
 12/15  16:00:00,13.9,0.009203813,388.1838,0,21.11,21.11,21.11,21.11,0.011420454,0.011338484,0.011194832,0.011167945,865.6191933,865.7377028,387.0377549,387.0372546,0.784317202,0.760563777,0.908661851,0.899831939,50,50,50,50,0.015,0.015,0.015,0.015,860.8502723,860.9566507,387.0582556,387.0577812
 12/15  16:10:00,13.9,0.00920535,382.184,0,21.11,21.11,21.11,21.11,0.011415938,0.01133552,0.011187414,0.01116061,870.083377,870.2112795,386.9264275,386.9258712,0.786987475,0.766502442,0.911747961,0.903141722,50,50,50,50,0.015,0.015,0.015,0.015,865.6191933,865.7377028,387.0377549,387.0372546
 12/15  16:20:00,13.9,0.009206888,389.1841,0,21.11,21.11,21.11,21.11,0.011412596,0.011335502,0.011182146,0.011155528,874.4398215,874.5738959,386.9176721,386.9170933,0.790413634,0.775448399,0.916399592,0.908043007,50,50,50,50,0.015,0.015,0.015,0.015,870.083377,870.2112795,386.9264275,386.9258712
 12/15  16:30:00,13.9,0.009208426,392.1843,0,21.11,21.11,21.11,21.11,0.011410218,0.011337614,0.011178595,0.011152264,878.7392102,878.8770752,387.0543859,387.0538841,0.792860525,0.780234817,0.919241386,0.911159183,50,50,50,50,0.015,0.015,0.015,0.015,874.4398215,874.5738959,386.9176721,386.9170933
 12/15  16:40:00,13.9,0.009209964,390.1845,0,21.11,21.11,21.11,21.11,0.011408406,0.011340959,0.011176257,0.011150309,882.8615404,883.0013317,387.2089198,387.2085541,0.794750576,0.7846532,0.922027243,0.914242865,50,50,50,50,0.015,0.015,0.015,0.015,878.7392102,878.8770752,387.0543859,387.0538841
 12/15  16:50:00,13.9,0.009211503,384.1846,0,21.11,21.11,21.11,21.11,0.01140686,0.011344991,0.011174802,0.01114933,886.6370586,886.7770935,387.2053597,387.2050703,0.796455998,0.788881922,0.924848821,0.917383673,50,50,50,50,0.015,0.015,0.015,0.015,882.8615404,883.0013317,387.2089198,387.2085541
 12/15  17:00:00,13.9,0.009213043,387.1848,0,21.11,21.11,21.11,21.11,0.011405431,0.011349446,0.011174053,0.011149145,890.2068605,890.345669,387.1770555,387.1767815,0.798145865,0.793013538,0.927744536,0.920616961,50,50,50,50,0.015,0.015,0.015,0.015,886.6370586,886.7770935,387.2053597,387.2050703
 12/15  17:10:00,13.9,0.009211503,386.185,0,21.11,21.11,21.11,21.11,0.011381176,0.011331382,0.011173341,0.011149073,884.193768,884.3282336,387.1378571,387.1375694,0.844596373,0.841528195,0.927809141,0.921030773,50,50,50,50,0.015,0.015,0.015,0.015,890.2068605,890.345669,387.1770555,387.1767815
 12/15  17:20:00,13.9,0.009209964,390.1852,0,21.11,21.11,21.11,21.11,0.011344973,0.011301486,0.011172322,0.011148761,872.8298098,872.958709,387.1912708,387.1909989,0.843964301,0.842899011,0.927945221,0.921529492,50,50,50,50,0.015,0.015,0.015,0.015,884.193768,884.3282336,387.1378571,387.1375694
 12/15  17:30:00,13.9,0.009208426,382.1853,0,21.11,21.11,21.11,21.11,0.011307975,0.01127078,0.011170961,0.011148166,860.0097386,860.1343996,387.1113647,387.1110835,0.843313498,0.844174378,0.928187823,0.922137978,50,50,50,50,0.015,0.015,0.015,0.015,872.8298098,872.958709,387.1912708,387.1909989
 12/15  17:40:00,13.9,0.009206888,382.1855,0,21.11,21.11,21.11,21.11,0.011274969,0.011244,0.01116935,0.011147372,847.531476,847.654363,386.9401428,386.9398003,0.842686799,0.845411268,0.928535915,0.922851469,50,50,50,50,0.015,0.015,0.015,0.015,860.0097386,860.1343996,387.1113647,387.1110835
 12/15  17:50:00,13.9,0.00920535,389.1857,0,21.11,21.11,21.11,21.11,0.011246586,0.011221766,0.011167598,0.011146478,835.9542524,836.0777169,386.9063991,386.9060171,0.842107049,0.846636706,0.928989019,0.923665381,50,50,50,50,0.015,0.015,0.015,0.015,847.531476,847.654363,386.9401428,386.9398003
 12/15  18:00:00,13.9,0.009203813,383.1858,0,21.11,21.11,21.11,21.11,0.01122205,0.011203299,0.011165791,0.011145563,824.9764583,825.1024308,386.8277816,386.8273728,0.84159042,0.847871056,0.929545575,0.924574718,50,50,50,50,0.015,0.015,0.015,0.015,835.9542524,836.0777169,386.9063991,386.9060171
 12/15  18:10:00,13.98333333,0.0092545,388.186,0,21.11,21.11,21.11,21.11,0.011193836,0.011181049,0.011164008,0.011144692,811.6880892,811.8194311,386.8194854,386.8190738,0.853556945,0.861387964,0.927865988,0.923234425,50,50,50,50,0.015,0.015,0.015,0.015,824.9764583,825.1024308,386.8277816,386.8273728
 12/15  18:20:00,14.06666667,0.009305436,392.1862,0,21.11,21.11,21.11,21.11,0.011164721,0.011157772,0.011162301,0.011143906,797.3549772,797.4947886,386.9538549,386.9534899,0.850996476,0.860358121,0.926268579,0.921967894,50,50,50,50,0.015,0.015,0.015,0.015,811.6880892,811.8194311,386.8194854,386.8190738
 12/15  18:30:00,14.15,0.009356623,383.1864,0,21.11,21.11,21.11,21.11,0.01113767,0.011136421,0.0111607,0.01114323,782.9235252,783.0743043,386.9450943,386.9447658,0.848488272,0.859315387,0.924755554,0.920770326,50,50,50,50,0.015,0.015,0.015,0.015,797.3549772,797.4947886,386.9538549,386.9534899
 12/15  18:40:00,14.23333333,0.009408062,387.1865,0,21.11,21.11,21.11,21.11,0.011113796,0.011118109,0.011159227,0.011142677,769.045496,769.2087417,386.9232621,386.9229493,0.846031527,0.858267844,0.923316594,0.91963155,50,50,50,50,0.015,0.015,0.015,0.015,782.9235252,783.0743043,386.9450943,386.9447658
 12/15  18:50:00,14.31666667,0.009459754,386.1867,0,21.11,21.11,21.11,21.11,0.011093015,0.011102752,0.011157895,0.011142256,755.8133418,755.9898091,386.8946909,386.8943826,0.843631508,0.857222929,0.921943604,0.918543009,50,50,50,50,0.015,0.015,0.015,0.015,769.045496,769.2087417,386.9232621,386.9229493
 12/15  19:00:00,14.4,0.0095117,384.1869,0,21.11,21.11,21.11,21.11,0.011074857,0.011089879,0.011156714,0.011141969,743.1332637,743.3233617,386.8180927,386.8177774,0.841291965,0.856186751,0.920628913,0.917496832,50,50,50,50,0.015,0.015,0.015,0.015,755.8133418,755.9898091,386.8946909,386.8943826
 12/15  19:10:00,14.4,0.0095117,388.1871,0,19.29690899,20.67662645,20.81977737,20.91518205,0.010641699,0.010654275,0.010711805,0.010697585,729.4203605,729.5486123,386.8852158,386.884927,0,0,0,0,19.74165784,20.79006527,20.89623134,20.96668718,0.010755629,0.010768923,0.010828818,0.010814462,733.1242792,733.2730668,386.8681842,386.8678872
 12/15  19:20:00,14.4,0.0095117,385.1872,0,18.00944992,20.29213566,20.55692301,20.73653127,0.010253589,0.010262989,0.010312805,0.010298997,716.2176518,716.2408308,386.80441,386.8040964,0,0,0,0,18.30312942,20.38363654,20.61986793,20.7794611,0.010346309,0.010356532,0.010408207,0.010394307,719.3647928,719.4154113,386.822728,386.8224213
 12/15  19:30:00,14.4,0.0095117,385.1874,0,17.00873473,19.94124852,20.31211616,20.56821457,0.009896421,0.009902091,0.009944632,0.009931109,704.1485426,704.0452935,386.7390829,386.738732,0,0,0,0,17.36312016,20.07210706,20.40386372,20.63146963,0.010030074,0.010037185,0.010082457,0.010068834,708.6655243,708.611336,386.7636846,386.7633489
 12/15  19:40:00,14.4,0.0095117,385.1876,0,16.24317034,19.61604698,20.08076583,20.40739501,0.009562535,0.009564292,0.009599945,0.009586616,692.8779199,692.6400179,386.6770945,386.6766954,0,0,0,0,16.57955222,19.76492415,20.18710955,20.48148722,0.009715848,0.009719426,0.009758249,0.009744837,698.0528302,697.877735,386.7055435,386.7051675
 12/15  19:50:00,14.4,0.0095117,386.1877,0,15.76448132,19.3196811,19.86587351,20.25642777,0.00927599,0.009253693,0.009282953,0.009269742,682.608365,682.2136463,386.6647552,386.6643545,0.15092965,0,0,0,27.44489622,19.49393672,19.99257486,20.3455783,0.011350206,0.009436746,0.009469779,0.009456502,688.6520352,688.3604964,386.6738341,386.6734364
 12/15  20:00:00,14.4,0.0095117,386.1879,0,15.56174485,19.06155437,19.67459026,20.12044142,0.009053335,0.00898055,0.009004139,0.008990978,673.6479674,673.0593341,386.6521175,386.6517103,0.247352384,0,0,0,32.88224066,19.26791037,19.82754319,20.22919794,0.012137995,0.009199097,0.009227223,0.009214022,680.8004641,680.3853731,386.6626873,386.6622857
 12/15  20:10:00,14.5,0.009572774,389.1881,0,15.56000629,18.43971635,19.20445995,19.78238911,0.008612775,0.008313783,0.008323449,0.00831033,652.0759747,650.8314422,386.746856,386.7466644,0.276808993,0,0,0,50,18.82580806,19.49761496,19.99369257,0.015,0.008728862,0.008747205,0.008734071,665.4962689,664.6553571,386.6749555,386.674605
 12/15  20:20:00,14.6,0.009634196,388.1883,0,15.56000001,18.25244944,19.05593268,19.67320151,0.008488877,0.008110015,0.008115381,0.008102215,645.3116628,644.0598645,386.7962724,386.7961833,0.318985151,0,0,0,50,18.37794303,19.15508127,19.7459996,0.015,0.008246681,0.008254927,0.008241788,649.8183013,648.6036766,386.7656217,386.7654677
 12/15  20:30:00,14.7,0.009695968,384.1884,0,15.56,17.9526792,18.81122315,19.4904878,0.008297096,0.007780131,0.007778518,0.007765231,634.1752444,632.9093519,386.6843234,386.6839865,0.327410695,0,0,0,50,18.06323557,18.90701419,19.56399485,0.015,0.007903786,0.00790481,0.00789161,638.5560593,637.2000061,386.8388079,386.8388111
 12/15  20:40:00,14.8,0.009758093,385.1886,0,15.56,17.75208812,18.64852698,19.36923745,0.008170033,0.007561275,0.007555051,0.007541699,626.9004816,625.5283627,386.6257404,386.6252813,0.335322885,0,0,0,50,17.91548482,18.78146975,19.46846961,0.015,0.007740067,0.007737611,0.007724316,632.8432913,631.5579727,386.6736284,386.6732703
 12/15  20:50:00,14.9,0.009820571,383.1888,0,15.56,17.2585002,18.23789856,19.05901903,0.007862057,0.007014771,0.006997029,0.006983472,608.7911665,607.0248311,386.4027522,386.4017656,0.342776476,0,0,0,50,17.56402206,18.49310514,19.25225411,0.015,0.007353761,0.007343161,0.007329734,620.0293109,618.5098546,386.5491203,386.5484836
 12/15  21:00:00,15,0.009883406,388.189,0,15.56,16.81718465,17.85506634,18.76312534,0.007598952,0.006517465,0.006489291,0.006475517,592.4688741,590.3325115,386.3415491,386.3405091,0.349863247,0,0,0,50,17.08953524,18.09235486,18.94696476,0.015,0.006824937,0.006803208,0.00678957,602.5472264,600.630832,386.3576431,386.3565716
 12/15  21:10:00,15.1,0.009895575,387.1891,0,15.56,16.42463687,17.50261228,18.48244771,0.007378056,0.006069035,0.006031539,0.006017571,577.8408023,575.452377,386.4529318,386.4523241,0.356451067,0,0,0,50,16.66732584,17.72100645,18.65705523,0.015,0.006346672,0.006314941,0.006301091,586.9065031,584.6665435,386.3859067,386.3850387
 12/15  21:20:00,15.2,0.009907415,390.1893,0,15.56,16.07066902,17.17786828,18.21384451,0.007191358,0.005660856,0.005614976,0.005600865,564.5711591,562.0163984,386.6575784,386.6577084,0.36273049,0,0,0,50,16.28962032,17.37918293,18.38098368,0.015,0.00591363,0.005872936,0.00585891,572.7822539,570.3241454,386.5184351,386.5180669
 12/15  21:30:00,15.3,0.009918921,392.1895,0,15.56,15.75004784,16.87727607,17.95632541,0.007034271,0.005288892,0.005235479,0.005221296,552.637899,549.9840091,387.0514104,387.0529016,0.368769187,0,0,0,50,15.94842335,17.06367927,18.11657851,0.015,0.005519235,0.00547048,0.005456338,560.0226775,557.4244689,386.7971148,386.7977303
 12/15  21:40:00,15.4,0.009930089,383.1896,0,15.56,15.56033535,16.5980951,17.71068908,0.00690307,0.005098819,0.004889733,0.004875555,541.4264701,538.8076865,387.0709956,387.0724082,0.37454311,0.229435943,0,0,50,50,16.80506189,17.89333831,0.015,0.015,0.005144972,0.005130782,549.8016022,547.1354789,387.1661696,387.168051
 12/15  21:50:00,15.5,0.009940915,383.1898,0,15.56,15.56000204,16.33824549,17.47703666,0.006794393,0.00517956,0.00457468,0.004560581,531.0093687,528.6288559,386.83031,386.8306956,0.380176467,0.476400206,0,0,50,50,16.5980951,17.71068908,0.015,0.015,0.004889733,0.004875555,541.4264701,538.8076865,387.0709956,387.0724082
 12/15  22:00:00,15.6,0.009951393,389.19,0,15.56,15.56000001,16.09572071,17.25470159,0.006705282,0.005262442,0.004287547,0.004273602,521.7053698,519.5230875,386.7929647,386.7931763,0.385670791,0.28202448,0,0,50,50,16.33824549,17.47703666,0.015,0.015,0.00457468,0.004560581,531.0093687,528.6288559,386.83031,386.8306956
 12/15  22:10:00,15.6,0.009951393,391.1902,0,15.56,15.56,15.90906375,17.11007662,0.006698644,0.005390789,0.004101819,0.004088037,513.7697282,511.7323386,387.1948214,387.1965543,0.880610172,0.853287496,0,0,50,50,16.0604733,17.22982382,0.015,0.015,0.004254896,0.004240983,520.0864165,517.9327203,386.9108885,386.9115549
 12/15  22:20:00,15.6,0.009951393,384.1903,0,15.56,15.56,15.56004144,16.72338521,0.006649152,0.005646786,0.003943004,0.003621577,495.0849432,493.3708712,387.2789848,387.2762624,0.885948247,0.860729132,0.819530617,0,50,50,50,16.96453305,0.015,0.015,0.015,0.003909325,506.6748426,504.7621293,387.284482,387.2866057
 12/15  22:30:00,15.6,0.009951393,384.1905,0,15.56,15.56,15.56000005,16.35455211,0.006617021,0.005849922,0.00458564,0.003227087,478.7232246,477.2727445,386.8095503,386.7826777,0.891202285,0.867772635,0.735119669,0,50,50,50,16.58335013,0.015,0.015,0.015,0.003468733,488.7706192,487.15831,387.1050464,387.0932505
 12/15  22:40:00,15.6,0.009951393,392.1907,0,15.56,15.56,15.56,16.01001688,0.006597821,0.006004804,0.005073356,0.002903551,465.7504942,464.5184098,387.0338972,387.0044629,0.896287284,0.874660633,0.887190577,0,50,50,50,16.22401176,0.015,0.015,0.015,0.003102061,473.6590357,472.2924405,386.8268942,386.7956123
 12/15  22:50:00,15.6,0.009951393,382.1908,0,15.56,15.56,15.56,15.68363138,0.006588168,0.006126739,0.005441966,0.00263474,454.6159639,453.5692424,387.0245047,387.0150539,0.901269674,0.881319799,0.895949999,0,50,50,50,15.88665077,0.015,0.015,0.015,0.002799752,461.5437955,460.3829058,387.1086067,387.0895018
 12/15  23:00:00,15.6,0.009951393,388.191,0,15.56,15.56,15.56,15.56023872,0.006585601,0.00622387,0.005723851,0.003141199,445.3465974,444.4549616,387.0757748,387.0770194,0.906149983,0.887888076,0.904613173,0.987163595,50,50,50,50,0.015,0.015,0.015,0.015,451.8948311,450.8910831,386.8656932,386.855567
 12/15  23:10:00,15.5,0.010018673,391.1912,0,15.56,15.56,15.56,15.56000129,0.0065874,0.006301663,0.005944135,0.003987359,437.3686664,436.6032137,387.458085,387.4595169,0.913908736,0.897202277,0.916746926,0.98322474,50,50,50,50,0.015,0.015,0.015,0.015,445.3465974,444.4549616,387.0757748,387.0770194
 12/15  23:20:00,15.4,0.010084684,392.1914,0,15.56,15.56,15.56,15.56000001,0.006592598,0.006365112,0.006118995,0.004655207,430.5780031,429.917993,388.0647447,388.0689562,0.918659208,0.903416537,0.927282718,0.782483376,50,50,50,50,0.015,0.015,0.015,0.015,437.3686664,436.6032137,387.458085,387.4595169
 12/15  23:30:00,15.3,0.01014944,383.1915,0,15.56,15.56,15.56,15.56,0.006600567,0.006417985,0.006259358,0.005153552,424.0473085,423.4774689,387.9191873,387.9249372,0.923319876,0.909498138,0.93749513,0.90339832,50,50,50,50,0.015,0.015,0.015,0.015,430.5780031,429.917993,388.0647447,388.0689562
 12/15  23:40:00,15.2,0.010212949,391.1917,0,15.56,15.56,15.56,15.56,0.006610678,0.006462942,0.006373222,0.005524057,418.7206605,418.2291093,388.0251973,388.0307084,0.927897172,0.915456219,0.947408213,0.914671309,50,50,50,50,0.015,0.015,0.015,0.015,424.0473085,423.4774689,387.9191873,387.9249372
 12/15  23:50:00,15.1,0.010275224,389.1919,0,15.56,15.56,15.56,15.56,0.006622338,0.00650187,0.006466735,0.005805149,414.2981123,413.8748979,388.2056117,388.2105406,0.932395393,0.921297855,0.9570403,0.925294903,50,50,50,50,0.015,0.015,0.015,0.015,418.7206605,418.2291093,388.0251973,388.0307084
 12/15  24:00:00,15,0.010336274,391.1921,0,15.56,15.56,15.56,15.56,0.00663506,0.006536149,0.006544667,0.006023363,410.7330951,410.3694598,388.542981,388.5476499,0.936817897,0.927028718,0.966406446,0.935605443,50,50,50,50,0.015,0.015,0.015,0.015,414.2981123,413.8748979,388.2056117,388.2105406
 12/16  00:10:00,14.81666667,0.010195034,387.1922,0,15.56,15.56,15.56,15.56,0.006648496,0.006566903,0.006610693,0.006195669,407.4591198,407.1471162,388.5833307,388.5877004,0.941402625,0.933014998,0.975757056,0.945854915,50,50,50,50,0.015,0.015,0.015,0.015,410.7330951,410.3694598,388.542981,388.5476499
 12/16  00:20:00,14.63333333,0.01005555,391.1924,0,15.56,15.56,15.56,15.56,0.006662394,0.006594961,0.006667592,0.006333346,404.8340687,404.5667253,388.7757717,388.7798712,0.945927965,0.938912174,0.984869414,0.955821216,50,50,50,50,0.015,0.015,0.015,0.015,407.4591198,407.1471162,388.5833307,388.5877004
 12/16  00:30:00,14.45,0.009917803,386.1926,0,15.56,15.56,15.56,15.56,0.006676566,0.006620913,0.006717445,0.006444532,402.3152909,402.0864452,388.6536397,388.6571723,0.950387781,0.944712094,0.99374903,0.965515004,50,50,50,50,0.015,0.015,0.015,0.015,404.8340687,404.5667253,388.7757717,388.7798712
 12/16  00:40:00,14.26666667,0.009781772,383.1927,0,15.56,15.56,15.56,15.56,0.006690867,0.006645186,0.006761807,0.006535433,399.7127284,399.5169508,388.0909209,388.0931105,0.954781382,0.950415706,1.002404187,0.974948799,50,50,50,50,0.015,0.015,0.015,0.015,402.3152909,402.0864452,388.6536397,388.6571723
 12/16  00:50:00,14.08333333,0.009647439,382.1929,0,15.56,15.56,15.56,15.56,0.006705191,0.006668096,0.006801847,0.006610851,397.185642,397.0182755,387.300319,387.3005493,0.959109476,0.956024975,1.010843047,0.984134013,50,50,50,50,0.015,0.015,0.015,0.015,399.7127284,399.5169508,388.0909209,388.0931105
 12/16  01:00:00,13.9,0.009514784,389.1931,0,15.56,15.56,15.56,15.56,0.00671946,0.00668988,0.006838447,0.006674463,395.5285711,395.3857164,387.1192669,387.1182926,0.963373148,0.961541931,1.019073317,0.993080853,50,50,50,50,0.015,0.015,0.015,0.015,397.185642,397.0182755,387.300319,387.3005493
 12/16  01:10:00,13.61666667,0.009338458,391.1933,0,15.56,15.56,15.56,15.56,0.006735354,0.006712419,0.006873966,0.006730778,394.6477092,394.5259902,387.4910876,387.4903334,0.971143971,0.97044149,1.030655928,1.005352639,50,50,50,50,0.015,0.015,0.015,0.015,395.5285711,395.3857164,387.1192669,387.1182926
 12/16  01:20:00,13.33333333,0.009165065,388.1934,0,15.56,15.56,15.56,15.56,0.006753522,0.006736509,0.006909559,0.00678254,393.8735266,393.7699516,387.7809871,387.7810217,0.978864255,0.979237968,1.042042132,1.017401992,50,50,50,50,0.015,0.015,0.015,0.015,394.6477092,394.5259902,387.4910876,387.4903334
 12/16  01:30:00,13.05,0.00899456,386.1936,0,15.56,15.56,15.56,15.56,0.006773667,0.006761998,0.006945327,0.006831017,392.9319922,392.8439605,387.7453718,387.7457712,0.9865049,0.987958761,1.053237767,1.029236392,50,50,50,50,0.015,0.015,0.015,0.015,393.8735266,393.7699516,387.7809871,387.7810217
 12/16  01:40:00,12.76666667,0.0088269,388.1938,0,15.56,15.56,15.56,15.56,0.006795185,0.006788393,0.006980979,0.006876776,392.134499,392.0597553,387.7193427,387.719741,0.994087393,0.996575702,1.064251226,1.040865745,50,50,50,50,0.015,0.015,0.015,0.015,392.9319922,392.8439605,387.7453718,387.7457712
 12/16  01:50:00,12.48333333,0.008662044,385.194,0,15.56,15.56,15.56,15.56,0.006817541,0.006815245,0.007016224,0.006920166,391.2533763,391.1900207,387.49565,387.4956851,1.001610988,1.005110621,1.075091594,1.052300524,50,50,50,50,0.015,0.015,0.015,0.015,392.134499,392.0597553,387.7193427,387.719741
 12/16  02:00:00,12.2,0.008499949,389.1941,0,15.56,15.56,15.56,15.56,0.006840361,0.006842242,0.007050878,0.006961482,390.7218787,390.6682078,387.5231493,387.5230006,1.009076674,1.013563158,1.085767341,1.063550463,50,50,50,50,0.015,0.015,0.015,0.015,391.2533763,391.1900207,387.49565,387.4956851
 12/16  02:10:00,12.11666667,0.008513718,384.1943,0,15.56,15.56,15.56,15.56,0.006865345,0.006871434,0.007086647,0.007002846,390.0117371,389.9663971,387.2891678,387.2887241,1.026101955,1.032180405,1.105912378,1.08425285,50,50,50,50,0.015,0.015,0.015,0.015,390.7218787,390.6682078,387.5231493,387.5230006
 12/16  02:20:00,12.03333333,0.008527068,387.1945,0,15.56,15.56,15.56,15.56,0.00689314,0.006903598,0.007124196,0.007045209,389.467754,389.4295493,387.1504578,387.1497473,1.043143801,1.050761083,1.125941593,1.104820785,50,50,50,50,0.015,0.015,0.015,0.015,390.0117371,389.9663971,387.2891678,387.2887241
 12/16  02:30:00,11.95,0.008540001,383.1946,0,15.56,15.56,15.56,15.56,0.006923379,0.006938333,0.007163233,0.007088465,388.7463636,388.7143779,386.7749324,386.7737645,1.060178889,1.069307866,1.145862919,1.125263634,50,50,50,50,0.015,0.015,0.015,0.015,389.467754,389.4295493,387.1504578,387.1497473
 12/16  02:40:00,11.86666667,0.008552522,391.1948,0,15.56,15.56,15.56,15.56,0.006955357,0.006974847,0.007203156,0.00713214,388.649144,388.6222225,386.97015,386.969066,1.077199192,1.087820148,1.165687691,1.145593739,50,50,50,50,0.015,0.015,0.015,0.015,388.7463636,388.7143779,386.7749324,386.7737645
 12/16  02:50:00,11.78333333,0.008564634,392.195,0,15.56,15.56,15.56,15.56,0.006988436,0.007012431,0.007243437,0.0071758,389.0113186,388.9882286,387.5776827,387.5774642,1.094203445,1.106299139,1.185428658,1.165824806,50,50,50,50,0.015,0.015,0.015,0.015,388.649144,388.6222225,386.97015,386.969066
