Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/16  03:00:00,11.7,0.00857634,386.1952,0,15.56,15.56,15.56,15.56,0.007022164,0.007050588,0.007283724,0.007219161,388.9812465,388.961431,387.7566141,387.7570814,1.111192661,1.124746694,1.205097533,1.185969443,50,50,50,50,0.015,0.015,0.015,0.015,389.0113186,388.9882286,387.5776827,387.5774642
 12/16  03:10:00,11.41666667,0.008414881,390.1953,0,15.56,15.56,15.56,15.56,0.007056234,0.007088819,0.007323885,0.007262124,389.0129464,388.9959787,387.9670129,387.9678878,1.123166085,1.137780636,1.219692522,1.201025879,50,50,50,50,0.015,0.015,0.015,0.015,388.9812465,388.961431,387.7566141,387.7570814
 12/16  03:20:00,11.13333333,0.008256149,391.1955,0,15.56,15.56,15.56,15.56,0.007090383,0.007126796,0.007363784,0.00730459,389.2213589,389.2066905,388.3271677,388.328443,1.135071022,1.150742938,1.234205188,1.215987365,50,50,50,50,0.015,0.015,0.015,0.015,389.0129464,388.9959787,387.9670129,387.9678878
 12/16  03:30:00,10.85,0.008100103,386.1957,0,15.56,15.56,15.56,15.56,0.007124407,0.007164339,0.007403276,0.007346452,389.0701015,389.0576194,388.306685,388.307999,1.146930192,1.163645598,1.248642217,1.230861277,50,50,50,50,0.015,0.015,0.015,0.015,389.2213589,389.2066905,388.3271677,388.328443
 12/16  03:40:00,10.56666667,0.007946701,391.1959,0,15.56,15.56,15.56,15.56,0.007158157,0.007201357,0.007442238,0.00738762,389.1383087,389.1276576,388.4863571,388.4876809,1.158751887,1.176493021,1.263006787,1.245651395,50,50,50,50,0.015,0.015,0.015,0.015,389.0701015,389.0576194,388.306685,388.307999
 12/16  03:50:00,10.28333333,0.007795905,388.196,0,15.56,15.56,15.56,15.56,0.007191535,0.007237798,0.007480585,0.007428036,389.1177185,389.1086432,388.560939,388.5622258,1.170540489,1.189288606,1.277300722,1.260360081,50,50,50,50,0.015,0.015,0.015,0.015,389.1383087,389.1276576,388.4863571,388.4876809
 12/16  04:00:00,10,0.007647674,391.1962,0,15.56,15.56,15.56,15.56,0.007224478,0.007273631,0.007518263,0.007467666,389.2739156,389.2660138,388.7974619,388.7988297,1.182298942,1.202035295,1.291525583,1.274989387,50,50,50,50,0.015,0.015,0.015,0.015,389.1177185,389.1086432,388.560939,388.5622258
 12/16  04:10:00,10,0.007647674,388.1964,0,15.56,15.56,15.56,15.56,0.007254694,0.00730668,0.007553061,0.007504301,389.2689357,389.2620959,388.8613457,388.8627106,1.190299967,1.21118653,1.30192504,1.28578367,50,50,50,50,0.015,0.015,0.015,0.015,389.2739156,389.2660138,388.7974619,388.7988297
 12/16  04:20:00,10,0.007647674,389.1965,0,15.56,15.56,15.56,15.56,0.007281354,0.007336172,0.007584207,0.007537171,389.2360751,389.2302517,388.8878627,388.8891199,1.198293734,1.220310232,1.312264268,1.296508313,50,50,50,50,0.015,0.015,0.015,0.015,389.2689357,389.2620959,388.8613457,388.8627106
 12/16  04:30:00,10,0.007647674,391.1967,0,15.56,15.56,15.56,15.56,0.007304891,0.007362541,0.007612154,0.007566741,389.3868344,389.3817013,389.0884955,389.0897555,1.206270046,1.229395934,1.32254099,1.307161432,50,50,50,50,0.015,0.015,0.015,0.015,389.2360751,389.2302517,388.8878627,388.8891199
 12/16  04:40:00,10,0.007647674,385.1969,0,15.56,15.56,15.56,15.56,0.007326126,0.007386588,0.007637724,0.007593844,389.114585,389.1104574,388.8607727,388.8617662,1.21422553,1.23844344,1.332752335,1.317740553,50,50,50,50,0.015,0.015,0.015,0.015,389.3868344,389.3817013,389.0884955,389.0897555
 12/16  04:50:00,10,0.007647674,392.1971,0,15.56,15.56,15.56,15.56,0.007345769,0.007409004,0.007661621,0.007619195,389.2088837,389.2054282,388.9922992,388.9931594,1.222158462,1.247452417,1.34290544,1.32825327,50,50,50,50,0.015,0.015,0.015,0.015,389.114585,389.1104574,388.8607727,388.8617662
 12/16  05:00:00,10,0.007647674,391.1972,0,15.56,15.56,15.56,15.56,0.007364299,0.007430261,0.007684315,0.007643273,389.4711828,389.4678407,389.284287,389.2852757,1.230068143,1.256422818,1.352989336,1.338688929,50,50,50,50,0.015,0.015,0.015,0.015,389.2088837,389.2054282,388.9922992,388.9931594
 12/16  05:10:00,9.633333333,0.007459591,390.1974,0,15.56,15.56,15.56,15.56,0.007381464,0.007449885,0.007705592,0.00766587,389.659471,389.6560818,389.4972576,389.49842,1.237003727,1.263908222,1.362132041,1.348175193,50,50,50,50,0.015,0.015,0.015,0.015,389.4711828,389.4678407,389.284287,389.2852757
 12/16  05:20:00,9.266666667,0.007275656,384.1976,0,15.56,15.56,15.56,15.56,0.007397221,0.007467743,0.007725437,0.007686977,389.2533444,389.2508024,389.1161891,389.1170499,1.243844273,1.271263799,1.371170554,1.357550063,50,50,50,50,0.015,0.015,0.015,0.015,389.659471,389.6560818,389.4972576,389.49842
 12/16  05:30:00,8.9,0.007095789,385.1978,0,15.56,15.56,15.56,15.56,0.007411769,0.007484068,0.007744058,0.007706807,388.6602707,388.6593359,388.5485529,388.5487328,1.250618535,1.278528308,1.38011924,1.366828249,50,50,50,50,0.015,0.015,0.015,0.015,389.2533444,389.2508024,389.1161891,389.1170499
 12/16  05:40:00,8.533333333,0.00691991,382.1979,0,15.56,15.56,15.56,15.56,0.007425395,0.007499205,0.007761726,0.007725634,387.8524372,387.8535886,387.7656942,387.7649811,1.25735627,1.285707761,1.388995975,1.376027832,50,50,50,50,0.015,0.015,0.015,0.015,388.6602707,388.6593359,388.5485529,388.5487328
 12/16  05:50:00,8.166666667,0.006747939,391.1981,0,15.56,15.56,15.56,15.56,0.007438342,0.007513462,0.007778662,0.007743686,387.796617,387.7986677,387.7273007,387.7262325,1.26405192,1.292830024,1.397789998,1.385138262,50,50,50,50,0.015,0.015,0.015,0.015,387.8524372,387.8535886,387.7656942,387.7649811
 12/16  06:00:00,7.8,0.006579799,392.1983,0,15.56,15.56,15.56,15.56,0.007450784,0.007527052,0.007795019,0.007761119,388.2664383,388.2677199,388.2050457,388.204338,1.270705245,1.29987776,1.406498492,1.394156899,50,50,50,50,0.015,0.015,0.015,0.015,387.796617,387.7986677,387.7273007,387.7262325
 12/16  06:10:00,7.883333333,0.006538573,390.1984,0,15.56,15.56,15.56,15.56,0.007483665,0.007567682,0.007859837,0.007824274,388.6373455,388.6372786,388.5773634,388.5772307,0.687947222,0.718229258,0.824524504,0.812451245,50,50,50,50,0.015,0.015,0.015,0.015,388.2664383,388.2677199,388.2050457,388.204338
 12/16  06:20:00,7.966666667,0.006496668,383.1986,0,15.56,15.56,15.56,15.56,0.007527927,0.00762317,0.007949304,0.007910893,388.5226557,388.5221275,388.4657048,388.465782,0.693335463,0.724610183,0.831709766,0.819941571,50,50,50,50,0.015,0.015,0.015,0.015,388.6373455,388.6372786,388.5773634,388.5772307
 12/16  06:30:00,8.05,0.006454079,389.1988,0,15.56,15.56,15.56,15.56,0.00757379,0.007680465,0.008039165,0.007998163,388.4261897,388.4258433,388.3742418,388.3742736,0.698711142,0.730945827,0.83879099,0.827324341,50,50,50,50,0.015,0.015,0.015,0.015,388.5226557,388.5221275,388.4657048,388.465782
 12/16  06:40:00,8.133333333,0.006410802,385.199,0,15.56,15.56,15.56,15.56,0.007616906,0.007733806,0.008119249,0.008076459,388.2398938,388.2401066,388.1942072,388.1940607,0.704071691,0.737248927,0.845806104,0.834635007,50,50,50,50,0.015,0.015,0.015,0.015,388.4261897,388.4258433,388.3742418,388.3742736
 12/16  06:50:00,8.216666667,0.006366829,392.1991,0,15.56,15.56,15.56,15.56,0.007656581,0.007782327,0.008188571,0.008144774,388.3313853,388.3317209,388.2899441,388.2897621,0.709417177,0.743525639,0.852774123,0.841891767,50,50,50,50,0.015,0.015,0.015,0.015,388.2398938,388.2401066,388.1942072,388.1940607
 12/16  07:00:00,8.3,0.006322157,386.1993,0,15.56,15.56,15.56,15.56,0.007693408,0.00782687,0.008249213,0.008205007,388.3163536,388.3166646,388.27825,388.2780842,0.714746479,0.749776416,0.859700252,0.849100051,50,50,50,50,0.015,0.015,0.015,0.015,388.3313853,388.3317209,388.2899441,388.2897621
 12/16  07:10:00,8.483333333,0.006319942,390.1995,0,15.56,15.56,15.56,15.56,0.007727041,0.007867258,0.008302411,0.008258214,388.3797424,388.3798815,388.3441241,388.3440175,0.717602214,0.753264882,0.864165613,0.853841168,50,50,50,50,0.015,0.015,0.015,0.015,388.3163536,388.3166646,388.27825,388.2780842
 12/16  07:20:00,8.666666667,0.006316581,383.1997,0,15.56,15.56,15.56,15.56,0.007756918,0.00790051,0.008347911,0.00830401,388.1790316,388.179401,388.1474849,388.1473068,0.719257419,0.749736235,0.865401847,0.855347519,50,50,50,50,0.015,0.015,0.015,0.015,388.3797424,388.3798815,388.3441241,388.3440175
 12/16  07:30:00,8.85,0.006312051,385.1998,0,15.56,15.56,15.56,15.56,0.007783086,0.007926756,0.008386607,0.008343208,387.914573,387.9155223,387.8886739,387.8883035,0.720863018,0.748799052,0.867808954,0.858019292,50,50,50,50,0.015,0.015,0.015,0.015,388.1790316,388.179401,388.1474849,388.1473068
 12/16  07:40:00,9.033333333,0.006306325,384.2,0,15.56,15.56,15.56,15.56,0.007805874,0.007946537,0.008419335,0.008376591,387.6228551,387.6244647,387.6031971,387.6025858,0.722190732,0.746314368,0.869271435,0.859740155,50,50,50,50,0.015,0.015,0.015,0.015,387.914573,387.9155223,387.8886739,387.8883035
 12/16  07:50:00,9.216666667,0.006299379,385.2002,0,15.56,15.56,15.56,15.56,0.007825628,0.007960459,0.008446814,0.008404836,387.3857309,387.3878283,387.3716761,387.3708588,0.723203304,0.743172784,0.870233812,0.860952772,50,50,50,50,0.015,0.015,0.015,0.015,387.6228551,387.6244647,387.6031971,387.6025858
 12/16  08:00:00,9.4,0.006291188,386.2003,0,15.56,15.56,15.56,15.56,0.007842762,0.007969553,0.008469864,0.008428727,387.2419566,387.244268,387.2319936,387.2310594,0.724198416,0.740534457,0.871251699,0.862210225,50,50,50,50,0.015,0.015,0.015,0.015,387.3857309,387.3878283,387.3716761,387.3708588
 12/16  08:10:00,10.05,0.006394593,391.2005,0,15.56,15.56,15.56,15.56,0.007855124,0.007971791,0.008486879,0.008446608,387.3811338,387.3833117,387.3720016,387.3711429,0.718037889,0.729690238,0.864706426,0.85589,50,50,50,50,0.015,0.015,0.015,0.015,387.2419566,387.244268,387.2319936,387.2310594
 12/16  08:20:00,10.7,0.006493128,382.2007,0,15.56,15.56,15.56,15.56,0.007861737,0.007966226,0.008497218,0.008457801,387.2459038,387.2478873,387.237938,387.2371235,0.711692146,0.718378491,0.857729306,0.849120217,50,50,50,50,0.015,0.015,0.015,0.015,387.3811338,387.3833117,387.3720016,387.3711429
 12/16  08:30:00,11.35,0.006586225,386.2009,0,15.56,15.56,15.56,15.56,0.00786268,0.007953143,0.008501244,0.008462642,387.0963184,387.0981316,387.090557,387.0897177,0.704875964,0.706668157,0.85031399,0.841890433,50,50,50,50,0.015,0.015,0.015,0.015,387.2459038,387.2478873,387.237938,387.2371235
 12/16  08:40:00,12,0.006673281,382.201,0,15.56,15.56,15.56,15.56,0.007858547,0.007933885,0.008500064,0.008462224,386.8059973,386.8076001,386.8039459,386.8029881,0.697839093,0.695849103,0.843387382,0.835123215,50,50,50,50,0.015,0.015,0.015,0.015,387.0963184,387.0981316,387.090557,387.0897177
 12/16  08:50:00,12.65,0.006753663,390.2012,0,15.56,15.56,15.56,15.56,0.007850043,0.007909512,0.008494654,0.008457508,386.8192351,386.8206899,386.8191223,386.8181429,0.690697374,0.684654033,0.836260542,0.828125124,50,50,50,50,0.015,0.015,0.015,0.015,386.8059973,386.8076001,386.8039459,386.8029881
 12/16  09:00:00,13.3,0.006826704,392.2014,0,15.56,15.56,15.56,15.56,0.007837746,0.007880706,0.008485667,0.008449134,387.1232491,387.124794,387.1211769,387.1203881,0.68336717,0.673246768,0.828882757,0.820841264,50,50,50,50,0.015,0.015,0.015,0.015,386.8192351,386.8206899,386.8191223,386.8181429
 12/16  09:10:00,13.95,0.006858363,390.2016,0,15.56,15.56,15.56,15.56,0.007854376,0.00788122,0.00853279,0.008495278,387.3786954,387.3805277,387.3728453,387.3723203,0.396512613,0.382053143,0.541629927,0.533625101,50,50,50,50,0.015,0.015,0.015,0.015,387.1232491,387.124794,387.1211769,387.1203881
 12/16  09:20:00,14.6,0.006878363,392.2017,0,15.56,15.56,15.56,15.56,0.007886087,0.007895995,0.008609447,0.008570106,387.5963871,387.5986027,387.5868444,387.5865621,0.390574545,0.37183135,0.53572856,0.527740083,50,50,50,50,0.015,0.015,0.015,0.015,387.3786954,387.3805277,387.3728453,387.3723203
 12/16  09:30:00,15.25,0.00688577,382.2019,0,15.56,15.56,15.56,15.56,0.007917965,0.007909266,0.008687689,0.008646399,387.5546303,387.5569142,387.5439564,387.543767,0.38430682,0.361338529,0.529482747,0.521467661,50,50,50,50,0.015,0.015,0.015,0.015,387.5963871,387.5986027,387.5868444,387.5865621
 12/16  09:40:00,15.9,0.006879604,389.2021,0,15.56,15.56,15.56,15.56,0.007943561,0.007914749,0.008755524,0.008712461,387.5311571,387.5333189,387.5209744,387.5207888,0.378408785,0.352101745,0.52385435,0.515766975,50,50,50,50,0.015,0.015,0.015,0.015,387.5546303,387.5569142,387.5439564,387.543767
 12/16  09:50:00,16.55,0.006858841,384.2022,0,15.56,15.56,15.56,15.56,0.007961828,0.007911705,0.008811087,0.008766441,387.4445152,387.4463768,387.4357619,387.4355268,0.372437672,0.342830833,0.517968237,0.509761556,50,50,50,50,0.015,0.015,0.015,0.015,387.5311571,387.5333189,387.5209744,387.5207888
 12/16  10:00:00,17.2,0.006822412,383.2024,0,15.56,15.56,15.56,15.56,0.007973634,0.007901326,0.008856058,0.008809942,387.2946818,387.2960282,387.2881723,387.2878388,0.36653067,0.333934953,0.512107918,0.50373489,50,50,50,50,0.015,0.015,0.015,0.015,387.4445152,387.4463768,387.4357619,387.4355268
 12/16  10:10:00,17.85,0.006813099,383.2026,0,15.56,15.56,15.56,15.56,0.007981099,0.007886125,0.008893295,0.00884575,387.1211089,387.1217756,387.1173455,387.1168806,0.36287619,0.327779345,0.508374591,0.499789211,50,50,50,50,0.015,0.015,0.015,0.015,387.2946818,387.2960282,387.2881723,387.2878388
 12/16  10:20:00,18.5,0.006789378,390.2028,0,15.56,15.56,15.56,15.56,0.007985565,0.007867692,0.008924651,0.008875664,387.115439,387.1157384,387.1132093,387.1126852,0.359207659,0.321754852,0.504544417,0.495702097,50,50,50,50,0.015,0.015,0.015,0.015,387.1211089,387.1217756,387.1173455,387.1168806
 12/16  10:30:00,19.15,0.006750207,389.2029,0,15.56,15.56,15.56,15.56,0.007987611,0.007846755,0.008951063,0.008900584,387.1919008,387.1922766,387.1895339,387.189051,0.355499032,0.315860441,0.500624411,0.491482832,50,50,50,50,0.015,0.015,0.015,0.015,387.115439,387.1157384,387.1132093,387.1126852
 12/16  10:40:00,19.8,0.006694502,388.2031,0,15.56,15.56,15.56,15.56,0.007988471,0.007825519,0.008973999,0.008921957,387.2633746,387.2640335,387.2600811,387.2596864,0.353953756,0.314077761,0.499060774,0.489583738,50,50,50,50,0.015,0.015,0.015,0.015,387.1919008,387.1922766,387.1895339,387.189051
 12/16  10:50:00,20.45,0.006621131,390.2033,0,15.56,15.56,15.56,15.56,0.007989447,0.007806154,0.00899473,0.008941039,387.3635589,387.3646015,387.3589873,387.3587059,0.353699822,0.314287713,0.498384362,0.488531134,50,50,50,50,0.015,0.015,0.015,0.015,387.2633746,387.2640335,387.2600811,387.2596864
 12/16  11:00:00,21.1,0.006528914,382.2035,0,15.56,15.56,15.56,15.56,0.00799135,0.007789776,0.009013975,0.008958538,387.2890015,387.2900508,387.2844058,387.2841446,0.353953095,0.315038997,0.497898166,0.487638805,50,50,50,50,0.015,0.015,0.015,0.015,387.3635589,387.3646015,387.3589873,387.3587059
 12/16  11:10:00,21.38333333,0.006432575,391.2036,0,15.56,15.56,15.56,15.56,0.007995306,0.007778163,0.009032587,0.008975306,387.3196455,387.3206501,387.3152507,387.3150015,0.357194401,0.320172878,0.500044427,0.489353361,50,50,50,50,0.015,0.015,0.015,0.015,387.2890015,387.2900508,387.2844058,387.2841446
 12/16  11:20:00,21.66666667,0.006330547,392.2038,0,15.56,15.56,15.56,15.56,0.008001976,0.007771743,0.009050858,0.008991636,387.4673512,387.4686142,387.4620378,387.4618947,0.36091483,0.324777172,0.50187086,0.490727828,50,50,50,50,0.015,0.015,0.015,0.015,387.3196455,387.3206501,387.3152507,387.3150015
 12/16  11:30:00,21.95,0.006222685,387.204,0,15.56,15.56,15.56,15.56,0.008011946,0.007771123,0.009069256,0.009008002,387.5452892,387.5468672,387.5387917,387.5387727,0.365760439,0.331262774,0.504798613,0.493189889,50,50,50,50,0.015,0.015,0.015,0.015,387.4673512,387.4686142,387.4620378,387.4618947
 12/16  11:40:00,22.23333333,0.006108843,385.2041,0,15.56,15.56,15.56,15.56,0.008023567,0.007773692,0.009085623,0.009023287,387.5112961,387.5129271,387.504593,387.5046151,0.366829823,0.332178835,0.501557269,0.492201257,50,50,50,50,0.015,0.015,0.015,0.015,387.5452892,387.5468672,387.5387917,387.5387727
 12/16  11:50:00,22.51666667,0.005988871,392.2043,0,15.56,15.56,15.56,15.56,0.008035149,0.007777065,0.009099333,0.009036608,387.5887126,387.5904153,387.5817832,387.5818442,0.366800942,0.331952861,0.499963673,0.490728328,50,50,50,50,0.015,0.015,0.015,0.015,387.5112961,387.5129271,387.504593,387.5046151
 12/16  12:00:00,22.8,0.005862616,387.2045,0,15.56,15.56,15.56,15.56,0.008045733,0.007779847,0.009110451,0.009047624,387.6323832,387.6341858,387.6251203,387.6252232,0.366277477,0.330962344,0.498170011,0.488961252,50,50,50,50,0.015,0.015,0.015,0.015,387.5887126,387.5904153,387.5817832,387.5818442
 12/16  12:10:00,22.98333333,0.005870043,387.2047,0,15.56,15.56,15.56,15.56,0.008055078,0.007781461,0.009119277,0.009056178,387.6352872,387.6371065,387.6279897,387.6281115,0.365769145,0.329614717,0.496410945,0.486622242,50,50,50,50,0.015,0.015,0.015,0.015,387.6323832,387.6341858,387.6251203,387.6252232
 12/16  12:20:00,23.16666667,0.005876807,383.2048,0,15.56,15.56,15.56,15.56,0.00806318,0.007781657,0.009126055,0.009062396,387.5243036,387.5258458,387.5179585,387.5180186,0.365075464,0.327864001,0.494515249,0.484340861,50,50,50,50,0.015,0.015,0.015,0.015,387.6352872,387.6371065,387.6279897,387.6281115
 12/16  12:30:00,23.35,0.005882892,391.205,0,15.56,15.56,15.56,15.56,0.00807009,0.007780289,0.009130942,0.009066459,387.5438989,387.5452428,387.5382835,387.538307,0.364279444,0.325777405,0.492476859,0.481931326,50,50,50,50,0.015,0.015,0.015,0.015,387.5243036,387.5258458,387.5179585,387.5180186
 12/16  12:40:00,23.53333333,0.005888284,386.2052,0,15.56,15.56,15.56,15.56,0.008076999,0.007779215,0.009134746,0.009069239,387.5432286,387.5444816,387.5379655,387.53798,0.365912714,0.327553521,0.492145649,0.481243086,50,50,50,50,0.015,0.015,0.015,0.015,387.5438989,387.5452428,387.5382835,387.538307
 12/16  12:50:00,23.71666667,0.00589297,389.2054,0,15.56,15.56,15.56,15.56,0.008084129,0.007779492,0.009137939,0.009071259,387.5788517,387.5801231,387.5735803,387.5736176,0.366464095,0.329160452,0.491690971,0.480452656,50,50,50,50,0.015,0.015,0.015,0.015,387.5432286,387.5444816,387.5379655,387.53798
 12/16  13:00:00,23.9,0.005896935,389.2055,0,15.56,15.56,15.56,15.56,0.008091646,0.007781559,0.009140756,0.009072791,387.6391182,387.6405131,387.6334872,387.6335802,0.367573263,0.331146568,0.491385279,0.479832669,50,50,50,50,0.015,0.015,0.015,0.015,387.5788517,387.5801231,387.5735803,387.5736176
 12/16  13:10:00,23.9,0.005927941,384.2057,0,15.56,15.56,15.56,15.56,0.008099813,0.007785715,0.009143533,0.009074203,387.5880728,387.5894269,387.5826185,387.5827082,0.369369332,0.333953624,0.492007577,0.480163031,50,50,50,50,0.015,0.015,0.015,0.015,387.6391182,387.6405131,387.6334872,387.6335802
 12/16  13:20:00,23.9,0.00595895,383.2059,0,15.56,15.56,15.56,15.56,0.008108714,0.007792073,0.00914649,0.009075745,387.4428461,387.443845,387.4386567,387.4386297,0.371137665,0.336981064,0.492778173,0.480665588,50,50,50,50,0.015,0.015,0.015,0.015,387.5880728,387.5894269,387.5826185,387.5827082
 12/16  13:30:00,23.9,0.005989962,388.2061,0,15.56,15.56,15.56,15.56,0.008118512,0.00780107,0.009149906,0.009077721,387.381805,387.3824317,387.3789632,387.3788166,0.373334571,0.341116482,0.494114526,0.481758804,50,50,50,50,0.015,0.015,0.015,0.015,387.4428461,387.443845,387.4386567,387.4386297
 12/16  13:40:00,23.9,0.006020977,382.2062,0,15.56,15.56,15.56,15.56,0.008128798,0.007811821,0.009153572,0.009079942,387.2473098,387.2475385,387.2459633,387.2456726,0.374541245,0.343127273,0.494624896,0.482051664,50,50,50,50,0.015,0.015,0.015,0.015,387.381805,387.3824317,387.3789632,387.3788166
 12/16  13:50:00,23.9,0.006051995,388.2064,0,15.56,15.56,15.56,15.56,0.008139103,0.007823422,0.009157253,0.009082188,387.1991471,387.1990839,387.1989208,387.1985288,0.37537844,0.34470033,0.495013674,0.482248921,50,50,50,50,0.015,0.015,0.015,0.015,387.2473098,387.2475385,387.2459633,387.2456726
 12/16  14:00:00,23.9,0.006083016,391.2066,0,15.56,15.56,15.56,15.56,0.008149137,0.007835315,0.009160819,0.009084348,387.2882171,387.2881775,387.2878871,387.2875323,0.376039893,0.34601022,0.495343052,0.482412748,50,50,50,50,0.015,0.015,0.015,0.015,387.1991471,387.1990839,387.1989208,387.1985288
 12/16  14:10:00,23.9,0.006114041,385.2067,0,15.56,15.56,15.56,15.56,0.008158435,0.007847007,0.009163856,0.009086022,387.3011618,387.3012377,387.3003936,387.3001037,0.376825834,0.347623719,0.49579886,0.482729147,50,50,50,50,0.015,0.015,0.015,0.015,387.2882171,387.2881775,387.2878871,387.2875323
 12/16  14:20:00,23.9,0.006145068,386.2069,0,15.56,15.56,15.56,15.56,0.008166802,0.007858571,0.009166156,0.009087015,387.2676598,387.2677506,387.2668787,387.2666025,0.377610955,0.349803737,0.49622694,0.483042442,50,50,50,50,0.015,0.015,0.015,0.015,387.3011618,387.3012377,387.3003936,387.3001037
 12/16  14:30:00,23.9,0.006176099,389.2071,0,15.56,15.56,15.56,15.56,0.008174237,0.007870035,0.009167699,0.009087318,387.291093,387.2911899,387.2902984,387.2900403,0.378377557,0.351764547,0.496637598,0.483361724,50,50,50,50,0.015,0.015,0.015,0.015,387.2676598,387.2677506,387.2668787,387.2666025
 12/16  14:40:00,23.9,0.006207132,384.2073,0,15.56,15.56,15.56,15.56,0.008180927,0.007881721,0.009168646,0.009087102,387.238003,387.2380453,387.2375019,387.2372217,0.379391312,0.354400419,0.497298751,0.483953634,50,50,50,50,0.015,0.015,0.015,0.015,387.291093,387.2911899,387.2902984,387.2900403
 12/16  14:50:00,23.9,0.006238169,384.2074,0,15.56,15.56,15.56,15.56,0.008187067,0.007893898,0.009169172,0.009086549,387.129998,387.1298711,387.1303946,387.1300195,0.380507827,0.357236008,0.498064788,0.484670702,50,50,50,50,0.015,0.015,0.015,0.015,387.238003,387.2380453,387.2375019,387.2372217
 12/16  15:00:00,23.9,0.006269208,392.2076,0,15.56,15.56,15.56,15.56,0.008192789,0.007906704,0.0091694,0.009085788,387.1941071,387.1939271,387.1947028,387.1943242,0.381671799,0.360195382,0.498895228,0.485471265,50,50,50,50,0.015,0.015,0.015,0.015,387.129998,387.1298711,387.1303946,387.1300195
 12/16  15:10:00,23.98333333,0.006269804,387.2078,0,15.56,15.56,15.56,15.56,0.008198603,0.007920623,0.009169851,0.009085345,387.2519174,387.2518143,387.2520202,387.2517153,0.382856766,0.363261029,0.499794398,0.486358246,50,50,50,50,0.015,0.015,0.015,0.015,387.1941071,387.1939271,387.1947028,387.1943242
 12/16  15:20:00,24.06666667,0.006270226,385.208,0,15.56,15.56,15.56,15.56,0.008204789,0.007935913,0.00917083,0.00908553,387.2273995,387.2273464,387.2272726,387.2270045,0.38404245,0.366426734,0.50076857,0.487336733,50,50,50,50,0.015,0.015,0.015,0.015,387.2519174,387.2518143,387.2520202,387.2517153
 12/16  15:30:00,24.15,0.006270473,386.2081,0,15.56,15.56,15.56,15.56,0.008211416,0.007952617,0.009172435,0.009086442,387.1784176,387.1783417,387.1785737,387.1782817,0.385240861,0.369685246,0.501822464,0.488410393,50,50,50,50,0.015,0.015,0.015,0.015,387.2273995,387.2273464,387.2272726,387.2270045
 12/16  15:40:00,24.23333333,0.006270543,391.2083,0,15.56,15.56,15.56,15.56,0.008218389,0.007970426,0.009174588,0.009088005,387.2484732,387.248404,387.2484651,387.2482077,0.38629379,0.372474053,0.502756125,0.489378321,50,50,50,50,0.015,0.015,0.015,0.015,387.1784176,387.1783417,387.1785737,387.1782817
 12/16  15:50:00,24.31666667,0.006270434,392.2085,0,15.56,15.56,15.56,15.56,0.008225597,0.007989045,0.009177199,0.009090129,387.4168217,387.4168547,387.4155818,387.4154857,0.387294205,0.375176405,0.50369813,0.490368104,50,50,50,50,0.015,0.015,0.015,0.015,387.2484732,387.248404,387.2484651,387.2482077
 12/16  16:00:00,24.4,0.006270145,389.2086,0,15.56,15.56,15.56,15.56,0.00823297,0.008008281,0.009180207,0.009092754,387.5490171,387.5491878,387.5461563,387.5462616,0.388277304,0.377831873,0.504657601,0.491387913,50,50,50,50,0.015,0.015,0.015,0.015,387.4168217,387.4168547,387.4155818,387.4154857
 12/16  16:10:00,24.03333333,0.00625652,390.2088,0,15.56,15.56,15.56,15.56,0.008241236,0.008028768,0.00918421,0.009096488,387.6629218,387.663201,387.6586033,387.6588882,0.391239224,0.382345371,0.507654523,0.494456271,50,50,50,50,0.015,0.015,0.015,0.015,387.5490171,387.5491878,387.5461563,387.5462616
 12/16  16:20:00,23.66666667,0.006240065,383.209,0,15.56,15.56,15.56,15.56,0.008250823,0.008050997,0.009189573,0.009101703,387.6033755,387.6036951,387.5988365,387.5991511,0.394269483,0.387196997,0.510812082,0.497695706,50,50,50,50,0.015,0.015,0.015,0.015,387.6629218,387.663201,387.6586033,387.6588882
 12/16  16:30:00,23.3,0.006220894,382.2092,0,15.56,15.56,15.56,15.56,0.008261708,0.008074742,0.009196243,0.009108346,387.4197342,387.4200179,387.4166086,387.4167645,0.397125039,0.391376664,0.513757419,0.500732276,50,50,50,50,0.015,0.015,0.015,0.015,387.6033755,387.6036951,387.5988365,387.5991511
 12/16  16:40:00,22.93333333,0.006199122,392.2093,0,15.56,15.56,15.56,15.56,0.008273677,0.008099582,0.009204025,0.009116217,387.4326593,387.4328802,387.4305881,387.4306361,0.399862627,0.39533055,0.516652955,0.50372766,50,50,50,50,0.015,0.015,0.015,0.015,387.4197342,387.4200179,387.4166086,387.4167645
 12/16  16:50:00,22.56666667,0.006174858,388.2095,0,15.56,15.56,15.56,15.56,0.008286496,0.008125131,0.009212716,0.009125107,387.4906353,387.4908283,387.4885889,387.4886445,0.402502277,0.399069448,0.519498495,0.506680655,50,50,50,50,0.015,0.015,0.015,0.015,387.4326593,387.4328802,387.4305881,387.4306361
 12/16  17:00:00,22.2,0.006148211,384.2097,0,15.56,15.56,15.56,15.56,0.008299958,0.008151067,0.009222141,0.009134833,387.4454956,387.4456885,387.4435472,387.4435977,0.405037776,0.402571771,0.522275816,0.509571079,50,50,50,50,0.015,0.015,0.015,0.015,387.4906353,387.4908283,387.4885889,387.4886445
 12/16  17:10:00,21.73333333,0.006028306,391.2099,0,15.56,15.56,15.56,15.56,0.008314581,0.008178527,0.009232713,0.009145812,387.497686,387.4978606,387.495587,387.4956626,0.408691199,0.408649347,0.526070396,0.513490322,50,50,50,50,0.015,0.015,0.015,0.015,387.4454956,387.4456885,387.4435472,387.4435977
 12/16  17:20:00,21.26666667,0.005909677,391.21,0,15.56,15.56,15.56,15.56,0.008330699,0.008208141,0.009244633,0.009158242,387.6252777,387.6254024,387.622286,387.6224674,0.412488672,0.414720936,0.529881263,0.517430627,50,50,50,50,0.015,0.015,0.015,0.015,387.497686,387.4978606,387.495587,387.4956626
 12/16  17:30:00,20.8,0.005792344,388.2102,0,15.56,15.56,15.56,15.56,0.008348352,0.008239929,0.009257855,0.009172074,387.70724,387.7073096,387.7032018,387.7035016,0.416339698,0.420751368,0.53369532,0.521378518,50,50,50,50,0.015,0.015,0.015,0.015,387.6252777,387.6254024,387.622286,387.6224674
 12/16  17:40:00,20.33333333,0.005676329,385.2104,0,15.56,15.56,15.56,15.56,0.008367414,0.008273055,0.009272228,0.009187149,387.6752895,387.6753524,387.6710195,387.6713473,0.420204542,0.425442265,0.537516635,0.525337401,50,50,50,50,0.015,0.015,0.015,0.015,387.70724,387.7073096,387.7032018,387.7035016
 12/16  17:50:00,19.86666667,0.005561651,384.2106,0,15.56,15.56,15.56,15.56,0.008387708,0.008307166,0.009287587,0.009203295,387.5593737,387.5595006,387.5560002,387.5562367,0.424068818,0.430710908,0.541351716,0.529313183,50,50,50,50,0.015,0.015,0.015,0.015,387.6752895,387.6753524,387.6710195,387.6713473
 12/16  18:00:00,19.4,0.005448328,391.2107,0,15.56,15.56,15.56,15.56,0.008409063,0.008342092,0.009303791,0.009220366,387.5819178,387.5820605,387.5791709,387.5793491,0.427928691,0.435951392,0.545206976,0.533311748,50,50,50,50,0.015,0.015,0.015,0.015,387.5593737,387.5595006,387.5560002,387.5562367
 12/16  18:10:00,18.85,0.005511747,384.2109,0,15.56,15.56,15.56,15.56,0.008429751,0.008375821,0.009319444,0.009236932,387.5352296,387.5354005,387.5329971,387.5331265,0.42799563,0.436697361,0.545409542,0.533658661,50,50,50,50,0.015,0.015,0.015,0.015,387.5819178,387.5820605,387.5791709,387.5793491
 12/16  18:20:00,18.3,0.005563746,382.2111,0,15.56,15.56,15.56,15.56,0.008448761,0.008407209,0.009333769,0.0092522,387.3764274,387.3767141,387.3754671,387.3754704,0.427997267,0.437409947,0.545638012,0.534033375,50,50,50,50,0.015,0.015,0.015,0.015,387.5352296,387.5354005,387.5329971,387.5331265
 12/16  18:30:00,17.75,0.005604945,390.2112,0,15.56,15.56,15.56,15.56,0.008465849,0.008436008,0.009346626,0.009266018,387.3561138,387.3564688,387.3561171,387.35603,0.427964453,0.438078787,0.545893252,0.534436376,50,50,50,50,0.015,0.015,0.015,0.015,387.3764274,387.3767141,387.3754671,387.3754704
 12/16  18:40:00,17.2,0.005635937,392.2114,0,15.56,15.56,15.56,15.56,0.00848114,0.0084624,0.009358149,0.009278516,387.4867383,387.4870105,387.4862748,387.4862394,0.427941177,0.438751553,0.546159181,0.534851103,50,50,50,50,0.015,0.015,0.015,0.015,387.3561138,387.3564688,387.3561171,387.35603
 12/16  18:50:00,16.65,0.005657297,392.2116,0,15.56,15.56,15.56,15.56,0.008494836,0.008486636,0.009368525,0.009289881,387.6814243,387.6814811,387.6791945,387.6793338,0.427903561,0.43938521,0.546453711,0.53529582,50,50,50,50,0.015,0.015,0.015,0.015,387.4867383,387.4870105,387.4862748,387.4862394
 12/16  19:00:00,16.1,0.005669578,385.2118,0,15.56,15.56,15.56,15.56,0.008507116,0.008508943,0.009377903,0.009300258,387.7176712,387.7175819,387.7141386,387.714403,0.427873371,0.440014736,0.546736648,0.53572942,50,50,50,50,0.015,0.015,0.015,0.015,387.6814243,387.6814811,387.6791945,387.6793338
 12/16  19:10:00,16.1,0.005706774,385.2119,0,15.56,15.56,15.56,15.56,0.008449397,0.008460213,0.009285271,0.009211499,387.5919563,387.5919178,387.5889017,387.5891244,0.671322508,0.683662088,0.790903468,0.780082119,50,50,50,50,0.015,0.015,0.015,0.015,387.7176712,387.7175819,387.7141386,387.714403
 12/16  19:20:00,16.1,0.005743963,390.2121,0,15.56,15.56,15.56,15.56,0.008355439,0.008374078,0.009142379,0.009073699,387.6325448,387.6325333,387.6299865,387.6301695,0.666221632,0.678730237,0.786258989,0.775582214,50,50,50,50,0.015,0.015,0.015,0.015,387.5919563,387.5919178,387.5889017,387.5891244
 12/16  19:30:00,16.1,0.005781144,387.2123,0,15.56,15.56,15.56,15.56,0.008259352,0.008284771,0.009000359,0.00893646,387.6578183,387.6577936,387.6553631,387.6555405,0.661158836,0.673831201,0.781670354,0.771136008,50,50,50,50,0.015,0.015,0.015,0.015,387.6325448,387.6325333,387.6299865,387.6301695
 12/16  19:40:00,16.1,0.005818317,390.2125,0,15.56,15.56,15.56,15.56,0.008175474,0.008206809,0.008879986,0.008819994,387.7821897,387.7820589,387.7790269,387.7792702,0.65610327,0.668927645,0.77705684,0.766665823,50,50,50,50,0.015,0.015,0.015,0.015,387.6578183,387.6577936,387.6553631,387.6555405
 12/16  19:50:00,16.1,0.005855482,390.2126,0,15.56,15.56,15.56,15.56,0.008105365,0.008141894,0.008782688,0.008725757,387.9609663,387.9606418,387.9562918,387.9566681,0.651041296,0.664003606,0.772380976,0.762135215,50,50,50,50,0.015,0.015,0.015,0.015,387.7821897,387.7820589,387.7790269,387.7792702
 12/16  20:00:00,16.1,0.005892639,383.2128,0,15.56,15.56,15.56,15.56,0.008046311,0.008087424,0.008703621,0.008649112,387.8282061,387.8278974,387.8237343,387.8240933,0.645972132,0.659058054,0.767634198,0.757535442,50,50,50,50,0.015,0.015,0.015,0.015,387.9609663,387.9606418,387.9562918,387.9566681
 12/16  20:10:00,15.81666667,0.005897239,389.213,0,15.56,15.56,15.56,15.56,0.007994686,0.008039912,0.008637094,0.008584559,387.7842535,387.7840418,387.7807685,387.7810469,0.642789764,0.656131102,0.764689843,0.754739495,50,50,50,50,0.015,0.015,0.015,0.015,387.8282061,387.8278974,387.8237343,387.8240933
 12/16  20:20:00,15.53333333,0.005899481,384.2132,0,15.56,15.56,15.56,15.56,0.007948141,0.007997108,0.008579367,0.008528482,387.6184182,387.6184001,387.6167079,387.6168413,0.639620845,0.653203274,0.761683319,0.751882077,50,50,50,50,0.015,0.015,0.015,0.015,387.7842535,387.7840418,387.7807685,387.7810469
 12/16  20:30:00,15.25,0.005899442,388.2133,0,15.56,15.56,15.56,15.56,0.007905419,0.007957815,0.008528316,0.008478835,387.5562478,387.5563836,387.5559907,387.5560083,0.636456007,0.650265192,0.758613723,0.748961919,50,50,50,50,0.015,0.015,0.015,0.015,387.6184182,387.6184001,387.6167079,387.6168413
 12/16  20:40:00,14.96666667,0.005897193,391.2135,0,15.56,15.56,15.56,15.56,0.0078658,0.007921352,0.008482631,0.008434359,387.7137264,387.7137879,387.7130104,387.7130661,0.633291697,0.647315939,0.755483663,0.745981367,50,50,50,50,0.015,0.015,0.015,0.015,387.5562478,387.5563836,387.5559907,387.5560083
 12/16  20:50:00,14.68333333,0.005892806,390.2137,0,15.56,15.56,15.56,15.56,0.007828752,0.007887217,0.00844133,0.008394109,387.9292317,387.9290374,387.9265125,387.9267249,0.630125681,0.6443544,0.752295726,0.742942806,50,50,50,50,0.015,0.015,0.015,0.015,387.7137264,387.7137879,387.7130104,387.7130661
 12/16  21:00:00,14.4,0.005886351,387.2138,0,15.56,15.56,15.56,15.56,0.007793808,0.007854976,0.008403577,0.00835728,387.996071,387.9956847,387.9918367,387.9921643,0.626956153,0.641379278,0.749052175,0.739848329,50,50,50,50,0.015,0.015,0.015,0.015,387.9292317,387.9290374,387.9265125,387.9267249
 12/16  21:10:00,13.95,0.005947709,387.214,0,15.56,15.56,15.56,15.56,0.007764789,0.007828561,0.008372573,0.008327122,387.963654,387.963243,387.9592735,387.9596109,0.62993406,0.644810596,0.751854717,0.742799687,50,50,50,50,0.015,0.015,0.015,0.015,387.996071,387.9956847,387.9918367,387.9921643
 12/16  21:20:00,13.5,0.006000011,387.2142,0,15.56,15.56,15.56,15.56,0.007743489,0.007809819,0.008349653,0.008305004,387.8996612,387.899345,387.8960962,387.8963717,0.632924236,0.648221183,0.754597563,0.745690774,50,50,50,50,0.015,0.015,0.015,0.015,387.963654,387.963243,387.9592735,387.9596109
 12/16  21:30:00,13.05,0.006043669,390.2144,0,15.56,15.56,15.56,15.56,0.007729649,0.007798486,0.008334277,0.008290403,387.9728411,387.972537,387.9694951,387.9697542,0.635904476,0.651601697,0.757271082,0.748511877,50,50,50,50,0.015,0.015,0.015,0.015,387.8996612,387.899345,387.8960962,387.8963717
 12/16  21:40:00,12.6,0.006079085,389.2145,0,15.56,15.56,15.56,15.56,0.007722157,0.007793436,0.00832519,0.008282077,388.0824089,388.0820042,388.0784333,388.0787371,0.638855891,0.654947825,0.7599088,0.751296346,50,50,50,50,0.015,0.015,0.015,0.015,387.9728411,387.972537,387.9694951,387.9697542
 12/16  21:50:00,12.15,0.006106648,389.2147,0,15.56,15.56,15.56,15.56,0.00771985,0.007793469,0.008321136,0.008278776,388.1853757,388.1848276,388.1804546,388.1808243,0.641799862,0.658227394,0.762487331,0.754020763,50,50,50,50,0.015,0.015,0.015,0.015,388.0824089,388.0820042,388.0784333,388.0787371
 12/16  22:00:00,11.7,0.006126736,387.2149,0,15.56,15.56,15.56,15.56,0.007721758,0.007797618,0.008321106,0.008279495,388.1830117,388.182419,388.1778363,388.1782216,0.644703493,0.661499829,0.765038558,0.756716879,50,50,50,50,0.015,0.015,0.015,0.015,388.1853757,388.1848276,388.1804546,388.1808243
 12/16  22:10:00,11.31666667,0.006167188,385.2151,0,15.56,15.56,15.56,15.56,0.007647229,0.007719991,0.00820429,0.008166194,387.9148757,387.9145781,387.9117898,387.9120274,1.10285322,1.120148361,1.223756061,1.215612912,50,50,50,50,0.015,0.015,0.015,0.015,388.1830117,388.182419,388.1778363,388.1782216
 12/16  22:20:00,10.93333333,0.006201247,383.2152,0,15.56,15.56,15.56,15.56,0.007546111,0.007613685,0.008046102,0.008012463,387.3728322,387.3732589,387.3746343,387.3745364,1.112432762,1.130310689,1.233033091,1.225024731,50,50,50,50,0.015,0.015,0.015,0.015,387.9148757,387.9145781,387.9117898,387.9120274
 12/16  22:30:00,10.55,0.006229175,386.2154,0,15.56,15.56,15.56,15.56,0.007461922,0.007525087,0.007912211,0.007882426,387.0232774,387.0243861,387.0296276,387.0292245,1.122073605,1.140529792,1.242411949,1.234534409,50,50,50,50,0.015,0.015,0.015,0.015,387.3728322,387.3732589,387.3746343,387.3745364
 12/16  22:40:00,10.16666667,0.006251224,392.2156,0,15.56,15.56,15.56,15.56,0.007407975,0.007468412,0.007822575,0.007795602,387.3569831,387.3579214,387.3625185,387.3621702,1.131679973,1.150703309,1.251747834,1.244001508,50,50,50,50,0.015,0.015,0.015,0.015,387.0232774,387.0243861,387.0296276,387.0292245
 12/16  22:50:00,9.783333333,0.006267641,384.2157,0,15.56,15.56,15.56,15.56,0.00738016,0.007439311,0.007770896,0.007745877,387.3256281,387.3263013,387.3295577,387.3293106,1.1412207,1.16079841,1.260997838,1.253384378,50,50,50,50,0.015,0.015,0.015,0.015,387.3569831,387.3579214,387.3625185,387.3621702
 12/16  23:00:00,9.4,0.006278666,385.2159,0,15.56,15.56,15.56,15.56,0.007370209,0.007429003,0.007744745,0.007721131,387.0788724,387.0796485,387.0833241,387.083042,1.150701921,1.170821806,1.270178007,1.262698557,50,50,50,50,0.015,0.015,0.015,0.015,387.3256281,387.3263013,387.3295577,387.3293106
 12/16  23:10:00,9.216666667,0.006285796,391.2161,0,15.56,15.56,15.56,15.56,0.007371564,0.007430719,0.007734479,0.007711945,387.3003092,387.300874,387.3036442,387.3034342,1.156503909,1.177543157,1.275649131,1.2683045,50,50,50,50,0.015,0.015,0.015,0.015,387.0788724,387.0796485,387.0833241,387.083042
 12/16  23:20:00,9.033333333,0.006291681,386.2163,0,15.56,15.56,15.56,15.56,0.0073802,0.007440261,0.007734281,0.007712632,387.3661461,387.3664399,387.367989,387.3678712,1.162297666,1.184217031,1.281097543,1.273887321,50,50,50,50,0.015,0.015,0.015,0.015,387.3003092,387.300874,387.3036442,387.3034342
 12/16  23:30:00,8.85,0.006296346,389.2164,0,15.56,15.56,15.56,15.56,0.007393795,0.007455144,0.007740877,0.007719983,387.5239444,387.5239034,387.5240283,387.5240183,1.168070894,1.190847935,1.286534491,1.279457876,50,50,50,50,0.015,0.015,0.015,0.015,387.3661461,387.3664399,387.367989,387.3678712
 12/16  23:40:00,8.666666667,0.006299818,385.2166,0,15.56,15.56,15.56,15.56,0.007410903,0.007473789,0.007752282,0.007732052,387.4038072,387.4037788,387.403853,387.4038447,1.173820464,1.197440938,1.291968774,1.285024769,50,50,50,50,0.015,0.015,0.015,0.015,387.5239444,387.5239034,387.5240283,387.5240183
 12/16  23:50:00,8.483333333,0.006302121,389.2168,0,15.56,15.56,15.56,15.56,0.007430506,0.007495083,0.007767131,0.007747498,387.4680472,387.4680027,387.4680112,387.468009,1.179547312,1.20400003,1.29740624,1.290593743,50,50,50,50,0.015,0.015,0.015,0.015,387.4038072,387.4037788,387.403853,387.4038447
 12/16  24:00:00,8.3,0.006303282,391.217,0,15.56,15.56,15.56,15.56,0.007451838,0.007518193,0.007784404,0.007765319,387.8380538,387.8374853,387.8356684,387.8358039,1.185253774,1.210528664,1.30285107,1.296168919,50,50,50,50,0.015,0.015,0.015,0.015,387.4680472,387.4680027,387.4680112,387.468009
 12/17  00:10:00,8.583333333,0.00627459,382.2171,0,15.56,15.56,15.56,15.56,0.007470969,0.007539051,0.007800123,0.007781545,387.552288,387.5518711,387.5504689,387.5505701,1.186212731,1.212020548,1.303617165,1.297063887,50,50,50,50,0.015,0.015,0.015,0.015,387.8380538,387.8374853,387.8356684,387.8358039
 12/17  00:20:00,8.866666667,0.006242166,392.2173,0,15.56,15.56,15.56,15.56,0.007486213,0.007555925,0.007812563,0.007794454,387.7357924,387.7353315,387.733822,387.7339331,1.187123462,1.213479145,1.304383552,1.297957878,50,50,50,50,0.015,0.015,0.015,0.015,387.552288,387.5518711,387.5504689,387.5505701
 12/17  00:30:00,9.15,0.006205894,390.2175,0,15.56,15.56,15.56,15.56,0.007497864,0.007569125,0.007821948,0.007804276,388.0883365,388.0873328,388.0840939,388.0843298,1.188028521,1.214931286,1.305188681,1.298889469,50,50,50,50,0.015,0.015,0.015,0.015,387.7357924,387.7353315,387.733822,387.7339331
 12/17  00:40:00,9.433333333,0.006165657,392.2177,0,15.56,15.56,15.56,15.56,0.007506885,0.007579643,0.007829146,0.007811887,388.598945,388.5969561,388.5906146,388.59107,1.188927981,1.216371645,1.305993448,1.299819392,50,50,50,50,0.015,0.015,0.015,0.015,388.0883365,388.0873328,388.0840939,388.0843298
 12/17  00:50:00,9.716666667,0.006121334,386.2178,0,15.56,15.56,15.56,15.56,0.007514152,0.007588375,0.007834946,0.007818078,388.6183879,388.6160649,388.608634,388.6091611,1.189822321,1.217799106,1.306816983,1.30076691,50,50,50,50,0.015,0.015,0.015,0.015,388.598945,388.5969561,388.5906146,388.59107
 12/17  01:00:00,10,0.006072802,386.218,0,15.56,15.56,15.56,15.56,0.007520257,0.007595922,0.007839861,0.00782337,388.3474549,388.34573,388.340095,388.3404946,1.190711412,1.219213205,1.307647635,1.301720352,50,50,50,50,0.015,0.015,0.015,0.015,388.6183879,388.6160649,388.608634,388.6091611
 12/17  01:10:00,9.533333333,0.005995136,387.2182,0,15.56,15.56,15.56,15.56,0.007525477,0.0076025,0.00784411,0.007827982,388.1031789,388.1023762,388.0995428,388.09975,1.191656101,1.220532117,1.308561762,1.30275587,50,50,50,50,0.015,0.015,0.015,0.015,388.3474549,388.34573,388.340095,388.3404946
 12/17  01:20:00,9.066666667,0.005915751,388.2184,0,15.56,15.56,15.56,15.56,0.007529999,0.007608274,0.007847836,0.007832062,388.0230881,388.022896,388.0219401,388.0220204,1.192580716,1.221823521,1.309469614,1.303783976,50,50,50,50,0.015,0.015,0.015,0.015,388.1031789,388.1023762,388.0995428,388.09975
 12/17  01:30:00,8.6,0.00583481,392.2185,0,15.56,15.56,15.56,15.56,0.007533983,0.007613415,0.007851163,0.007835733,388.3720498,388.3714967,388.3696253,388.3697653,1.193495869,1.223098832,1.310373112,1.304806573,50,50,50,50,0.015,0.015,0.015,0.015,388.0230881,388.022896,388.0219401,388.0220204
 12/17  01:40:00,8.133333333,0.005752472,386.2187,0,15.56,15.56,15.56,15.56,0.007537566,0.007618083,0.007854196,0.007839103,388.3902535,388.3894039,388.3867098,388.3868992,1.194405763,1.22436257,1.31127183,1.30582323,50,50,50,50,0.015,0.015,0.015,0.015,388.3720498,388.3714967,388.3696253,388.3697653
 12/17  01:50:00,7.666666667,0.005668886,386.2189,0,15.56,15.56,15.56,15.56,0.007540859,0.007622405,0.007857017,0.007842256,388.16293,388.1624303,388.1607062,388.1608305,1.195311922,1.225616616,1.312164745,1.306832922,50,50,50,50,0.015,0.015,0.015,0.015,388.3902535,388.3894039,388.3867098,388.3868992
 12/17  02:00:00,7.2,0.005584197,391.219,0,15.56,15.56,15.56,15.56,0.007543942,0.007626477,0.007859686,0.00784525,388.2959799,388.2955494,388.2940968,388.2942032,1.196214873,1.226861807,1.313050858,1.307834649,50,50,50,50,0.015,0.015,0.015,0.015,388.16293,388.1624303,388.1607062,388.1608305
 12/17  02:10:00,7.116666667,0.005594072,385.2192,0,15.56,15.56,15.56,15.56,0.007546027,0.00762952,0.007861401,0.007847284,388.1426022,388.1424369,388.1417184,388.1417765,1.197113024,1.228099731,1.313928478,1.308826721,50,50,50,50,0.015,0.015,0.015,0.015,388.2959799,388.2955494,388.2940968,388.2942032
 12/17  02:20:00,7.033333333,0.005603631,389.2194,0,15.56,15.56,15.56,15.56,0.007546829,0.00763126,0.007861875,0.007848074,388.1305736,388.1305885,388.1303959,388.1304207,1.198010167,1.229332633,1.314800476,1.309812,50,50,50,50,0.015,0.015,0.015,0.015,388.1426022,388.1424369,388.1417184,388.1417765
 12/17  02:30:00,6.95,0.005612875,382.2196,0,15.56,15.56,15.56,15.56,0.007546517,0.00763187,0.007861275,0.007847782,387.6483428,387.6492436,387.6513448,387.6512307,1.198906765,1.230560495,1.315666813,1.310790445,50,50,50,50,0.015,0.015,0.015,0.015,388.1305736,388.1305885,388.1303959,388.1304207
 12/17  02:40:00,6.866666667,0.005621809,384.2197,0,15.56,15.56,15.56,15.56,0.007545394,0.007631658,0.007859901,0.007846713,387.1010813,387.103345,387.1089627,387.1086434,1.199802298,1.231782685,1.316526667,1.311761235,50,50,50,50,0.015,0.015,0.015,0.015,387.6483428,387.6492436,387.6513448,387.6512307
 12/17  02:50:00,6.783333333,0.005630435,391.2199,0,15.56,15.56,15.56,15.56,0.007543724,0.00763089,0.00785801,0.007845121,387.2286732,387.2311475,387.2373972,387.2370443,1.200695916,1.232998372,1.31737903,1.312723368,50,50,50,50,0.015,0.015,0.015,0.015,387.1010813,387.103345,387.1089627,387.1086434
 12/17  03:00:00,6.7,0.005638756,382.2201,0,15.56,15.56,15.56,15.56,0.007541684,0.007629744,0.007855775,0.00784318,386.9583908,386.9610204,386.9676277,386.9672542,1.201586828,1.234206839,1.318223083,1.313676027,50,50,50,50,0.015,0.015,0.015,0.015,387.2286732,387.2311475,387.2373972,387.2370443
 12/17  03:10:00,6.7,0.005638756,392.2203,0,15.56,15.56,15.56,15.56,0.007540341,0.007629387,0.007854237,0.007841933,387.2377939,387.23977,387.2448151,387.2445307,1.202481948,1.235651476,1.319032837,1.31459353,50,50,50,50,0.015,0.015,0.015,0.015,386.9583908,386.9610204,386.9676277,386.9672542
 12/17  03:20:00,6.7,0.005638756,392.2204,0,15.56,15.56,15.56,15.56,0.007540139,0.007630293,0.007853815,0.007841798,387.8504534,387.850733,387.8517405,387.851677,1.203389176,1.237092004,1.319834121,1.31550128,50,50,50,50,0.015,0.015,0.015,0.015,387.2377939,387.23977,387.2448151,387.2445307
 12/17  03:30:00,6.7,0.005638756,386.2206,0,15.56,15.56,15.56,15.56,0.007540975,0.007632333,0.007854386,0.007842652,387.9994352,387.9985606,387.9967685,387.9968534,1.204291144,1.238512869,1.32062031,1.316392771,50,50,50,50,0.015,0.015,0.015,0.015,387.8504534,387.850733,387.8517405,387.851677
 12/17  03:40:00,6.7,0.005638756,388.2208,0,15.56,15.56,15.56,15.56,0.007542559,0.007635177,0.007855656,0.007844203,388.0041088,388.0029417,388.0004109,388.0005347,1.205183252,1.239912964,1.321391829,1.317268441,50,50,50,50,0.015,0.015,0.015,0.015,387.9994352,387.9985606,387.9967685,387.9968534
 12/17  03:50:00,6.7,0.005638756,389.221,0,15.56,15.56,15.56,15.56,0.007544631,0.007638533,0.007857369,0.007846195,388.086482,388.0852778,388.0826605,388.0827896,1.206064467,1.241292614,1.322149997,1.318129622,50,50,50,50,0.015,0.015,0.015,0.015,388.0041088,388.0029417,388.0004109,388.0005347
 12/17  04:00:00,6.7,0.005638756,391.2211,0,15.56,15.56,15.56,15.56,0.007547016,0.007642207,0.007859356,0.007848458,388.3947367,388.3930505,388.3894199,388.3896012,1.206934766,1.242652341,1.322895998,1.318977513,50,50,50,50,0.015,0.015,0.015,0.015,388.086482,388.0852778,388.0826605,388.0827896
 12/17  04:10:00,6.6,0.005599735,390.2213,0,15.56,15.56,15.56,15.56,0.007549561,0.00764602,0.007861468,0.007850844,388.7020732,388.6996453,388.6944428,388.6947015,1.207938828,1.244105771,1.323777352,1.319959612,50,50,50,50,0.015,0.015,0.015,0.015,388.3947367,388.3930505,388.3894199,388.3896012
 12/17  04:20:00,6.5,0.005560955,392.2215,0,15.56,15.56,15.56,15.56,0.00755219,0.007649899,0.007863634,0.00785328,389.1171133,389.1137163,389.1065098,389.1068654,1.208951668,1.245598398,1.324667658,1.320949637,50,50,50,50,0.015,0.015,0.015,0.015,388.7020732,388.6996453,388.6944428,388.6947015
 12/17  04:30:00,6.4,0.005522415,391.2216,0,15.56,15.56,15.56,15.56,0.00755486,0.007653793,0.007865818,0.007855733,389.4707363,389.4664753,389.4575147,389.457952,1.209935591,1.247018305,1.325529593,1.321910157,50,50,50,50,0.015,0.015,0.015,0.015,389.1171133,389.1137163,389.1065098,389.1068654
 12/17  04:40:00,6.3,0.005484114,386.2218,0,15.56,15.56,15.56,15.56,0.007557551,0.007657682,0.007868007,0.007858188,389.3228535,389.3189194,389.3105995,389.3110029,1.210917726,1.248444202,1.326389423,1.322867542,50,50,50,50,0.015,0.015,0.015,0.015,389.4707363,389.4664753,389.4575147,389.457952
 12/17  04:50:00,6.2,0.005446051,391.222,0,15.56,15.56,15.56,15.56,0.007560252,0.00766156,0.007870197,0.00786064,389.3493292,389.346001,389.3389574,389.3392996,1.211891515,1.249856748,1.327240876,1.323815515,50,50,50,50,0.015,0.015,0.015,0.015,389.3228535,389.3189194,389.3105995,389.3110029
 12/17  05:00:00,6.1,0.005408223,384.2222,0,15.56,15.56,15.56,15.56,0.007562956,0.007665421,0.007872382,0.007863085,388.9535122,388.9515634,388.9472328,388.9474486,1.212856089,1.251253274,1.32808296,1.324753097,50,50,50,50,0.015,0.015,0.015,0.015,389.3493292,389.346001,389.3389574,389.3392996
 12/17  05:10:00,5.916666667,0.005367548,384.2223,0,15.56,15.56,15.56,15.56,0.007565557,0.007669032,0.007874487,0.007865446,388.3373159,388.33751,388.3373413,388.3373706,1.213587623,1.252109052,1.328746813,1.325510305,50,50,50,50,0.015,0.015,0.015,0.015,388.9535122,388.9515634,388.9472328,388.9474486
 12/17  05:20:00,5.733333333,0.005326927,387.2225,0,15.56,15.56,15.56,15.56,0.007567985,0.007672248,0.007876463,0.007867675,387.9727591,387.974687,387.9779227,387.9778044,1.214248317,1.252820674,1.329358285,1.326214666,50,50,50,50,0.015,0.015,0.015,0.015,388.3373159,388.33751,388.3373413,388.3373706
 12/17  05:30:00,5.55,0.005286365,389.2227,0,15.56,15.56,15.56,15.56,0.007570237,0.007675082,0.007878313,0.007869775,387.9769194,387.9792945,387.9834804,387.9833211,1.214891257,1.253515996,1.329958568,1.326906942,50,50,50,50,0.015,0.015,0.015,0.015,387.9727591,387.974687,387.9779227,387.9778044
 12/17  05:40:00,5.366666667,0.005245867,387.2229,0,15.56,15.56,15.56,15.56,0.007572342,0.007677608,0.007880057,0.007871765,387.9715109,387.9736618,387.9774738,387.9773284,1.215514131,1.254177002,1.330540677,1.327580121,50,50,50,50,0.015,0.015,0.015,0.015,387.9769194,387.9792945,387.9834804,387.9833211
