Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/17  05:50:00,5.183333333,0.005205437,382.223,0,15.56,15.56,15.56,15.56,0.007574329,0.007679896,0.007881716,0.007873667,387.4828328,387.4856454,387.4907127,387.4905173,1.216117433,1.254801908,1.331102725,1.328232299,50,50,50,50,0.015,0.015,0.015,0.015,387.9715109,387.9736618,387.9774738,387.9773284
 12/17  06:00:00,5,0.00516508,392.2232,0,15.56,15.56,15.56,15.56,0.007576219,0.007681994,0.0078833,0.007875492,387.621032,387.6237493,387.628723,387.6285328,1.216700889,1.255389586,1.331643266,1.328862016,50,50,50,50,0.015,0.015,0.015,0.015,387.4828328,387.4856454,387.4907127,387.4905173
 12/17  06:10:00,5.183333333,0.005167089,384.2234,0,15.56,15.56,15.56,15.56,0.00763529,0.007749146,0.007964357,0.007956224,387.6274422,387.6298289,387.6342001,387.6340326,0.731589114,0.770406123,0.845281009,0.842581059,50,50,50,50,0.015,0.015,0.015,0.015,387.621032,387.6237493,387.628723,387.6285328
 12/17  06:20:00,5.366666667,0.005168211,389.2236,0,15.56,15.56,15.56,15.56,0.007722744,0.007848269,0.008083765,0.008075074,387.6807843,387.6827717,387.6864104,387.6862702,0.732102687,0.770926065,0.845688002,0.843076761,50,50,50,50,0.015,0.015,0.015,0.015,387.6274422,387.6298289,387.6342001,387.6340326
 12/17  06:30:00,5.55,0.005168427,388.2237,0,15.56,15.56,15.56,15.56,0.007809844,0.007946496,0.008201075,0.008191896,387.7352197,387.7368132,387.7397278,387.739614,0.732562302,0.771370245,0.846014983,0.843491966,50,50,50,50,0.015,0.015,0.015,0.015,387.6807843,387.6827717,387.6864104,387.6862702
 12/17  06:40:00,5.733333333,0.005167715,382.2239,0,15.56,15.56,15.56,15.56,0.007884749,0.008030384,0.008300001,0.008290512,387.5076244,387.5094841,387.5128724,387.5127433,0.733004806,0.771783386,0.846323511,0.843887563,50,50,50,50,0.015,0.015,0.015,0.015,387.7352197,387.7368132,387.7397278,387.739614
 12/17  06:50:00,5.916666667,0.005166056,388.2241,0,15.56,15.56,15.56,15.56,0.007946468,0.008098926,0.008379621,0.008369992,387.3995775,387.4018436,387.4059973,387.4058447,0.733444967,0.772183055,0.846638022,0.844287742,50,50,50,50,0.015,0.015,0.015,0.015,387.5076244,387.5094841,387.5128724,387.5127433
 12/17  07:00:00,6.1,0.005163428,385.2242,0,15.56,15.56,15.56,15.56,0.007997585,0.008155183,0.008443967,0.008434323,387.2759185,387.2785502,387.2833877,387.2832149,0.733883143,0.772569235,0.846959216,0.844693219,50,50,50,50,0.015,0.015,0.015,0.015,387.3995775,387.4018436,387.4059973,387.4058447
 12/17  07:10:00,6.283333333,0.0051993,382.2244,0,15.56,15.56,15.56,15.56,0.008039605,0.008201287,0.008495937,0.008486363,386.9929165,386.9962117,387.0022532,387.0020452,0.732301018,0.771273244,0.845229328,0.843046411,50,50,50,50,0.015,0.015,0.015,0.015,387.2759185,387.2785502,387.2833877,387.2832149
 12/17  07:20:00,6.466666667,0.005235157,390.2246,0,15.56,15.56,15.56,15.56,0.008073757,0.008238632,0.008537653,0.00852821,386.9963867,386.9998848,387.0063205,387.0061035,0.73059833,0.769308142,0.843256573,0.841155528,50,50,50,50,0.015,0.015,0.015,0.015,386.9929165,386.9962117,387.0022532,387.0020452
 12/17  07:30:00,6.65,0.005270993,383.2248,0,15.56,15.56,15.56,15.56,0.008101239,0.008268625,0.008570908,0.008561637,386.8739928,386.8775948,386.8842151,386.8839953,0.728931732,0.767651477,0.841383474,0.839363038,50,50,50,50,0.015,0.015,0.015,0.015,386.9963867,386.9998848,387.0063205,387.0061035
 12/17  07:40:00,6.833333333,0.005306801,390.2249,0,15.56,15.56,15.56,15.56,0.008123163,0.008292665,0.008597248,0.008588183,386.9546629,386.95797,386.9640707,386.9638684,0.727296066,0.766292969,0.839606956,0.837666066,50,50,50,50,0.015,0.015,0.015,0.015,386.8739928,386.8775948,386.8842151,386.8839953
 12/17  07:50:00,7.016666667,0.005342577,384.2251,0,15.56,15.56,15.56,15.56,0.00814047,0.008311763,0.008617905,0.008609069,386.8977413,386.9008185,386.9064893,386.9063015,0.725635286,0.764660611,0.837726969,0.835864253,50,50,50,50,0.015,0.015,0.015,0.015,386.9546629,386.95797,386.9640707,386.9638684
 12/17  08:00:00,7.2,0.005378315,385.2253,0,15.56,15.56,15.56,15.56,0.008153925,0.008326679,0.008633855,0.008625264,386.7756262,386.7787606,386.784521,386.7843345,0.723932866,0.762890428,0.835771561,0.833985743,50,50,50,50,0.015,0.015,0.015,0.015,386.8977413,386.9008185,386.9064893,386.9063015
 12/17  08:10:00,7.95,0.005475383,384.2255,0,15.56,15.56,15.56,15.56,0.008164233,0.008338249,0.008645957,0.008637626,386.5987511,386.6022213,386.6085678,386.6083705,0.722812113,0.761971136,0.834381387,0.832671178,50,50,50,50,0.015,0.015,0.015,0.015,386.7756262,386.7787606,386.784521,386.7843345
 12/17  08:20:00,8.7,0.005565966,384.2256,0.0909091,15.56,15.56,15.56,15.56,0.008171954,0.008347071,0.00865707,0.008649005,386.4090079,386.4129468,387.6519354,387.6518499,0.72167053,0.760889639,0.827548255,0.825911931,50,50,50,50,0.015,0.015,0.015,0.015,386.5987511,386.6022213,386.6085678,386.6083705
 12/17  08:30:00,9.45,0.005649223,392.2258,0.181818,15.56,15.56,15.56,15.56,0.00817751,0.008353575,0.008668745,0.008660948,386.59208,386.5956748,390.9519354,390.9522436,0.720497656,0.759732804,0.820583766,0.819019589,50,50,50,50,0.015,0.015,0.015,0.015,386.4090079,386.4129468,387.6519354,387.6518499
 12/17  08:40:00,10.2,0.005724258,387.226,0.272727,15.56,15.56,15.56,15.56,0.00818114,0.008357811,0.008681195,0.008673665,386.7581429,386.7608995,396.2101477,396.211149,0.71906896,0.757829029,0.813208965,0.811715069,50,50,50,50,0.015,0.015,0.015,0.015,386.59208,386.5956748,390.9519354,390.9522436
 12/17  08:50:00,10.95,0.005790117,387.2262,0.545455,15.56,15.56,15.56,15.56,0.00818295,0.008359568,0.00869843,0.008691161,386.8451983,386.8472012,405.6974071,405.6995585,0.717334451,0.755016671,0.794622675,0.793197698,50,50,50,50,0.015,0.015,0.015,0.015,386.7581429,386.7608995,396.2101477,396.211149
 12/17  09:00:00,11.7,0.005845791,391.2263,0.636364,15.56,15.56,15.56,15.56,0.008183097,0.008358977,0.008717808,0.008710798,387.0665851,387.0677401,418.2920341,418.295728,0.715536339,0.752295809,0.786549361,0.785190912,50,50,50,50,0.015,0.015,0.015,0.015,386.8451983,386.8472012,405.6974071,405.6995585
 12/17  09:10:00,12.15,0.005861148,391.2265,0.272727,15.56,15.56,15.56,15.56,0.008239751,0.008420811,0.00880416,0.008797162,387.282599,387.2828708,427.4087368,427.4138505,0.484888907,0.520537398,0.575833572,0.5745367,50,50,50,50,0.015,0.015,0.015,0.015,387.0665851,387.0677401,418.2920341,418.295728
 12/17  09:20:00,12.6,0.005871502,389.2267,0.363636,15.56,15.56,15.56,15.56,0.008327905,0.008516792,0.008927391,0.008920291,387.4201885,387.4197725,434.9397224,434.9459209,0.484520005,0.518926953,0.569391213,0.568156394,50,50,50,50,0.015,0.015,0.015,0.015,387.282599,387.2828708,427.4087368,427.4138505
 12/17  09:30:00,13.05,0.005876575,387.2269,0.272727,15.56,15.56,15.56,15.56,0.008420741,0.008616824,0.009051378,0.009044191,387.4612612,387.4605032,440.6103042,440.617213,0.484017668,0.517095227,0.573378733,0.572203324,50,50,50,50,0.015,0.015,0.015,0.015,387.4201885,387.4197725,434.9397224,434.9459209
 12/17  09:40:00,13.5,0.005876084,390.227,0.545455,15.56,15.56,15.56,15.56,0.008506423,0.008708119,0.009169624,0.009162405,387.5274035,387.5264547,449.2295406,449.2371742,0.484097896,0.516794845,0.556624244,0.555503961,50,50,50,50,0.015,0.015,0.015,0.015,387.4612612,387.4605032,440.6103042,440.617213
 12/17  09:50:00,13.95,0.005869735,384.2272,0.454545,15.56,15.56,15.56,15.56,0.008582918,0.008788783,0.009275001,0.009267812,387.4824519,387.48154,458.3030566,458.3114769,0.484377383,0.516796861,0.561205211,0.560137265,50,50,50,50,0.015,0.015,0.015,0.015,387.5274035,387.5264547,449.2295406,449.2371742
 12/17  10:00:00,14.4,0.005857225,385.2274,0.363636,15.56,15.56,15.56,15.56,0.00865157,0.008860553,0.009365123,0.009358015,387.3909908,387.3903314,465.6704462,465.6795287,0.484735152,0.516980569,0.565944986,0.564924678,50,50,50,50,0.015,0.015,0.015,0.015,387.4824519,387.48154,458.3030566,458.3114769
 12/17  10:10:00,14.68333333,0.005829031,386.2275,0.363636,15.56,15.56,15.56,15.56,0.008713016,0.008924321,0.009442412,0.00943542,387.3163466,387.3159954,471.7928251,471.8023703,0.482865405,0.514773139,0.563226621,0.56224907,50,50,50,50,0.015,0.015,0.015,0.015,387.3909908,387.3903314,465.6704462,465.6795287
 12/17  10:20:00,14.96666667,0.005797494,390.2277,0.636364,15.56,15.56,15.56,15.56,0.008767977,0.00898113,0.009517395,0.009510535,387.3556201,387.3553591,481.2706484,481.2807406,0.481394218,0.513418538,0.544838435,0.5438985,50,50,50,50,0.015,0.015,0.015,0.015,387.3163466,387.3159954,471.7928251,471.8023703
 12/17  10:30:00,15.25,0.005762515,385.2279,0.454545,15.56,15.56,15.56,15.56,0.008817042,0.009031641,0.009583096,0.009576381,387.3420701,387.3418279,490.0614199,490.0720726,0.479664769,0.51150002,0.552791841,0.551884937,50,50,50,50,0.015,0.015,0.015,0.015,387.3556201,387.3553591,481.2706484,481.2807406
 12/17  10:40:00,15.53333333,0.005723991,386.2281,0.363636,15.56,15.56,15.56,15.56,0.00886067,0.009076284,0.009636644,0.009630086,387.3010053,387.3008409,496.4023393,496.4133767,0.477679003,0.509173705,0.555385061,0.554506128,50,50,50,50,0.015,0.015,0.015,0.015,387.3420701,387.3418279,490.0614199,490.0720726
 12/17  10:50:00,15.81666667,0.005681819,385.2282,0.272727,15.56,15.56,15.56,15.56,0.008899304,0.009115504,0.009678224,0.009671831,387.229969,387.229981,499.9413138,499.952453,0.475591754,0.506739095,0.557990045,0.557134847,50,50,50,50,0.015,0.015,0.015,0.015,387.3010053,387.3008409,496.4023393,496.4133767
 12/17  11:00:00,16.1,0.005635892,389.2284,0.272727,15.56,15.56,15.56,15.56,0.008933392,0.009149788,0.009711797,0.009705567,387.2411746,387.2412723,502.235442,502.2464677,0.473448517,0.504231004,0.555268823,0.554433414,50,50,50,50,0.015,0.015,0.015,0.015,387.229969,387.229981,499.9413138,499.952453
 12/17  11:10:00,16.38333333,0.005585182,387.2286,0.363636,15.56,15.56,15.56,15.56,0.0089643,0.009180614,0.009743691,0.009737618,387.2598364,387.2599152,505.4484744,505.4593562,0.47238552,0.503008203,0.548241556,0.547422544,50,50,50,50,0.015,0.015,0.015,0.015,387.2411746,387.2412723,502.235442,502.2464677
 12/17  11:20:00,16.66666667,0.005530516,382.2288,0.363636,15.56,15.56,15.56,15.56,0.00899296,0.009208986,0.009774445,0.009768521,387.1511688,387.1513975,509.2342859,509.2450745,0.471309283,0.50174664,0.546449792,0.545644473,50,50,50,50,0.015,0.015,0.015,0.015,387.2598364,387.2599152,505.4484744,505.4593562
 12/17  11:30:00,16.95,0.005471788,383.2289,0.363636,15.56,15.56,15.56,15.56,0.009019825,0.009235391,0.009803373,0.009797592,386.9906129,386.9912183,513.1424251,513.1531619,0.470208233,0.500444584,0.544626482,0.543832652,50,50,50,50,0.015,0.015,0.015,0.015,387.1511688,387.1513975,509.2342859,509.2450745
 12/17  11:40:00,17.23333333,0.005408883,392.2291,0.363636,15.56,15.56,15.56,15.56,0.009045097,0.009260033,0.00983008,0.009824433,387.0354193,387.0361642,517.1464089,517.1571118,0.469048374,0.499026031,0.542739223,0.541955198,50,50,50,50,0.015,0.015,0.015,0.015,386.9906129,386.9912183,513.1424251,513.1531619
 12/17  11:50:00,17.51666667,0.00534169,389.2293,0.272727,15.56,15.56,15.56,15.56,0.009068915,0.009283043,0.009851873,0.009846354,387.1414008,387.1419573,519.7402348,519.7508351,0.467863427,0.497542161,0.546151605,0.545376226,50,50,50,50,0.015,0.015,0.015,0.015,387.0354193,387.0361642,517.1464089,517.1571118
 12/17  12:00:00,17.8,0.005270092,385.2295,0.272727,15.56,15.56,15.56,15.56,0.009091411,0.009304549,0.009870221,0.009864824,387.1527213,387.1530907,521.3207885,521.3311924,0.466655071,0.495996279,0.544246654,0.543479042,50,50,50,50,0.015,0.015,0.015,0.015,387.1414008,387.1419573,519.7402348,519.7508351
 12/17  12:10:00,18.06666667,0.005253685,389.2296,0.272727,15.56,15.56,15.56,15.56,0.009112886,0.009324943,0.009886667,0.009881384,387.1899615,387.1901865,522.5910144,522.6011649,0.467913194,0.497240217,0.544709361,0.54394904,50,50,50,50,0.015,0.015,0.015,0.015,387.1527213,387.1530907,521.3207885,521.3311924
 12/17  12:20:00,18.33333333,0.005234981,389.2298,0.181818,15.56,15.56,15.56,15.56,0.009133552,0.0093445,0.00989926,0.009894087,387.2582294,387.2582784,522.5344324,522.5442505,0.469206062,0.498513842,0.550503323,0.549750085,50,50,50,50,0.015,0.015,0.015,0.015,387.1899615,387.1901865,522.5910144,522.6011649
 12/17  12:30:00,18.6,0.005213917,382.23,0.181818,15.56,15.56,15.56,15.56,0.009153515,0.009363339,0.009909514,0.009904446,387.1750519,387.1751402,521.5733727,521.5827849,0.470490475,0.499749674,0.55098878,0.550242495,50,50,50,50,0.015,0.015,0.015,0.015,387.2582294,387.2582784,522.5344324,522.5442505
 12/17  12:40:00,18.86666667,0.005190427,389.2302,0.0909091,15.56,15.56,15.56,15.56,0.009172892,0.009381654,0.009916121,0.009911154,387.1614446,387.161627,519.2004873,519.2094025,0.47194186,0.501372835,0.556960569,0.556221383,50,50,50,50,0.015,0.015,0.015,0.015,387.1750519,387.1751402,521.5733727,521.5827849
 12/17  12:50:00,19.13333333,0.005164445,383.2303,0.181818,15.56,15.56,15.56,15.56,0.009191768,0.009399591,0.009923735,0.009918863,387.0753601,387.075726,517.3334957,517.3419091,0.473433665,0.50308392,0.55236101,0.551628956,50,50,50,50,0.015,0.015,0.015,0.015,387.1614446,387.161627,519.2004873,519.2094025
 12/17  13:00:00,19.4,0.005135903,383.2305,0.181818,15.56,15.56,15.56,15.56,0.009210195,0.009417233,0.009932562,0.009927779,386.9357079,386.9364052,516.0533192,516.0612833,0.474937705,0.504851575,0.553073473,0.552348855,50,50,50,50,0.015,0.015,0.015,0.015,387.0753601,387.075726,517.3334957,517.3419091
 12/17  13:10:00,19.6,0.005178802,388.2307,0.181818,15.56,15.56,15.56,15.56,0.009227515,0.009433899,0.009941201,0.009936503,386.8968774,386.8978128,515.1836419,515.1912179,0.476163728,0.506268295,0.553588238,0.552871421,50,50,50,50,0.015,0.015,0.015,0.015,386.9357079,386.9364052,516.0533192,516.0612833
 12/17  13:20:00,19.8,0.005221853,391.2309,0.454545,15.56,15.56,15.56,15.56,0.009243372,0.009449223,0.009957026,0.009952406,386.9992497,387.0000778,518.4001828,518.4075971,0.477370734,0.507691045,0.538119355,0.537410702,50,50,50,50,0.015,0.015,0.015,0.015,386.8968774,386.8978128,515.1836419,515.1912179
 12/17  13:30:00,20,0.005265055,384.231,0.545455,15.56,15.56,15.56,15.56,0.009257745,0.009463192,0.009978768,0.009974219,387.0025055,387.0031813,525.0404021,525.047941,0.478569615,0.509159318,0.533195389,0.532495637,50,50,50,50,0.015,0.015,0.015,0.015,386.9992497,387.0000778,518.4001828,518.4075971
 12/17  13:40:00,20.2,0.005308404,386.2312,0.636364,15.56,15.56,15.56,15.56,0.009270752,0.009475925,0.010004079,0.009999598,386.9687581,386.9694077,534.210145,534.2180495,0.479744562,0.510593451,0.528283262,0.52759313,50,50,50,50,0.015,0.015,0.015,0.015,387.0025055,387.0031813,525.0404021,525.047941
 12/17  13:50:00,20.4,0.005351896,387.2314,0.636364,15.56,15.56,15.56,15.56,0.009282535,0.009487577,0.010028813,0.010024398,386.9540728,386.9547498,544.1167319,544.1251165,0.480900934,0.512059663,0.528722755,0.52804318,50,50,50,50,0.015,0.015,0.015,0.015,386.9687581,386.9694077,534.210145,534.2180495
 12/17  14:00:00,20.6,0.005395529,385.2315,0.363636,15.56,15.56,15.56,15.56,0.009293234,0.009498277,0.010042617,0.010038275,386.9105645,386.9113234,549.8906324,549.899325,0.482073434,0.513515522,0.545265606,0.544597678,50,50,50,50,0.015,0.015,0.015,0.015,386.9540728,386.9547498,544.1167319,544.1251165
 12/17  14:10:00,20.68333333,0.00539823,388.2317,0.181818,15.56,15.56,15.56,15.56,0.00930227,0.009507393,0.010042866,0.010038604,386.9179689,386.9187492,550.4314356,550.4400756,0.482190264,0.513755659,0.555722261,0.555066936,50,50,50,50,0.015,0.015,0.015,0.015,386.9105645,386.9113234,549.8906324,549.899325
 12/17  14:20:00,20.76666667,0.005400796,382.2319,0.545455,15.56,15.56,15.56,15.56,0.009309351,0.0095146,0.010047242,0.010043056,386.8197754,386.8207054,553.5282825,553.5367927,0.482274497,0.513961683,0.534275934,0.533634027,50,50,50,50,0.015,0.015,0.015,0.015,386.9179689,386.9187492,550.4314356,550.4400756
 12/17  14:30:00,20.85,0.005403227,385.2321,0.363636,15.56,15.56,15.56,15.56,0.009314507,0.009519923,0.010049819,0.010045708,386.7221439,386.7233305,556.4797854,556.4881748,0.482354069,0.514174075,0.544623681,0.543996573,50,50,50,50,0.015,0.015,0.015,0.015,386.8197754,386.8207054,553.5282825,553.5367927
 12/17  14:40:00,20.93333333,0.00540552,387.2322,0.363636,15.56,15.56,15.56,15.56,0.009317911,0.009523534,0.010049738,0.010045705,386.6922923,386.6936461,558.8844682,558.8927329,0.482431808,0.514371483,0.544483143,0.543871895,50,50,50,50,0.015,0.015,0.015,0.015,386.7221439,386.7233305,556.4797854,556.4881748
 12/17  14:50:00,21.01666667,0.005407676,386.2324,0.272727,15.56,15.56,15.56,15.56,0.00931976,0.009525646,0.010044892,0.010040939,386.6803067,386.6817069,559.6228943,559.6309655,0.482514047,0.514608542,0.549703844,0.549109649,50,50,50,50,0.015,0.015,0.015,0.015,386.6922923,386.6936461,558.8844682,558.8927329
 12/17  15:00:00,21.1,0.005409691,390.2326,0.272727,15.56,15.56,15.56,15.56,0.009320234,0.009526432,0.010037245,0.010033375,386.7617215,386.7629426,559.5336255,559.5414339,0.482606632,0.51481988,0.549661612,0.549085591,50,50,50,50,0.015,0.015,0.015,0.015,386.6803067,386.6817069,559.6228943,559.6309655
 12/17  15:10:00,21.2,0.005417153,391.2328,0.181818,15.56,15.56,15.56,15.56,0.009320517,0.009527201,0.01002663,0.010022846,386.9178748,386.9186495,557.9743782,557.981846,0.485090248,0.517889199,0.557289104,0.556732485,50,50,50,50,0.015,0.015,0.015,0.015,386.7617215,386.7629426,559.5336255,559.5414339
 12/17  15:20:00,21.3,0.005424473,392.2329,0.545455,15.56,15.56,15.56,15.56,0.009321289,0.009528563,0.01002656,0.010022862,387.1228198,387.1229355,560.8674577,560.8747159,0.487538062,0.520548444,0.538094178,0.537557949,50,50,50,50,0.015,0.015,0.015,0.015,386.9178748,386.9186495,557.9743782,557.981846
 12/17  15:30:00,21.4,0.005431652,392.2331,0.545455,15.56,15.56,15.56,15.56,0.009322762,0.009530752,0.010033452,0.01002984,387.3394886,387.3388456,566.6079466,566.6151841,0.490081614,0.523566388,0.540165763,0.539651275,50,50,50,50,0.015,0.015,0.015,0.015,387.1228198,387.1229355,560.8674577,560.8747159
 12/17  15:40:00,21.5,0.005438686,390.2333,0.454545,15.56,15.56,15.56,15.56,0.009324933,0.009533827,0.010039709,0.01003619,387.5026637,387.5013511,571.820781,571.8280632,0.492694286,0.526785433,0.547716189,0.547224863,50,50,50,50,0.015,0.015,0.015,0.015,387.3394886,387.3388456,566.6079466,566.6151841
 12/17  15:50:00,21.6,0.005445574,382.2335,0.454545,15.56,15.56,15.56,15.56,0.009327762,0.009537805,0.010044278,0.010040857,387.4393271,387.4378774,575.9161898,575.9234811,0.495409706,0.530215129,0.550164759,0.549697622,50,50,50,50,0.015,0.015,0.015,0.015,387.5026637,387.5013511,571.820781,571.8280632
 12/17  16:00:00,21.7,0.005452314,387.2336,0.454545,15.56,15.56,15.56,15.56,0.009331199,0.009542705,0.010047968,0.010044651,387.368426,387.3672073,579.4503773,579.4576209,0.498158327,0.533849878,0.552754508,0.552312747,50,50,50,50,0.015,0.015,0.015,0.015,387.4393271,387.4378774,575.9161898,575.9234811
 12/17  16:10:00,21.41666667,0.005464652,387.2338,0.181818,15.56,15.56,15.56,15.56,0.009334543,0.009547696,0.010042726,0.010039522,387.3335331,387.3325864,578.9090215,578.9160728,0.498516883,0.534599433,0.569115562,0.568700564,50,50,50,50,0.015,0.015,0.015,0.015,387.368426,387.3672073,579.4503773,579.4576209
 12/17  16:20:00,21.13333333,0.005474767,392.234,0.363636,15.56,15.56,15.56,15.56,0.009337453,0.009552763,0.010038236,0.010035148,387.4402929,387.4392676,578.7196374,578.7264327,0.499061152,0.536736216,0.559647137,0.559260319,50,50,50,50,0.015,0.015,0.015,0.015,387.3335331,387.3325864,578.9090215,578.9160728
 12/17  16:30:00,20.85,0.005482721,384.2342,0.454545,15.56,15.56,15.56,15.56,0.009339778,0.009557575,0.010038655,0.010035687,387.4348072,387.4337001,580.5364064,580.5429855,0.499353943,0.537573876,0.554894332,0.554537589,50,50,50,50,0.015,0.015,0.015,0.015,387.4402929,387.4392676,578.7196374,578.7264327
 12/17  16:40:00,20.56666667,0.005488577,388.2343,0.272727,15.56,15.56,15.56,15.56,0.009341476,0.009561881,0.010036204,0.010033361,387.4320431,387.43094,580.9794329,580.9858017,0.499536059,0.538219061,0.566062163,0.565737566,50,50,50,50,0.015,0.015,0.015,0.015,387.4348072,387.4337001,580.5364064,580.5429855
 12/17  16:50:00,20.28333333,0.005492394,382.2345,0.545455,15.56,15.56,15.56,15.56,0.009342572,0.009565584,0.010039539,0.010036826,387.3087645,387.3079764,583.9545091,583.9607159,0.49968329,0.538773269,0.550662258,0.550372437,50,50,50,50,0.015,0.015,0.015,0.015,387.4320431,387.43094,580.9794329,580.9858017
 12/17  17:00:00,20,0.005494235,388.2347,0.454545,15.56,15.56,15.56,15.56,0.009343116,0.009568685,0.010043709,0.010041134,387.2570273,387.2565872,587.4670965,587.4731735,0.499821078,0.539266754,0.55641306,0.556160948,50,50,50,50,0.015,0.015,0.015,0.015,387.3087645,387.3079764,583.9545091,583.9607159
 12/17  17:10:00,19.45,0.00558921,382.2348,0.636364,15.56,15.56,15.56,15.56,0.009342919,0.009570975,0.010052298,0.010049866,387.1286771,387.1286936,593.2131517,593.2191347,0.49995827,0.539730445,0.546235218,0.546023446,50,50,50,50,0.015,0.015,0.015,0.015,387.2570273,387.2565872,587.4670965,587.4731735
 12/17  17:20:00,18.9,0.005670664,389.235,0.545455,15.56,15.56,15.56,15.56,0.0093419,0.009572368,0.010059696,0.010057416,387.1101357,387.1104325,598.9485203,598.9544099,0.500100443,0.540166546,0.551948822,0.551779861,50,50,50,50,0.015,0.015,0.015,0.015,387.1286771,387.1286936,593.2131517,593.2191347
 12/17  17:30:00,18.35,0.005739302,387.2352,0.272727,15.56,15.56,15.56,15.56,0.009340093,0.009572892,0.010056496,0.010054381,387.1239746,387.1243187,600.2634475,600.2691864,0.500250344,0.540581158,0.568433831,0.568309667,50,50,50,50,0.015,0.015,0.015,0.015,387.1101357,387.1104325,598.9485203,598.9544099
 12/17  17:40:00,17.8,0.005795802,383.2354,0,15.56,15.56,15.56,15.56,0.00933758,0.009572626,0.010038763,0.010036825,387.0437634,387.0442588,594.9734117,594.9789296,0.500409482,0.540979239,0.585119309,0.58504139,50,50,50,50,0.015,0.015,0.015,0.015,387.1239746,387.1243187,600.2634475,600.2691864
 12/17  17:50:00,17.25,0.005840823,382.2355,0,15.56,15.56,15.56,15.56,0.009334448,0.009571652,0.01001498,0.010013229,386.8798153,386.8807767,586.5938251,586.599103,0.500578766,0.541364375,0.585938211,0.585907453,50,50,50,50,0.015,0.015,0.015,0.015,387.0437634,387.0442588,594.9734117,594.9789296
 12/17  18:00:00,16.7,0.005874996,392.2357,0,15.56,15.56,15.56,15.56,0.009330774,0.009570045,0.009991239,0.009989683,386.921424,386.9225523,577.9280681,577.9331357,0.500758726,0.541739082,0.586703238,0.58672022,50,50,50,50,0.015,0.015,0.015,0.015,386.8798153,386.8807767,586.5938251,586.599103
 12/17  18:10:00,16.31666667,0.005963569,386.2359,0,15.56,15.56,15.56,15.56,0.009327276,0.009568598,0.009970295,0.00996894,386.9583716,386.9593871,569.6806816,569.6855889,0.502251228,0.543689453,0.588681254,0.588746209,50,50,50,50,0.015,0.015,0.015,0.015,386.921424,386.9225523,577.9280681,577.9331357
 12/17  18:20:00,15.93333333,0.006044002,386.2361,0,15.56,15.56,15.56,15.56,0.009324392,0.00956781,0.009952591,0.009951444,386.9563756,386.95727,561.9251399,561.9299358,0.503824722,0.545765073,0.590677748,0.590790644,50,50,50,50,0.015,0.015,0.015,0.015,386.9583716,386.9593871,569.6806816,569.6855889
 12/17  18:30:00,15.55,0.006116591,392.2362,0,15.56,15.56,15.56,15.56,0.009322242,0.009567805,0.009937723,0.009936789,387.0734644,387.074008,554.7145433,554.7192675,0.505420271,0.547836165,0.59265417,0.592814738,50,50,50,50,0.015,0.015,0.015,0.015,386.9563756,386.95727,561.9251399,561.9299358
 12/17  18:40:00,15.16666667,0.006181625,382.2364,0,15.56,15.56,15.56,15.56,0.009320784,0.009568534,0.009925202,0.009924486,387.0298946,387.0303137,547.6792699,547.683958,0.507025857,0.549918107,0.59462314,0.594830969,50,50,50,50,0.015,0.015,0.015,0.015,387.0734644,387.074008,554.7145433,554.7192675
 12/17  18:50:00,14.78333333,0.006239389,389.2366,0,15.56,15.56,15.56,15.56,0.009319952,0.009569905,0.009914664,0.009914171,387.0357751,387.0361737,540.9850915,540.9897729,0.508669588,0.552010659,0.596591376,0.596845951,50,50,50,50,0.015,0.015,0.015,0.015,387.0298946,387.0303137,547.6792699,547.683958
 12/17  19:00:00,14.4,0.006290156,386.2368,0,15.56,15.56,15.56,15.56,0.00931968,0.00957184,0.009905858,0.00990559,387.0279015,387.0283147,534.550931,534.5556311,0.51032022,0.554112747,0.598563683,0.598864423,50,50,50,50,0.015,0.015,0.015,0.015,387.0357751,387.0361737,540.9850915,540.9897729
 12/17  19:10:00,14.21666667,0.006383972,385.2369,0,15.56,15.56,15.56,15.56,0.009225645,0.009470636,0.009782877,0.00978284,386.9409566,386.9415757,525.1974106,525.2021121,0.758406287,0.802893977,0.847385046,0.847731961,50,50,50,50,0.015,0.015,0.015,0.015,387.0279015,387.0283147,534.550931,534.5556311
 12/17  19:20:00,14.03333333,0.006474603,384.2371,0,15.56,15.56,15.56,15.56,0.009087225,0.009320925,0.009607136,0.009607331,386.769128,386.7702806,514.5044634,514.5092088,0.763606626,0.808895511,0.852869835,0.85326185,50,50,50,50,0.015,0.015,0.015,0.015,386.9409566,386.9415757,525.1974106,525.2021121
 12/17  19:30:00,13.85,0.006562103,387.2373,0,15.56,15.56,15.56,15.56,0.008952732,0.009175986,0.009438227,0.009438648,386.7056281,386.7071933,504.142396,504.1472293,0.768899247,0.814987766,0.858461368,0.858897862,50,50,50,50,0.015,0.015,0.015,0.015,386.769128,386.7702806,514.5044634,514.5092088
 12/17  19:40:00,13.66666667,0.006646522,385.2375,0,15.56,15.56,15.56,15.56,0.008841615,0.009057132,0.0092997,0.009300341,386.6305356,386.6323781,494.5689055,494.5738443,0.774210572,0.821091007,0.864072223,0.864552581,50,50,50,50,0.015,0.015,0.015,0.015,386.7056281,386.7071933,504.142396,504.1472293
 12/17  19:50:00,13.48333333,0.006727913,389.2376,0,15.56,15.56,15.56,15.56,0.008754998,0.008965413,0.009192368,0.009193223,386.7163279,386.7179609,486.008394,486.0134279,0.779510259,0.827171868,0.869669449,0.870193075,50,50,50,50,0.015,0.015,0.015,0.015,386.6305356,386.6323781,494.5689055,494.5738443
 12/17  20:00:00,13.3,0.006806326,387.2378,0,15.56,15.56,15.56,15.56,0.008688062,0.008895358,0.009109801,0.009110864,386.8018659,386.8030066,478.1966686,478.2017799,0.784794917,0.833227213,0.87525436,0.875820691,50,50,50,50,0.015,0.015,0.015,0.015,386.7163279,386.7179609,486.008394,486.0134279
 12/17  20:10:00,13.21666667,0.006847064,383.238,0,15.56,15.56,15.56,15.56,0.008635076,0.008840471,0.009044942,0.009046208,386.6748138,386.6759896,470.8211889,470.8263684,0.787292503,0.835938645,0.878160354,0.878768885,50,50,50,50,0.015,0.015,0.015,0.015,386.8018659,386.8030066,478.1966686,478.2017799
 12/17  20:20:00,13.13333333,0.006887112,392.2382,0,15.56,15.56,15.56,15.56,0.008592192,0.008796411,0.00899305,0.008994514,386.8407932,386.8415898,464.3151504,464.3203769,0.789689292,0.838512803,0.881041411,0.881691208,50,50,50,50,0.015,0.015,0.015,0.015,386.6748138,386.6759896,470.8211889,470.8263684
 12/17  20:30:00,13.05,0.006926476,388.2383,0,15.56,15.56,15.56,15.56,0.008557185,0.008760698,0.008951283,0.008952939,387.0209317,387.0209357,458.3494398,458.3546932,0.792057668,0.841045689,0.883903149,0.884594122,50,50,50,50,0.015,0.015,0.015,0.015,386.8407932,386.8415898,464.3151504,464.3203769
 12/17  20:40:00,12.96666667,0.00696516,383.2385,0,15.56,15.56,15.56,15.56,0.008528663,0.008731798,0.008917794,0.008919637,386.9251394,386.92499,452.5947831,452.6000587,0.794401206,0.843528885,0.886764226,0.887495995,50,50,50,50,0.015,0.015,0.015,0.015,387.0209317,387.0209357,458.3494398,458.3546932
 12/17  20:50:00,12.88333333,0.007003171,391.2387,0,15.56,15.56,15.56,15.56,0.008505577,0.008708566,0.00889117,0.008893196,387.0367802,387.0363981,447.4959304,447.5012118,0.79672245,0.845961222,0.889615228,0.890387437,50,50,50,50,0.015,0.015,0.015,0.015,386.9251394,386.92499,452.5947831,452.6000587
 12/17  21:00:00,12.8,0.007040514,386.2389,0,15.56,15.56,15.56,15.56,0.008487034,0.008690026,0.008870225,0.008872429,387.0804729,387.0798529,442.7425291,442.7478019,0.799009979,0.848329523,0.892451355,0.893263662,50,50,50,50,0.015,0.015,0.015,0.015,387.0367802,387.0363981,447.4959304,447.5012118
 12/17  21:10:00,12.8,0.007009692,383.239,0,15.56,15.56,15.56,15.56,0.008473252,0.008676511,0.008854748,0.008857126,386.9121918,386.9119728,438.1585475,438.1638086,0.806396063,0.856417879,0.900260601,0.901113092,50,50,50,50,0.015,0.015,0.015,0.015,387.0804729,387.0798529,442.7425291,442.7478019
 12/17  21:20:00,12.8,0.006978874,392.2392,0,15.56,15.56,15.56,15.56,0.008464133,0.008667975,0.008844318,0.008846864,387.0511388,387.0508352,434.2307799,434.236007,0.813890081,0.864654618,0.908110953,0.90900299,50,50,50,50,0.015,0.015,0.015,0.015,386.9121918,386.9119728,438.1585475,438.1638086
 12/17  21:30:00,12.8,0.006948058,389.2394,0,15.56,15.56,15.56,15.56,0.008459183,0.008663877,0.008838259,0.008840967,387.2584959,387.2574566,430.6922582,430.6974268,0.821418514,0.87289448,0.915984929,0.916916132,50,50,50,50,0.015,0.015,0.015,0.015,387.0511388,387.0508352,434.2307799,434.236007
 12/17  21:40:00,12.8,0.006917245,389.2395,0,15.56,15.56,15.56,15.56,0.008457774,0.008663513,0.00883585,0.008838715,387.4452661,387.4432867,427.4293211,427.4344157,0.828978133,0.881161633,0.923889307,0.92485934,50,50,50,50,0.015,0.015,0.015,0.015,387.2584959,387.2574566,430.6922582,430.6974268
 12/17  21:50:00,12.8,0.006886435,383.2397,0,15.56,15.56,15.56,15.56,0.008459317,0.008666229,0.008836458,0.008839475,387.3263771,387.3244,424.1354752,424.1405026,0.836565132,0.889455564,0.931832583,0.93284115,50,50,50,50,0.015,0.015,0.015,0.015,387.4452661,387.4432867,427.4293211,427.4344157
 12/17  22:00:00,12.8,0.006855628,392.2399,0,15.56,15.56,15.56,15.56,0.008463324,0.008671488,0.008839567,0.008842731,387.4521108,387.450032,421.3376785,421.3426259,0.844178262,0.897775713,0.939821873,0.940868717,50,50,50,50,0.015,0.015,0.015,0.015,387.3263771,387.3244,424.1354752,424.1405026
 12/17  22:10:00,12.8,0.006886435,382.2401,0,15.56,15.56,15.56,15.56,0.008361099,0.008555116,0.00870997,0.00871304,387.0962577,387.0952662,417.066194,417.0709444,1.394689733,1.447852168,1.491979038,1.493060301,50,50,50,50,0.015,0.015,0.015,0.015,387.4521108,387.450032,421.3376785,421.3426259
 12/17  22:20:00,12.8,0.006917245,390.2402,0,15.56,15.56,15.56,15.56,0.008215547,0.008390143,0.00852903,0.008531924,387.1535594,387.1531404,412.9732953,412.9778089,1.382280942,1.435277398,1.4802834,1.481403171,50,50,50,50,0.015,0.015,0.015,0.015,387.0962577,387.0952662,417.066194,417.0709444
 12/17  22:30:00,12.8,0.006948058,384.2404,0,15.56,15.56,15.56,15.56,0.008083554,0.008241976,0.008368661,0.008371428,386.9920912,386.9922806,409.0373027,409.0415944,1.369965839,1.422816134,1.468748868,1.469907376,50,50,50,50,0.015,0.015,0.015,0.015,387.1535594,387.1531404,412.9732953,412.9778089
 12/17  22:40:00,12.8,0.006978874,384.2406,0,15.56,15.56,15.56,15.56,0.007983398,0.008131212,0.008250916,0.008253642,386.6649514,386.6663079,405.4880747,405.4921607,1.357621844,1.410305315,1.4571966,1.458393552,50,50,50,50,0.015,0.015,0.015,0.015,386.9920912,386.9922806,409.0373027,409.0415944
 12/17  22:50:00,12.8,0.007009692,383.2408,0,15.56,15.56,15.56,15.56,0.00791079,0.008052469,0.008169226,0.008171977,386.2260068,386.2290506,402.3339897,402.3378742,1.34521254,1.397697245,1.445509093,1.446744052,50,50,50,50,0.015,0.015,0.015,0.015,386.6649514,386.6663079,405.4880747,405.4921607
 12/17  23:00:00,12.8,0.007040514,388.2409,0,15.56,15.56,15.56,15.56,0.007856051,0.007994319,0.008110579,0.008113395,386.2116222,386.2152112,400.0152011,400.0188493,1.332753477,1.385010505,1.433719163,1.434991721,50,50,50,50,0.015,0.015,0.015,0.015,386.2260068,386.2290506,402.3339897,402.3378742
 12/17  23:10:00,12.8,0.007087928,390.2411,0,15.56,15.56,15.56,15.56,0.00781735,0.007953693,0.008070439,0.008073336,386.6109173,386.6130949,398.4426574,398.4460198,1.338051148,1.3905164,1.439574418,1.440884181,50,50,50,50,0.015,0.015,0.015,0.015,386.2116222,386.2152112,400.0152011,400.0188493
 12/17  23:20:00,12.8,0.007135364,386.2413,0,15.56,15.56,15.56,15.56,0.007792619,0.007927833,0.008045275,0.008048259,386.7949286,386.7955204,396.9358157,396.9388926,1.343375172,1.396024208,1.445347731,1.446694449,50,50,50,50,0.015,0.015,0.015,0.015,386.6109173,386.6130949,398.4426574,398.4460198
 12/17  23:30:00,12.8,0.007182822,389.2415,0,15.56,15.56,15.56,15.56,0.007778781,0.007913316,0.008031382,0.008034452,387.038692,387.0379024,395.7292863,395.7320902,1.348693652,1.401512012,1.451040424,1.45242385,50,50,50,50,0.015,0.015,0.015,0.015,386.7949286,386.7955204,396.9358157,396.9388926
 12/17  23:40:00,12.8,0.007230304,388.2416,0,15.56,15.56,15.56,15.56,0.007772739,0.007906863,0.008025423,0.008028578,387.2421367,387.2403167,394.6894853,394.6920346,1.353998809,1.406975719,1.456668272,1.458088156,50,50,50,50,0.015,0.015,0.015,0.015,387.038692,387.0379024,395.7292863,395.7320902
 12/17  23:50:00,12.8,0.007277808,389.2418,0,15.56,15.56,15.56,15.56,0.007772037,0.007905909,0.008024841,0.00802808,387.4822118,387.4795037,393.863937,393.8662458,1.359291185,1.412416432,1.462249731,1.463705826,50,50,50,50,0.015,0.015,0.015,0.015,387.2421367,387.2403167,394.6894853,394.6920346
 12/17  24:00:00,12.8,0.007325335,385.242,0,15.56,15.56,15.56,15.56,0.007774959,0.007908668,0.008027867,0.008031189,387.3900631,387.387512,392.8602468,392.8623555,1.364572614,1.417835786,1.467799843,1.469291907,50,50,50,50,0.015,0.015,0.015,0.015,387.4822118,387.4795037,393.863937,393.8662458
 12/18  00:10:00,12.61666667,0.007282538,383.2422,0,15.56,15.56,15.56,15.56,0.007779724,0.00791338,0.008032683,0.008036085,386.9543424,386.9535016,391.6462819,391.6482468,1.369963259,1.423520404,1.473422089,1.474949891,50,50,50,50,0.015,0.015,0.015,0.015,387.3900631,387.387512,392.8602468,392.8623555
 12/18  00:20:00,12.43333333,0.007239583,383.2423,0,15.56,15.56,15.56,15.56,0.007785368,0.007919095,0.008038307,0.008041787,386.4230429,386.4247485,390.4500183,390.4518764,1.375403397,1.429295119,1.479074139,1.480637835,50,50,50,50,0.015,0.015,0.015,0.015,386.9543424,386.9535016,391.6462819,391.6482468
 12/18  00:30:00,12.25,0.00719648,385.2425,0,15.56,15.56,15.56,15.56,0.0077915,0.007925392,0.008044356,0.008047912,386.1068811,386.1105051,389.5634314,389.565178,1.380829062,1.43501471,1.484715057,1.486314154,50,50,50,50,0.015,0.015,0.015,0.015,386.4230429,386.4247485,390.4500183,390.4518764
 12/18  00:40:00,12.06666667,0.007153237,390.2427,0,15.56,15.56,15.56,15.56,0.007797991,0.007932116,0.0080507,0.008054332,386.3685973,386.3717965,389.3323758,389.3339551,1.386277686,1.440793817,1.490348216,1.491982438,50,50,50,50,0.015,0.015,0.015,0.015,386.1068811,386.1105051,389.5634314,389.565178
 12/18  00:50:00,11.88333333,0.007109864,386.2429,0,15.56,15.56,15.56,15.56,0.007804765,0.00793916,0.008057293,0.008060999,386.5452143,386.5470663,389.0847074,389.0861048,1.391710126,1.446518332,1.496007261,1.497676394,50,50,50,50,0.015,0.015,0.015,0.015,386.3685973,386.3717965,389.3323758,389.3339551
 12/18  01:00:00,11.7,0.007066368,384.243,0,15.56,15.56,15.56,15.56,0.007811766,0.007946457,0.008064086,0.008067864,386.4049741,386.4064262,388.582124,388.5833801,1.397163429,1.452301015,1.501664071,1.50336789,50,50,50,50,0.015,0.015,0.015,0.015,386.5452143,386.5470663,389.0847074,389.0861048
 12/18  01:10:00,11.7,0.007067541,387.2432,0,15.56,15.56,15.56,15.56,0.007817908,0.007952802,0.008070108,0.00807396,386.3743642,386.3757987,388.2415129,388.2426497,1.397683292,1.452750807,1.502458629,1.504196619,50,50,50,50,0.015,0.015,0.015,0.015,386.4049741,386.4064262,388.582124,388.5833801
 12/18  01:20:00,11.7,0.007068714,390.2434,0,15.56,15.56,15.56,15.56,0.00782274,0.007957698,0.00807498,0.008078905,386.7060538,386.7064341,388.3055136,388.3065078,1.39815393,1.45313543,1.503238223,1.505010439,50,50,50,50,0.015,0.015,0.015,0.015,386.3743642,386.3757987,388.2415129,388.2426497
 12/18  01:30:00,11.7,0.007069887,387.2436,0,15.56,15.56,15.56,15.56,0.007826396,0.007961294,0.008078839,0.008082837,386.9324123,386.931496,388.3015809,388.3024341,1.398601858,1.453489796,1.504012157,1.505818468,50,50,50,50,0.015,0.015,0.015,0.015,386.7060538,386.7064341,388.3055136,388.3065078
 12/18  01:40:00,11.7,0.007071061,386.2437,0,15.56,15.56,15.56,15.56,0.007829201,0.007963949,0.008081982,0.008086056,386.9442183,386.9428019,388.1170537,388.1178008,1.399033834,1.453816171,1.504776794,1.506617053,50,50,50,50,0.015,0.015,0.015,0.015,386.9324123,386.931496,388.3015809,388.3024341
 12/18  01:50:00,11.7,0.007072235,386.2439,0,15.56,15.56,15.56,15.56,0.007831442,0.007965979,0.008084664,0.008088812,386.8569913,386.8558885,387.8628879,387.8635639,1.399451121,1.4541138,1.505526892,1.507400942,50,50,50,50,0.015,0.015,0.015,0.015,386.9442183,386.9428019,388.1170537,388.1178008
 12/18  02:00:00,11.7,0.00707341,384.2441,0,15.56,15.56,15.56,15.56,0.007833309,0.007967588,0.008087041,0.008091265,386.5882451,386.5882773,387.4526425,387.4532832,1.399853447,1.454381509,1.506257901,1.508165571,50,50,50,50,0.015,0.015,0.015,0.015,386.8569913,386.8558885,387.8628879,387.8635639
 12/18  02:10:00,11.31666667,0.006978197,385.2442,0,15.56,15.56,15.56,15.56,0.007835819,0.007969978,0.008090014,0.008094312,386.3452038,386.3465344,387.0889124,387.0895308,1.404472801,1.459390826,1.511147986,1.513088917,50,50,50,50,0.015,0.015,0.015,0.015,386.5882451,386.5882773,387.4526425,387.4532832
 12/18  02:20:00,10.93333333,0.006882755,386.2444,0,15.56,15.56,15.56,15.56,0.007839405,0.007973651,0.008093942,0.008098312,386.24837,386.2504121,386.8878533,386.8884357,1.409153747,1.464467997,1.516056742,1.518031119,50,50,50,50,0.015,0.015,0.015,0.015,386.3452038,386.3465344,387.0889124,387.0895308
 12/18  02:30:00,10.55,0.00678715,382.2446,0,15.56,15.56,15.56,15.56,0.007843971,0.007978481,0.008098712,0.008103151,385.8957734,385.8988861,386.446715,386.4472811,1.413845685,1.469546588,1.520953038,1.522960425,50,50,50,50,0.015,0.015,0.015,0.015,386.24837,386.2504121,386.8878533,386.8884357
 12/18  02:40:00,10.16666667,0.006691446,387.2448,0,15.56,15.56,15.56,15.56,0.007849241,0.007984129,0.008104064,0.008108571,385.8371651,385.8406889,386.3112772,386.311809,1.418542662,1.474627693,1.525841746,1.527881887,50,50,50,50,0.015,0.015,0.015,0.015,385.8957734,385.8988861,386.446715,386.4472811
 12/18  02:50:00,9.783333333,0.006595703,386.2449,0,15.56,15.56,15.56,15.56,0.007854968,0.0079903,0.008109778,0.008114352,385.8939572,385.8970623,386.3007461,386.3012188,1.4232419,1.479710624,1.530726769,1.532799435,50,50,50,50,0.015,0.015,0.015,0.015,385.8371651,385.8406889,386.3112772,386.311809
 12/18  03:00:00,9.4,0.006499978,391.2451,0,15.56,15.56,15.56,15.56,0.007860988,0.0079968,0.008115715,0.008120354,386.3848422,386.3858893,386.7307889,386.7311469,1.427942548,1.484795017,1.535611519,1.537716497,50,50,50,50,0.015,0.015,0.015,0.015,385.8939572,385.8970623,386.3007461,386.3012188
 12/18  03:10:00,9.216666667,0.006419367,388.2453,0,15.56,15.56,15.56,15.56,0.007869429,0.008005758,0.008123919,0.008128621,386.7936687,386.792284,387.0861946,387.0864284,1.437442848,1.494840685,1.545262591,1.54739964,50,50,50,50,0.015,0.015,0.015,0.015,386.3848422,386.3858893,386.7307889,386.7311469
 12/18  03:20:00,9.033333333,0.00633965,388.2455,0,15.56,15.56,15.56,15.56,0.00788102,0.008017889,0.008135075,0.008139835,387.0586285,387.0555284,387.3060354,387.3061747,1.446972296,1.504914289,1.554930308,1.557099245,50,50,50,50,0.015,0.015,0.015,0.015,386.7936687,386.792284,387.0861946,387.0864284
 12/18  03:30:00,8.85,0.006260817,382.2456,0,15.56,15.56,15.56,15.56,0.007895267,0.008032677,0.008148694,0.008153508,386.7305319,386.7281708,386.9432226,386.9433617,1.456513483,1.514997627,1.564609768,1.566810427,50,50,50,50,0.015,0.015,0.015,0.015,387.0586285,387.0555284,387.3060354,387.3061747
 12/18  03:40:00,8.666666667,0.006182861,385.2458,0,15.56,15.56,15.56,15.56,0.00791132,0.008049253,0.008163961,0.008168826,386.3913584,386.3909692,386.5767336,386.576921,1.466063067,1.525090088,1.574305855,1.576538092,50,50,50,50,0.015,0.015,0.015,0.015,386.7305319,386.7281708,386.9432226,386.9433617
 12/18  03:50:00,8.483333333,0.006105773,389.246,0,15.56,15.56,15.56,15.56,0.007928463,0.008066895,0.008180206,0.008185119,386.5027203,386.5029635,386.6628357,386.6630234,1.475621707,1.535193243,1.584024941,1.586288633,50,50,50,50,0.015,0.015,0.015,0.015,386.3913584,386.3909692,386.5767336,386.576921
 12/18  04:00:00,8.3,0.006029544,387.2462,0,15.56,15.56,15.56,15.56,0.007946228,0.008085133,0.008197001,0.008201959,386.6756535,386.6753288,386.8121042,386.8122497,1.48519084,1.545308685,1.593772405,1.596067452,50,50,50,50,0.015,0.015,0.015,0.015,386.5027203,386.5029635,386.6628357,386.6630234
 12/18  04:10:00,8.4,0.006117955,385.2463,0,15.56,15.56,15.56,15.56,0.007962353,0.008101622,0.008212213,0.008217217,386.6294386,386.6288806,386.7459963,386.7461151,1.490611397,1.550945099,1.599438732,1.601765156,50,50,50,50,0.015,0.015,0.015,0.015,386.6756535,386.6753288,386.8121042,386.8122497
 12/18  04:20:00,8.5,0.006207295,390.2465,0,15.56,15.56,15.56,15.56,0.007975977,0.008115488,0.008225068,0.008230117,386.884617,386.8832484,386.9830806,386.9831522,1.496006844,1.556566351,1.605126641,1.6074844,50,50,50,50,0.015,0.015,0.015,0.015,386.6294386,386.6288806,386.7459963,386.7461151
 12/18  04:30:00,8.6,0.006297571,382.2467,0,15.56,15.56,15.56,15.56,0.007987403,0.008127067,0.008235894,0.00824099,386.6343538,386.6334959,386.7193517,386.7194293,1.501391653,1.562177682,1.61083398,1.613222654,50,50,50,50,0.015,0.015,0.015,0.015,386.884617,386.8832484,386.9830806,386.9831522
 12/18  04:40:00,8.7,0.006388793,382.2469,0,15.56,15.56,15.56,15.56,0.007997297,0.008137066,0.008245346,0.00825049,386.0928752,386.0942943,386.1695538,386.1697082,1.506784435,1.567796099,1.616570886,1.618990637,50,50,50,50,0.015,0.015,0.015,0.015,386.6343538,386.6334959,386.7193517,386.7194293
 12/18  04:50:00,8.8,0.006480967,391.247,0,15.56,15.56,15.56,15.56,0.008006226,0.008146078,0.008253965,0.008259158,386.2805326,386.28239,386.3475128,386.3476721,1.512182429,1.573416529,1.622329205,1.624780029,50,50,50,50,0.015,0.015,0.015,0.015,386.0928752,386.0942943,386.1695538,386.1697082
 12/18  05:00:00,8.9,0.006574104,383.2472,0,15.56,15.56,15.56,15.56,0.008014555,0.008154479,0.008262091,0.008267332,386.2047253,386.2065251,386.2625541,386.262701,1.517585406,1.579038272,1.628104532,1.630586403,50,50,50,50,0.015,0.015,0.015,0.015,386.2805326,386.28239,386.3475128,386.3476721
 12/18  05:10:00,8.716666667,0.00652751,388.2474,0,15.56,15.56,15.56,15.56,0.008024505,0.00816447,0.008271834,0.008277124,386.3091913,386.3104119,386.3582618,386.3583768,1.527192365,1.588914793,1.638079593,1.640592845,50,50,50,50,0.015,0.015,0.015,0.015,386.2047253,386.2065251,386.2625541,386.262701
 12/18  05:20:00,8.533333333,0.006480944,383.2476,0,15.56,15.56,15.56,15.56,0.008036885,0.008176841,0.008283936,0.00828927,386.1167636,386.1182118,386.1595532,386.1596702,1.536816123,1.598802369,1.648071223,1.650615613,50,50,50,50,0.015,0.015,0.015,0.015,386.3091913,386.3104119,386.3582618,386.3583768
 12/18  05:30:00,8.35,0.00643441,390.2477,0,15.56,15.56,15.56,15.56,0.008051333,0.008191222,0.008298015,0.008303392,386.3490655,386.3498477,386.385018,386.385101,1.546448874,1.608689755,1.658076158,1.660651602,50,50,50,50,0.015,0.015,0.015,0.015,386.1167636,386.1182118,386.1595532,386.1596702
 12/18  05:40:00,8.166666667,0.006387916,384.2479,0,15.56,15.56,15.56,15.56,0.008067144,0.008206906,0.008313378,0.008318795,386.3225461,386.3229345,386.3528948,386.3529559,1.556089159,1.618575862,1.668096469,1.670702895,50,50,50,50,0.015,0.015,0.015,0.015,386.3490655,386.3498477,386.385018,386.385101
 12/18  05:50:00,7.983333333,0.006341466,383.2481,0,15.56,15.56,15.56,15.56,0.008083729,0.00822331,0.008329456,0.00833491,386.0135999,386.0148987,386.0413077,386.0414018,1.56573813,1.628462014,1.678135924,1.680773266,50,50,50,50,0.015,0.015,0.015,0.015,386.3225461,386.3229345,386.3528948,386.3529559
 12/18  06:00:00,7.8,0.006295066,389.2483,0,15.56,15.56,15.56,15.56,0.008100712,0.008240066,0.008345896,0.008351386,386.1288484,386.1302196,386.1531139,386.153206,1.575397051,1.638349342,1.68819762,1.690865811,50,50,50,50,0.015,0.015,0.015,0.015,386.0135999,386.0148987,386.0413077,386.0414018
 12/18  06:10:00,7.983333333,0.006296749,388.2484,0,21.55341311,22.71232423,22.84177005,22.92029905,0.009701855,0.012319894,0.01252171,0.012155209,387.6313731,387.5109812,386.2356169,386.2320789,3.652377331,13.77918232,23.04212886,35.4433345,38.86139037,24.46586047,24.55447846,24.60816411,0.01283914,0.01221875,0.012303871,0.011911239,387.3467731,387.2373399,386.2189112,386.2158258
 12/18  06:20:00,8.166666667,0.006297353,390.2486,0,21.11899892,21.11605866,21.243508,21.40610389,0.009810067,0.011373819,0.01142182,0.011061122,388.8957286,388.8173138,386.4050611,386.4043534,2.179885094,1.544176312,0.785662477,0,50,40.90410808,31.3909857,21.96357319,0.015,0.014106631,0.013032382,0.01152011,388.1511603,388.0614755,386.3099504,386.3068735
 12/18  06:30:00,8.35,0.006296854,391.2488,0,21.11000334,21.11000015,21.11010059,21.12021141,0.010044236,0.011430408,0.011815692,0.012027145,390.9013415,390.6211766,386.6450502,386.6338573,2.672029066,7.757901324,10.83703568,14.0663741,50,50,50,50,0.015,0.015,0.015,0.015,389.8650782,389.7784959,386.520949,386.5245184
 12/18  06:40:00,8.533333333,0.006295226,387.249,0,21.11000031,21.11,21.1100011,21.11008695,0.010325295,0.01143065,0.011965013,0.012497649,393.0082996,392.6989054,386.7792829,386.7607718,1.948139581,1.348491267,1.307924017,1.508074606,50,50,50,50,0.015,0.015,0.015,0.015,390.9013415,390.6211766,386.6450502,386.6338573
 12/18  06:50:00,8.716666667,0.006292446,384.2491,0,21.11000003,21.11,21.11000002,21.1100009,0.0105727,0.011392965,0.01185701,0.012360073,394.8288219,394.5398068,386.7029673,386.6820816,1.967839967,2.03740386,2.005936259,1.832068262,50,50,50,50,0.015,0.015,0.015,0.015,393.0082996,392.6989054,386.7792829,386.7607718
 12/18  07:00:00,8.9,0.006288488,387.2493,0,21.11,21.11,21.11,21.11000001,0.010752213,0.011347935,0.011682391,0.012035609,396.5337879,396.264827,386.6660388,386.6459128,1.955134474,2.028574602,2.086660824,2.076533768,50,50,50,50,0.015,0.015,0.015,0.015,394.8288219,394.5398068,386.7029673,386.6820816
 12/18  07:10:00,9.266666667,0.006374493,384.2495,0,21.11,21.11,21.11,21.11,0.010871708,0.011312597,0.01153777,0.011757585,399.277388,399.0151296,386.5521489,386.5336447,1.935846632,2.010295666,2.073382087,2.074357297,50,50,50,50,0.015,0.015,0.015,0.015,396.5337879,396.264827,386.6660388,386.6459128
 12/18  07:20:00,9.633333333,0.006460371,385.2497,0,21.11,21.11,21.11,21.11,0.010947635,0.011286032,0.011440168,0.011575935,402.5201063,402.2556124,386.4401271,386.4231834,1.923811252,1.995439101,2.059213742,2.060899714,50,50,50,50,0.015,0.015,0.015,0.015,399.277388,399.0151296,386.5521489,386.5336447
 12/18  07:30:00,10,0.006546068,390.2498,0,21.11,21.11,21.11,21.11,0.010994795,0.011264236,0.011376312,0.011465795,405.9510127,405.6812619,386.5649637,386.5493521,1.912750792,1.983054222,2.046173273,2.048277107,50,50,50,50,0.015,0.015,0.015,0.015,402.5201063,402.2556124,386.4401271,386.4231834
 12/18  07:40:00,10.36666667,0.006631525,390.25,0,21.11,21.11,21.11,21.11,0.011023211,0.011244023,0.011330821,0.011394322,409.2568771,408.9830309,386.8102303,386.7957538,1.901820028,1.968905291,2.032630314,2.034995973,50,50,50,50,0.015,0.015,0.015,0.015,405.9510127,405.6812619,386.5649637,386.5493521
 12/18  07:50:00,10.73333333,0.006716686,385.2502,0,21.11,21.11,21.11,21.11,0.01103895,0.011223905,0.011294444,0.011341357,412.1014165,411.8271632,386.8533703,386.8399197,1.890858283,1.95427039,2.01901231,2.021553542,50,50,50,50,0.015,0.015,0.015,0.015,409.2568771,408.9830309,386.8102303,386.7957538
 12/18  08:00:00,11.1,0.006801488,388.2503,0,21.11,21.11,21.11,21.11,0.011045729,0.011203548,0.011263084,0.011298089,414.7260283,414.4546344,386.9004228,386.887933,1.879892118,1.939741868,2.005542723,2.008215582,50,50,50,50,0.015,0.015,0.015,0.015,412.1014165,411.8271632,386.8533703,386.8399197
 12/18  08:10:00,11.85,0.006963002,387.2505,0.0909091,21.11,21.11,21.11,21.11,0.011067888,0.01120547,0.011237114,0.011263272,427.2019581,426.9012588,388.0788636,388.0670795,1.809443771,1.866488223,1.981388523,1.984166998,50,50,50,50,0.015,0.015,0.015,0.015,414.7260283,414.4546344,386.9004228,386.887933
