Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/18  08:20:00,12.6,0.007121097,382.2507,0.0909091,21.11,21.11,21.11,21.11,0.011093107,0.011215255,0.011213773,0.011233473,444.2679685,443.9089498,389.5909319,389.579626,1.794151886,1.847938504,1.963581459,1.96644373,50,50,50,50,0.015,0.015,0.015,0.015,427.2019581,426.9012588,388.0788636,388.0670795
 12/18  08:30:00,13.35,0.007275086,389.2509,0.181818,21.11,21.11,21.11,21.11,0.011110568,0.011220489,0.011193679,0.011208805,461.8638356,461.44009,392.5001712,392.488997,1.778954807,1.829441884,1.939427209,1.942352947,50,50,50,50,0.015,0.015,0.015,0.015,444.2679685,443.9089498,389.5909319,389.579626
 12/18  08:40:00,14.1,0.007424237,389.251,0.272727,21.11,21.11,21.11,21.11,0.011117603,0.011217691,0.01117715,0.0111891,478.2725413,477.7937703,397.1325425,397.1210284,1.764179936,1.812278938,1.91591283,1.918880387,50,50,50,50,0.015,0.015,0.015,0.015,461.8638356,461.44009,392.5001712,392.488997
 12/18  08:50:00,14.85,0.007567769,388.2512,0.363636,21.11,21.11,21.11,21.11,0.011116084,0.011208086,0.011163664,0.01117342,493.1994246,492.6809668,403.3849395,403.3726035,1.749768707,1.795066052,1.892472912,1.895458929,50,50,50,50,0.015,0.015,0.015,0.015,478.2725413,477.7937703,397.1325425,397.1210284
 12/18  09:00:00,15.6,0.00770485,388.2514,0.272727,21.11,21.11,21.11,21.11,0.011108728,0.011193878,0.011147128,0.011155354,506.8593907,506.315538,408.8205351,408.8073748,1.735513636,1.777915378,1.88177227,1.884750724,50,50,50,50,0.015,0.015,0.015,0.015,493.1994246,492.6809668,403.3849395,403.3726035
 12/18  09:10:00,16.43333333,0.007993107,391.2516,0.181818,21.11,21.11,21.11,21.11,0.011230969,0.011313712,0.011258208,0.011265681,522.9445878,522.3653439,412.8932982,412.8793516,1.293217782,1.332379814,1.442297781,1.445246507,50,50,50,50,0.015,0.015,0.015,0.015,506.8593907,506.315538,408.8205351,408.8073748
 12/18  09:20:00,17.26666667,0.008286977,382.2517,0.272727,21.11,21.11,21.11,21.11,0.011412793,0.011494607,0.011429195,0.011436296,540.049517,539.4285943,417.2424258,417.2276967,1.279361068,1.315221343,1.419591555,1.422470185,50,50,50,50,0.015,0.015,0.015,0.015,522.9445878,522.3653439,412.8932982,412.8793516
 12/18  09:30:00,18.1,0.00858623,384.2519,0.272727,21.11,21.11,21.11,21.11,0.011586292,0.011666384,0.01159152,0.011598335,557.0060368,556.3462112,421.918962,421.9034346,1.265298724,1.297859673,1.403012949,1.405786497,50,50,50,50,0.015,0.015,0.015,0.015,540.049517,539.4285943,417.2424258,417.2276967
 12/18  09:40:00,18.93333333,0.008890604,387.2521,0.636364,21.11,21.11,21.11,21.11,0.011725293,0.011802313,0.011730626,0.011737139,573.4035267,572.7125779,431.5740868,431.5569827,1.251395473,1.280870897,1.361249069,1.363881425,50,50,50,50,0.015,0.015,0.015,0.015,557.0060368,556.3462112,421.918962,421.9034346
 12/18  09:50:00,19.76666667,0.009199809,390.2523,0.727273,21.11,21.11,21.11,21.11,0.011829691,0.011902586,0.011843371,0.011849546,589.2109076,588.497666,445.0825191,445.0629439,1.237597475,1.263999097,1.338358285,1.340811297,50,50,50,50,0.015,0.015,0.015,0.015,573.4035267,572.7125779,431.5740868,431.5569827
 12/18  10:00:00,20.6,0.009513516,388.2524,0.636364,21.11,21.11,21.11,21.11,0.011907383,0.011975548,0.011927284,0.011933088,604.3743046,603.6470164,458.4042875,458.3821237,1.223849159,1.247207624,1.32824013,1.330474878,50,50,50,50,0.015,0.015,0.015,0.015,589.2109076,588.497666,445.0825191,445.0629439
 12/18  10:10:00,20.96666667,0.009577246,391.2526,0.636364,21.11,21.11,21.11,21.11,0.01196565,0.01202882,0.011987674,0.011993084,619.0051201,618.2708736,470.7718694,470.747586,1.208011798,1.228425829,1.309605553,1.31158314,50,50,50,50,0.015,0.015,0.015,0.015,604.3743046,603.6470164,458.4042875,458.3821237
 12/18  10:20:00,21.33333333,0.00963824,384.2528,0.545455,21.11,21.11,21.11,21.11,0.012009437,0.012067481,0.012027435,0.012032428,632.9551638,632.2204683,480.9691599,480.9435493,1.192324247,1.209583978,1.297370484,1.29905272,50,50,50,50,0.015,0.015,0.015,0.015,619.0051201,618.2708736,470.7718694,470.747586
 12/18  10:30:00,21.7,0.009696356,387.253,0.545455,21.11,21.11,21.11,21.11,0.012041885,0.012094709,0.012052726,0.012057277,646.3704781,645.6412463,489.9331538,489.9069396,1.176623866,1.190664249,1.278901773,1.280252046,50,50,50,50,0.015,0.015,0.015,0.015,632.9551638,632.2204683,480.9691599,480.9435493
 12/18  10:40:00,22.06666667,0.00975145,383.2531,0.545455,21.11,21.11,21.11,21.11,0.012065198,0.012112771,0.012068188,0.01207227,659.2084102,658.4897777,498.2613354,498.2350613,1.161202592,1.172281241,1.260751876,1.26173554,50,50,50,50,0.015,0.015,0.015,0.015,646.3704781,645.6412463,489.9331538,489.9069396
 12/18  10:50:00,22.43333333,0.009803374,382.2533,0.363636,21.11,21.11,21.11,21.11,0.012081053,0.012123383,0.012070182,0.012073758,671.5039584,670.8003431,503.7711376,503.7453132,1.145823448,1.153990313,1.255405781,1.255990715,50,50,50,50,0.015,0.015,0.015,0.015,659.2084102,658.4897777,498.2613354,498.2350613
 12/18  11:00:00,22.8,0.009851975,387.2535,0.272727,21.11,21.11,21.11,21.11,0.012090776,0.012127898,0.012060444,0.012063472,683.4365105,682.7516425,506.5458457,506.5208425,1.130410533,1.135747422,1.243966941,1.244124349,50,50,50,50,0.015,0.015,0.015,0.015,671.5039584,670.8003431,503.7711376,503.7453132
 12/18  11:10:00,23.06666667,0.009867865,388.2537,0.272727,21.11,21.11,21.11,21.11,0.012095724,0.012127716,0.012045262,0.0120477,695.0089063,694.3458025,508.1799024,508.1558922,1.118419561,1.121246062,1.230101416,1.229806146,50,50,50,50,0.015,0.015,0.015,0.015,683.4365105,682.7516425,506.5458457,506.5208425
 12/18  11:20:00,23.33333333,0.009881239,388.2538,0.272727,21.11,21.11,21.11,21.11,0.012096874,0.012123885,0.012028492,0.012030292,706.1783778,705.539338,509.5740204,509.5510588,1.106188196,1.106843855,1.216312776,1.215543682,50,50,50,50,0.015,0.015,0.015,0.015,695.0089063,694.3458025,508.1799024,508.1558922
 12/18  11:30:00,23.6,0.009892023,386.254,0.272727,21.11,21.11,21.11,21.11,0.012094901,0.012117124,0.012011462,0.012012576,716.8825358,716.269268,510.9423198,510.9204309,1.093809272,1.092483766,1.202603768,1.201344104,50,50,50,50,0.015,0.015,0.015,0.015,706.1783778,705.539338,509.5740204,509.5510588
 12/18  11:40:00,23.86666667,0.009900137,389.2542,0.363636,21.11,21.11,21.11,21.11,0.012090362,0.012108039,0.011997517,0.011997896,727.219098,726.6327355,513.606589,513.5859461,1.081640049,1.078668018,1.182871013,1.181108766,50,50,50,50,0.015,0.015,0.015,0.015,716.8825358,716.269268,510.9423198,510.9204309
 12/18  11:50:00,24.13333333,0.009905504,384.2544,0.363636,21.11,21.11,21.11,21.11,0.01208383,0.012097085,0.011984892,0.011984489,737.0766358,736.5182998,516.8466843,516.8275282,1.070149654,1.064961588,1.169555448,1.167283329,50,50,50,50,0.015,0.015,0.015,0.015,727.219098,726.6327355,513.606589,513.5859461
 12/18  12:00:00,24.4,0.00990804,386.2545,0.181818,21.11,21.11,21.11,21.11,0.012075802,0.012084582,0.01196562,0.011964391,746.5480295,746.0190795,517.7166079,517.6987039,1.059106565,1.051277252,1.169100699,1.166316281,50,50,50,50,0.015,0.015,0.015,0.015,737.0766358,736.5182998,516.8466843,516.8275282
 12/18  12:10:00,24.68333333,0.009624057,383.2547,0.363636,21.11,21.11,21.11,21.11,0.012049595,0.012053684,0.011948095,0.011945997,749.1786333,748.676075,519.5083864,519.4917592,1.081817963,1.071069699,1.143792754,1.140498213,50,50,50,50,0.015,0.015,0.015,0.015,746.5480295,746.0190795,517.7166079,517.6987039
 12/18  12:20:00,24.96666667,0.009327047,385.2549,0.272727,21.11,21.11,21.11,21.11,0.012013815,0.01201291,0.011928815,0.011925809,747.9126268,747.4310382,520.9947733,520.9794345,1.072351589,1.058503252,1.137533713,1.133735746,50,50,50,50,0.015,0.015,0.015,0.015,749.1786333,748.676075,519.5083864,519.4917592
 12/18  12:30:00,25.25,0.009016718,384.2551,0.0909091,21.11,21.11,21.11,21.11,0.011977049,0.011970809,0.011901448,0.0118975,745.5351303,745.0699845,519.6316294,519.6168218,1.063067834,1.046017909,1.1378761,1.133572791,50,50,50,50,0.015,0.015,0.015,0.015,747.9126268,747.4310382,520.9947733,520.9794345
 12/18  12:40:00,25.53333333,0.008692773,383.2552,0.0909091,21.11,21.11,21.11,21.11,0.011942947,0.011931044,0.011870006,0.011865085,743.1954214,742.7442606,516.6870513,516.6718061,1.054146251,1.033965323,1.126007936,1.121235849,50,50,50,50,0.015,0.015,0.015,0.015,745.5351303,745.0699845,519.6316294,519.6168218
 12/18  12:50:00,25.81666667,0.008354915,382.2554,0.272727,21.11,21.11,21.11,21.11,0.011911944,0.011894084,0.011844419,0.011838496,741.0972834,740.6590812,515.8152062,515.7997103,1.045415973,1.022120361,1.101653015,1.096420695,50,50,50,50,0.015,0.015,0.015,0.015,743.1954214,742.7442606,516.6870513,516.6718061
 12/18  13:00:00,26.1,0.008002841,383.2556,0.363636,21.11,21.11,21.11,21.11,0.011883402,0.011859315,0.011826035,0.011819088,739.2095304,738.7838174,517.6838049,517.6693082,1.036871665,1.010477057,1.083696953,1.078023474,50,50,50,50,0.015,0.015,0.015,0.015,741.0972834,740.6590812,515.8152062,515.7997103
 12/18  13:10:00,26.28333333,0.008092474,382.2558,0.454545,21.11,21.11,21.11,21.11,0.011873074,0.01184249,0.011813586,0.011805603,743.8578076,743.4563478,521.9702898,521.9584635,0.996712457,0.967286389,1.067158268,1.061066296,50,50,50,50,0.015,0.015,0.015,0.015,739.2095304,738.7838174,517.6838049,517.6693082
 12/18  13:20:00,26.46666667,0.008182998,387.2559,0.454545,21.11,21.11,21.11,21.11,0.01187231,0.011835067,0.011802483,0.011793463,752.282266,751.9202695,527.2230059,527.2150666,0.989129964,0.956823208,1.057134495,1.050649666,50,50,50,50,0.015,0.015,0.015,0.015,743.8578076,743.4563478,521.9702898,521.9584635
 12/18  13:30:00,26.65,0.008274423,390.2561,0.363636,21.11,21.11,21.11,21.11,0.011872673,0.011828694,0.011787096,0.011777052,761.6969295,761.3842733,531.3449458,531.3408637,0.981732174,0.946630845,1.053714859,1.04686497,50,50,50,50,0.015,0.015,0.015,0.015,752.282266,751.9202695,527.2230059,527.2150666
 12/18  13:40:00,26.83333333,0.008366757,391.2563,0.363636,21.11,21.11,21.11,21.11,0.011870691,0.011820007,0.011768524,0.01175747,770.8712108,770.6109883,534.5835083,534.582665,0.974821239,0.937313761,1.044579894,1.037394797,50,50,50,50,0.015,0.015,0.015,0.015,761.6969295,761.3842733,531.3449458,531.3408637
 12/18  13:50:00,27.01666667,0.008460006,382.2565,0.363636,21.11,21.11,21.11,21.11,0.011866003,0.011808698,0.011748656,0.01173661,779.3250296,779.115839,537.2170136,537.2187648,0.968204941,0.928410017,1.035740183,1.028250747,50,50,50,50,0.015,0.015,0.015,0.015,770.8712108,770.6109883,534.5835083,534.582665
 12/18  14:00:00,27.2,0.008554179,388.2566,0.363636,21.11,21.11,21.11,21.11,0.011859243,0.011795429,0.011728558,0.011715542,787.3487747,787.1882201,539.7267171,539.7307209,0.961807033,0.919878981,1.027201498,1.01944111,50,50,50,50,0.015,0.015,0.015,0.015,779.3250296,779.115839,537.2170136,537.2187648
 12/18  14:10:00,27.3,0.008566893,386.2568,0.545455,21.11,21.11,21.11,21.11,0.011851405,0.011781304,0.011715047,0.011701084,795.0111741,794.8968861,544.6514618,544.6588687,0.957372488,0.913886196,1.007753523,0.999755963,50,50,50,50,0.015,0.015,0.015,0.015,787.3487747,787.1882201,539.7267171,539.7307209
 12/18  14:20:00,27.4,0.008579418,383.257,0.454545,21.11,21.11,21.11,21.11,0.011843107,0.011767001,0.011702119,0.011687249,802.2887382,802.2183971,549.5709255,549.5824521,0.953234555,0.908283778,1.007490647,0.999292468,50,50,50,50,0.015,0.015,0.015,0.015,795.0111741,794.8968861,544.6514618,544.6588687
 12/18  14:30:00,27.5,0.008591753,386.2572,0.272727,21.11,21.11,21.11,21.11,0.011834615,0.011752793,0.011682119,0.011666404,809.3046803,809.2762698,551.5536575,551.5679068,0.949269843,0.902966977,1.013931159,1.005569158,50,50,50,50,0.015,0.015,0.015,0.015,802.2887382,802.2183971,549.5709255,549.5824521
 12/18  14:40:00,27.6,0.008603895,384.2573,0.454545,21.11,21.11,21.11,21.11,0.011826104,0.011739001,0.01166465,0.011648136,816.0240272,816.03524,554.2311983,554.2475838,0.945852969,0.899022749,0.995912512,0.987423237,50,50,50,50,0.015,0.015,0.015,0.015,809.3046803,809.2762698,551.5536575,551.5679068
 12/18  14:50:00,27.7,0.008615842,383.2575,0.363636,21.11,21.11,21.11,21.11,0.011817679,0.011725836,0.011647201,0.011629948,822.435847,822.4840206,556.469416,556.4875579,0.942666624,0.895600857,0.997165177,0.988587147,50,50,50,50,0.015,0.015,0.015,0.015,816.0240272,816.03524,554.2311983,554.2475838
 12/18  15:00:00,27.8,0.008627591,383.2577,0.454545,21.11,21.11,21.11,21.11,0.01180938,0.011713403,0.011632902,0.011614968,828.5698801,828.6521874,559.5323029,559.5525115,0.939579085,0.892619248,0.986157868,0.977528873,50,50,50,50,0.015,0.015,0.015,0.015,822.435847,822.4840206,556.469416,556.4875579
 12/18  15:10:00,27.61666667,0.00869182,388.2579,0.454545,21.11,21.11,21.11,21.11,0.011801033,0.011701632,0.011620595,0.011602053,834.5597774,834.6735865,563.1901094,563.2129173,0.938950559,0.892623353,0.984291347,0.975649664,50,50,50,50,0.015,0.015,0.015,0.015,828.5698801,828.6521874,559.5323029,559.5525115
 12/18  15:20:00,27.43333333,0.008753621,385.258,0.454545,21.11,21.11,21.11,21.11,0.011792458,0.011690492,0.011608996,0.011589927,840.295373,840.4376679,566.8995215,566.9251571,0.937919289,0.892995132,0.982768751,0.974152319,50,50,50,50,0.015,0.015,0.015,0.015,834.5597774,834.6735865,563.1901094,563.2129173
 12/18  15:30:00,27.25,0.008813031,387.2582,0.454545,21.11,21.11,21.11,21.11,0.011783593,0.011680006,0.011597563,0.011578055,845.8125041,845.980061,570.4977036,570.5260728,0.936853704,0.893704486,0.981576831,0.9730229,50,50,50,50,0.015,0.015,0.015,0.015,840.295373,840.4376679,566.8995215,566.9251571
 12/18  15:40:00,27.06666667,0.008870087,385.2584,0.454545,21.11,21.11,21.11,21.11,0.011774481,0.011670235,0.011586262,0.011566404,851.061903,851.251321,573.8895055,573.9203225,0.935872305,0.894823258,0.980728443,0.972273157,50,50,50,50,0.015,0.015,0.015,0.015,845.8125041,845.980061,570.4977036,570.5260728
 12/18  15:50:00,26.88333333,0.008924824,391.2585,0.454545,21.11,21.11,21.11,21.11,0.011765214,0.011661308,0.011575265,0.011555148,856.2018171,856.4099506,577.2376232,577.2706267,0.935048226,0.896637154,0.980379868,0.972057845,50,50,50,50,0.015,0.015,0.015,0.015,851.061903,851.251321,573.8895055,573.9203225
 12/18  16:00:00,26.7,0.008977279,389.2587,0.272727,21.11,21.11,21.11,21.11,0.011755879,0.01165336,0.011558737,0.011538467,861.148115,861.3717669,577.9740751,578.0077016,0.934331426,0.899050632,0.993190983,0.985035376,50,50,50,50,0.015,0.015,0.015,0.015,856.2018171,856.4099506,577.2376232,577.2706267
 12/18  16:10:00,26.41666667,0.009044977,385.2589,0.181818,21.11,21.11,21.11,21.11,0.011746757,0.011646652,0.011537095,0.011516773,865.7877318,866.0234694,575.8445174,575.876409,0.932161564,0.900252143,0.998678713,0.99071977,50,50,50,50,0.015,0.015,0.015,0.015,861.148115,861.3717669,577.9740751,578.0077016
 12/18  16:20:00,26.13333333,0.009107619,388.2591,0.272727,21.11,21.11,21.11,21.11,0.011738092,0.011641821,0.011518332,0.011498035,870.2394444,870.4834417,573.8460961,573.8752738,0.930559528,0.904259857,0.992988442,0.985253661,50,50,50,50,0.015,0.015,0.015,0.015,865.7877318,866.0234694,575.8445174,575.876409
 12/18  16:30:00,25.85,0.009165334,383.2592,0.454545,21.11,21.11,21.11,21.11,0.011729765,0.011638193,0.011509353,0.011489142,874.4085511,874.6577298,574.8193266,574.8471453,0.928111633,0.90435287,0.97919455,0.971708969,50,50,50,50,0.015,0.015,0.015,0.015,870.2394444,870.4834417,573.8460961,573.8752738
 12/18  16:40:00,25.56666667,0.009218248,387.2594,0.363636,21.11,21.11,21.11,21.11,0.011721549,0.011635091,0.011502976,0.011482931,878.437419,878.6895194,576.3213533,576.3490216,0.925283123,0.90408219,0.984230251,0.977017225,50,50,50,50,0.015,0.015,0.015,0.015,874.4085511,874.6577298,574.8193266,574.8471453
 12/18  16:50:00,25.28333333,0.009266484,390.2596,0.363636,21.11,21.11,21.11,21.11,0.011713305,0.011632145,0.011496667,0.011476871,882.4047277,882.6580661,577.6709706,577.6988705,0.922375469,0.903623175,0.983036176,0.976114736,50,50,50,50,0.015,0.015,0.015,0.015,878.437419,878.6895194,576.3213533,576.3490216
 12/18  17:00:00,25,0.009310166,387.2598,0.454545,21.11,21.11,21.11,21.11,0.011704994,0.011629217,0.011493131,0.011473659,886.1932991,886.4463742,579.9881785,580.0167142,0.919513711,0.903072958,0.975541447,0.968926619,50,50,50,50,0.015,0.015,0.015,0.015,882.4047277,882.6580661,577.6709706,577.6988705
 12/18  17:10:00,24.63333333,0.009367844,383.2599,0.454545,21.11,21.11,21.11,21.11,0.011673782,0.011603668,0.011491213,0.011472134,880.361187,880.6039542,582.7442382,582.7736989,0.964812348,0.950770688,0.974799241,0.968502105,50,50,50,50,0.015,0.015,0.015,0.015,886.1932991,886.4463742,579.9881785,580.0167142
 12/18  17:20:00,24.26666667,0.009418017,389.2601,0.272727,21.11,21.11,21.11,21.11,0.011631442,0.011567114,0.011483711,0.011465107,869.2316809,869.4554409,583.1755703,583.2050738,0.963166993,0.951392221,0.986856344,0.980882888,50,50,50,50,0.015,0.015,0.015,0.015,880.361187,880.6039542,582.7442382,582.7736989
 12/18  17:30:00,23.9,0.009460945,382.2603,0.0909091,21.11,21.11,21.11,21.11,0.011589568,0.011531012,0.011467192,0.011449139,856.7104753,856.9128632,579.5193471,579.5468322,0.961556494,0.95195995,0.999172971,0.993523684,50,50,50,50,0.015,0.015,0.015,0.015,869.2316809,869.4554409,583.1755703,583.2050738
 12/18  17:40:00,23.53333333,0.009496882,392.2605,0,21.11,21.11,21.11,21.11,0.011552918,0.01150006,0.011444691,0.011427243,844.7828811,844.9663157,572.9506552,572.9741794,0.960012472,0.952518624,1.005376715,1.000047354,50,50,50,50,0.015,0.015,0.015,0.015,856.7104753,856.9128632,579.5193471,579.5468322
 12/18  17:50:00,23.16666667,0.009526075,385.2606,0,21.11,21.11,21.11,21.11,0.011521895,0.011474655,0.011422058,0.011405247,833.54317,833.7116086,565.3576232,565.3762893,0.958550521,0.953091676,1.005375982,1.0003586,50,50,50,50,0.015,0.015,0.015,0.015,844.7828811,844.9663157,572.9506552,572.9741794
 12/18  18:00:00,22.8,0.009548768,383.2608,0,21.11,21.11,21.11,21.11,0.011495479,0.011453782,0.011402213,0.011386056,822.8172545,822.9743948,557.782257,557.7961252,0.957183048,0.953697385,1.005446814,1.000730762,50,50,50,50,0.015,0.015,0.015,0.015,833.54317,833.7116086,565.3576232,565.3762893
 12/18  18:10:00,22.51666667,0.009699557,391.261,0,21.11,21.11,21.11,21.11,0.011465896,0.01142963,0.011385791,0.011370298,809.8379315,809.9862247,550.7491416,550.7587904,0.971495978,0.969578534,1.006508864,1.002080875,50,50,50,50,0.015,0.015,0.015,0.015,822.8172545,822.9743948,557.782257,557.7961252
 12/18  18:20:00,22.23333333,0.009841975,384.2612,0,21.11,21.11,21.11,21.11,0.011435998,0.011404991,0.01137239,0.011357568,795.5960264,795.7376382,544.0265911,544.0326487,0.971349694,0.970952787,1.007653643,1.003499311,50,50,50,50,0.015,0.015,0.015,0.015,809.8379315,809.9862247,550.7491416,550.7587904
 12/18  18:30:00,21.95,0.009976229,392.2613,0,21.11,21.11,21.11,21.11,0.011408768,0.011382826,0.011361422,0.011347272,781.5098026,781.64697,537.7371398,537.740168,0.971259608,0.972318219,1.008881461,1.004985344,50,50,50,50,0.015,0.015,0.015,0.015,795.5960264,795.7376382,544.0265911,544.0326487
 12/18  18:40:00,21.66666667,0.01010252,383.2615,0,21.11,21.11,21.11,21.11,0.011385251,0.011364179,0.011352413,0.011338932,767.8373849,767.9722731,531.5822061,531.5826257,0.971235339,0.973679123,1.010193211,1.006539304,50,50,50,50,0.015,0.015,0.015,0.015,781.5098026,781.64697,537.7371398,537.740168
 12/18  18:50:00,21.38333333,0.01022105,389.2617,0,21.11,21.11,21.11,21.11,0.011365249,0.011348857,0.011345028,0.011332209,754.8361611,754.9706292,525.7166806,525.7148484,0.971278663,0.975035929,1.011588862,1.008160972,50,50,50,50,0.015,0.015,0.015,0.015,767.8373849,767.9722731,531.5822061,531.5826257
 12/18  19:00:00,21.1,0.010332014,385.2619,0,21.11,21.11,21.11,21.11,0.011348177,0.011336279,0.01133902,0.011326849,742.3625844,742.4981596,520.0388734,520.0350938,0.971370615,0.976356917,1.013052119,1.009834209,50,50,50,50,0.015,0.015,0.015,0.015,754.8361611,754.9706292,525.7166806,525.7148484
 12/18  19:10:00,21.01666667,0.010410326,385.262,0,19.08859684,20.63140049,20.79744983,20.90018918,0.010889673,0.010876365,0.010873097,0.010861339,728.468667,728.5395818,514.2823012,514.2775355,0,0,0,0,19.58466048,20.75668837,20.87979043,20.95566025,0.011010224,0.010997391,0.010995665,0.010983804,732.2175046,732.3103735,515.8420219,515.8376678
 12/18  19:20:00,20.93333333,0.010487548,392.2622,0,17.62629437,20.20366127,20.51228982,20.70639232,0.01047629,0.010460379,0.010451926,0.010440451,715.4857868,715.442925,509.0290595,509.0216825,0,0,0,0,17.91722563,20.2944347,20.57319563,20.74793305,0.010564347,0.010549057,0.010541722,0.010530194,718.2482182,718.2319354,510.1487924,510.1420557
 12/18  19:30:00,20.85,0.010563688,390.2624,0,16.4878163,19.80954959,20.24412363,20.52203283,0.010092388,0.010073097,0.010059644,0.010048325,703.3853088,703.202514,504.053607,504.0424338,0,0,0,0,16.82521878,19.93316482,20.32869797,20.58035535,0.010213227,0.010195051,0.010183183,0.010171822,707.1930309,707.0561622,505.6195233,505.6096347
 12/18  19:40:00,20.76666667,0.010638753,384.2626,0,15.82427012,19.45193784,19.99591717,20.34949607,0.009773346,0.009718298,0.009700155,0.009688896,692.1062371,691.7391526,499.2364012,499.2204114,0.220563034,0,0,0,33.20550068,19.61584685,20.11013748,20.42907368,0.012531336,0.009881409,0.009865431,0.009854151,697.2738664,697.0027582,501.4448414,501.4311409
 12/18  19:50:00,20.68333333,0.010712749,386.2627,0,15.56002487,19.15766496,19.78680192,20.20223858,0.009541547,0.00942321,0.009401074,0.009389789,682.918165,682.3101014,495.3235857,495.3027117,0.347263196,0,0,0,50,19.3943039,19.95494474,20.32064357,0.015,0.009660646,0.009641721,0.009630456,690.2903876,689.9018009,498.4761813,498.4592206
 12/18  20:00:00,20.6,0.010785686,383.2629,0,15.56000012,18.43948893,19.26636373,19.83169788,0.009095845,0.00869319,0.008661055,0.008649604,660.327522,658.856087,485.5080135,485.4734726,0.383154704,0,0,0,50,18.88528128,19.59082374,20.0632642,0.015,0.009147588,0.009121693,0.00911036,674.4029752,673.4640324,491.6284556,491.6026363
 12/18  20:10:00,20.4,0.010776503,384.2631,0,15.56,18.22023012,19.10120071,19.71148434,0.008972929,0.008469803,0.00843453,0.008422949,653.1408784,651.6745244,482.4918992,482.4521105,0.44221628,0,0,0,50,18.36680853,19.21137213,19.79157448,0.015,0.008619579,0.008586405,0.008574905,657.9125184,656.4885283,484.5125425,484.476198
 12/18  20:20:00,20.2,0.010765646,388.2633,0,15.56,18.00809792,18.93911994,19.59258893,0.008860862,0.008255126,0.00821682,0.008205089,646.4604124,644.956362,479.7747838,479.7300128,0.454535783,0,0,0,50,18.18188627,19.07179388,19.68987311,0.015,0.008431468,0.008395651,0.00838404,651.947156,650.4925657,482.0242027,481.9835201
 12/18  20:30:00,20,0.010753153,391.2634,0,15.56,17.42128876,18.485326,19.257403,0.008547318,0.007653515,0.007606719,0.007594563,628.1012848,626.1055539,472.1361751,472.0773911,0.466362402,0,0,0,50,17.78899551,18.77068181,19.46858964,0.015,0.008031194,0.00798973,0.007977846,639.6065862,637.9272528,476.9196374,476.8696821
 12/18  20:40:00,19.8,0.01073906,391.2636,0,15.56,17.22925706,18.33108998,19.14162273,0.008455435,0.007457252,0.00740768,0.007395355,621.9781146,620.019364,469.7040758,469.6404949,0.477507578,0,0,0,50,17.35608128,18.43277282,19.21794619,0.015,0.007587371,0.007539639,0.007527424,626.0100723,624.0612439,471.3232584,471.2628536
 12/18  20:50:00,19.6,0.010723407,392.2638,0,15.56,17.04405045,18.18036182,19.02767837,0.008373314,0.007270016,0.007217799,0.007205302,616.2153613,614.2553724,467.4233689,467.3551834,0.48821823,0,0,0,50,17.19532416,18.30340708,19.12069679,0.015,0.00742347,0.007373421,0.007361063,620.9296774,618.9856149,469.2986292,469.2342185
 12/18  21:00:00,19.4,0.010706229,391.264,0,15.56,16.53750896,17.76298527,18.70963287,0.008146695,0.006750943,0.006691416,0.006678441,600.4592467,598.167555,460.9903544,460.9091018,0.498751742,0,0,0,50,16.85480953,18.0253324,18.90993346,0.015,0.007076624,0.007021681,0.007009007,610.3425581,608.2660933,465.0317577,464.9587353
 12/18  21:10:00,19.31666667,0.01076868,387.2641,0,15.56,16.05038593,17.34727069,18.38655573,0.007946639,0.006247925,0.006181388,0.006167936,585.0653658,582.368465,454.5342148,454.4393915,0.513368248,0,0,0,50,16.35135536,17.60514011,18.58740741,0.015,0.006558926,0.006496715,0.006483559,594.607921,592.1537357,458.5441956,458.4578247
 12/18  21:20:00,19.23333333,0.010830169,388.2643,0,15.56,15.63802138,16.95850886,18.07811504,0.007788972,0.005831212,0.00572241,0.005708539,571.0412074,568.0688405,448.6004034,448.4931109,0.527707021,0.117247469,0,0,50,33.02519297,17.19999518,18.27009771,0.015,0.010623962,0.006006499,0.005992886,579.7265454,576.9055811,452.2697664,452.1701541
 12/18  21:30:00,19.15,0.010890702,385.2645,0,15.56,15.56019319,16.59317925,17.78035493,0.007665392,0.00585909,0.005304732,0.005290516,558.1405875,555.3619699,443.1141134,442.9956253,0.541865094,0.565356271,0,0,50,50,16.81985782,17.96580926,0.015,0.015,0.005563435,0.00554943,566.1495722,563.2373252,446.5241191,446.4125671
 12/18  21:40:00,19.06666667,0.010950286,387.2647,0,15.56,15.56000033,16.25116673,17.49167613,0.00757032,0.005992605,0.004923104,0.004908634,546.2969128,543.7778637,438.0811315,437.9531552,0.555865769,0.519918117,0,0,50,50,16.46347768,17.6714946,0.015,0.015,0.005159485,0.005145168,553.6307964,550.9527461,441.190162,441.0679656
 12/18  21:50:00,18.98333333,0.011008927,383.2648,0,15.56,15.56,15.92927477,17.21144443,0.007499708,0.006124423,0.004574338,0.004559711,535.3559347,533.0542979,433.3960251,433.2600145,0.569729695,0.537357822,0,0,50,50,16.12917874,17.38601988,0.015,0.015,0.004790368,0.004775833,542.1542784,539.717974,436.3141482,436.1831111
 12/18  22:00:00,18.9,0.011066633,383.265,0,15.56,15.56,15.62941844,16.93999489,0.007449983,0.006253031,0.004266458,0.004240801,525.1820009,523.0774878,428.9642667,428.8193108,0.583476405,0.554591847,0.030581455,0,50,50,32.96463739,17.10896152,0.015,0.015,0.009787169,0.004438341,531.4902965,529.2634404,431.7099147,431.5712313
 12/18  22:10:00,18.8,0.011063698,386.2652,0,15.56,15.56,15.56022519,16.57227097,0.007397413,0.006434401,0.004709192,0.003820674,510.0920529,508.2451901,423.6638585,423.2227368,1.183338667,1.158044788,1.268579835,0,50,50,50,16.81174265,0.015,0.015,0.015,0.004093221,519.9990231,517.9853748,427.0780012,426.834464
 12/18  22:20:00,18.7,0.011060286,382.2654,0,15.56,15.56,15.56000054,16.11989342,0.007345236,0.006634425,0.005388003,0.003338538,491.5405065,489.976536,417.4971958,416.6303032,1.187907623,1.164585405,1.164964983,0,50,50,50,16.401953,0.015,0.015,0.015,0.003635753,503.0302233,501.291987,421.3363222,420.7278163
 12/18  22:30:00,18.6,0.011056402,391.2655,0,15.56,15.56,15.56,15.6887412,0.007310865,0.006785833,0.005895292,0.00293285,476.2180168,474.8893014,412.7003599,411.5344154,1.192336239,1.170872209,1.175839018,0,50,50,50,15.95620881,0.015,0.015,0.015,0.00318129,485.5521637,484.0787869,415.5735854,414.5779377
 12/18  22:40:00,18.5,0.011052052,386.2657,0,15.56,15.56,15.56,15.56020009,0.007290253,0.006898643,0.006266071,0.003632621,463.5087851,462.3742316,408.7340648,407.6248117,1.196611371,1.177181009,1.187797519,1.474348875,50,50,50,50,0.015,0.015,0.015,0.015,472.8722127,471.5975651,411.7507448,410.5432585
 12/18  22:50:00,18.4,0.011047241,391.2659,0,15.56,15.56,15.56,15.56000128,0.007279377,0.006983568,0.006538093,0.004617188,453.4631098,452.486251,405.8400071,404.9024117,1.200816979,1.183188937,1.199104045,1.180533619,50,50,50,50,0.015,0.015,0.015,0.015,463.5087851,462.3742316,408.7340648,407.6248117
 12/18  23:00:00,18.3,0.011041975,382.2661,0,15.56,15.56,15.56,15.56000001,0.007275158,0.007048998,0.006740955,0.00536549,444.5398197,443.6952992,402.8725085,402.0772101,1.204952013,1.189013301,1.209790173,1.056741839,50,50,50,50,0.015,0.015,0.015,0.015,453.4631098,452.486251,405.8400071,404.9024117
 12/18  23:10:00,18.21666667,0.011049874,386.2662,0,15.56,15.56,15.56,15.56,0.007276381,0.007101771,0.00689704,0.005902086,436.2901948,435.5593712,400.2999145,399.6196171,1.216800834,1.202674973,1.225058943,1.19140011,50,50,50,50,0.015,0.015,0.015,0.015,444.5398197,443.6952992,402.8725085,402.0772101
 12/18  23:20:00,18.13333333,0.011057347,389.2664,0,15.56,15.56,15.56,15.56,0.007282885,0.007147001,0.007020751,0.006286021,429.197464,428.5656992,398.4294541,397.8446923,1.225701001,1.213374143,1.240076299,1.207397373,50,50,50,50,0.015,0.015,0.015,0.015,436.2901948,435.5593712,400.2999145,399.6196171
 12/18  23:30:00,18.05,0.011064396,385.2666,0,15.56,15.56,15.56,15.56,0.007293894,0.007187431,0.007121145,0.006568048,422.8895776,422.3443606,396.6935588,396.1901562,1.234523246,1.223915886,1.254848008,1.223014413,50,50,50,50,0.015,0.015,0.015,0.015,429.197464,428.5656992,398.4294541,397.8446923
 12/18  23:40:00,17.96666667,0.011071027,382.2668,0,15.56,15.56,15.56,15.56,0.007308276,0.007224429,0.007204277,0.006781655,417.1108101,416.6409876,394.8150453,394.3810726,1.243307408,1.234420212,1.269382683,1.238398789,50,50,50,50,0.015,0.015,0.015,0.015,422.8895776,422.3443606,396.6935588,396.1901562
 12/18  23:50:00,17.88333333,0.011077242,389.2669,0,15.56,15.56,15.56,15.56,0.007324957,0.007258732,0.0072745,0.006947277,412.5926928,412.1886164,393.6006499,393.226656,1.252021302,1.24478103,1.283690432,1.253538579,50,50,50,50,0.015,0.015,0.015,0.015,417.1108101,416.6409876,394.8150453,394.3810726
 12/18  24:00:00,17.8,0.011083045,384.2671,0,15.56,15.56,15.56,15.56,0.007343139,0.007290894,0.007335063,0.007077917,408.6289405,408.2820682,392.4398918,392.1177207,1.260705148,1.255115258,1.297780911,1.268434995,50,50,50,50,0.015,0.015,0.015,0.015,412.5926928,412.1886164,393.6006499,393.226656
 12/19  00:10:00,17.61666667,0.011017486,392.2673,0,15.56,15.56,15.56,15.56,0.007361564,0.007320666,0.007387682,0.007181912,405.795668,405.4985261,391.9905593,391.7137773,1.26859088,1.264667429,1.310910601,1.282343066,50,50,50,50,0.015,0.015,0.015,0.015,408.6289405,408.2820682,392.4398918,392.1177207
 12/19  00:20:00,17.43333333,0.010951772,386.2675,0,15.56,15.56,15.56,15.56,0.007379612,0.00734815,0.007433898,0.007265726,403.212016,402.9579312,391.4384658,391.2009496,1.27644032,1.274150524,1.323843315,1.296027479,50,50,50,50,0.015,0.015,0.015,0.015,405.795668,405.4985261,391.9905593,391.7137773
 12/19  00:30:00,17.25,0.010885918,389.2676,0,15.56,15.56,15.56,15.56,0.007397175,0.007373743,0.007475156,0.00733455,401.0682535,400.8513181,391.0270197,390.8232602,1.284251614,1.283562881,1.336584596,1.309494498,50,50,50,50,0.015,0.015,0.015,0.015,403.212016,402.9579312,391.4384658,391.2009496
 12/19  00:40:00,17.06666667,0.010819932,392.2678,0,15.56,15.56,15.56,15.56,0.007414337,0.00739789,0.007512661,0.007392391,399.5628567,399.3778786,390.9978542,390.8234869,1.292024599,1.292905837,1.349140666,1.322751019,50,50,50,50,0.015,0.015,0.015,0.015,401.0682535,400.8513181,391.0270197,390.8232602
 12/19  00:50:00,16.88333333,0.010753825,385.268,0,15.56,15.56,15.56,15.56,0.007431194,0.007420945,0.007547319,0.007442196,397.8611163,397.7036378,390.5555722,390.4060623,1.299759381,1.302180576,1.361517235,1.335803532,50,50,50,50,0.015,0.015,0.015,0.015,399.5628567,399.3778786,390.9978542,390.8234869
 12/19  01:00:00,16.7,0.010687609,383.2682,0,15.56,15.56,15.56,15.56,0.007447805,0.007443156,0.007579773,0.007486076,395.9319529,395.7982114,389.7025817,389.5734679,1.307456272,1.311388301,1.373719843,1.348658535,50,50,50,50,0.015,0.015,0.015,0.015,397.8611163,397.7036378,390.5555722,390.4060623
 12/19  01:10:00,16.23333333,0.010486677,384.2683,0,15.56,15.56,15.56,15.56,0.007466492,0.007466926,0.007612721,0.007527799,394.1628545,394.0495743,388.8526125,388.7404622,1.319799797,1.325093721,1.390447916,1.366016699,50,50,50,50,0.015,0.015,0.015,0.015,395.9319529,395.7982114,389.7025817,389.5734679
 12/19  01:20:00,15.76666667,0.010287187,392.2685,0,15.56,15.56,15.56,15.56,0.007488079,0.007493157,0.007647258,0.007569219,393.3511799,393.255199,388.8222174,388.7254908,1.332104848,1.338736933,1.407015682,1.3831932,50,50,50,50,0.015,0.015,0.015,0.015,394.1628545,394.0495743,388.8526125,388.7404622
 12/19  01:30:00,15.3,0.010089221,382.2687,0,15.56,15.56,15.56,15.56,0.007512112,0.007521467,0.007683139,0.007610615,392.2387608,392.1575915,388.3758358,388.2924511,1.344367704,1.352305171,1.423422987,1.400189095,50,50,50,50,0.015,0.015,0.015,0.015,393.3511799,393.255199,388.8222174,388.7254908
 12/19  01:40:00,14.83333333,0.00989286,392.2689,0,15.56,15.56,15.56,15.56,0.00753775,0.007551077,0.007719686,0.007651682,391.772559,391.7038376,388.4759557,388.4045272,1.356589854,1.365798795,1.439677364,1.417013068,50,50,50,50,0.015,0.015,0.015,0.015,392.2387608,392.1575915,388.3758358,388.2924511
 12/19  01:50:00,14.36666667,0.009698179,392.269,0,15.56,15.56,15.56,15.56,0.007564276,0.007581318,0.007756317,0.007692102,391.7361499,391.6777024,388.9198862,388.8594063,1.36877378,1.379220446,1.455787906,1.433675291,50,50,50,50,0.015,0.015,0.015,0.015,391.772559,391.7038376,388.4759557,388.4045272
 12/19  02:00:00,13.9,0.009505248,383.2692,0,15.56,15.56,15.56,15.56,0.007591218,0.00761175,0.007792667,0.007731696,391.0623974,391.0129502,388.6577834,388.6061737,1.380921612,1.392572603,1.471762861,1.450185027,50,50,50,50,0.015,0.015,0.015,0.015,391.7361499,391.6777024,388.9198862,388.8594063
 12/19  02:10:00,13.9,0.009505248,386.2694,0,15.56,15.56,15.56,15.56,0.007616983,0.007640899,0.007827279,0.007769129,390.2994587,390.2580202,388.2487076,388.204061,1.389177495,1.402204232,1.483733296,1.462674531,50,50,50,50,0.015,0.015,0.015,0.015,391.0623974,391.0129502,388.6577834,388.6061737
 12/19  02:20:00,13.9,0.009505248,383.2696,0,15.56,15.56,15.56,15.56,0.007640952,0.007668199,0.007859631,0.00780397,389.3945162,389.3602318,387.6480069,387.6088356,1.397415679,1.41178592,1.495585178,1.475030436,50,50,50,50,0.015,0.015,0.015,0.015,390.2994587,390.2580202,388.2487076,388.204061
 12/19  02:30:00,13.9,0.009505248,388.2697,0,15.56,15.56,15.56,15.56,0.007663297,0.007693826,0.007889957,0.007836525,388.9335795,388.9052205,387.4456683,387.4114403,1.405632116,1.421321119,1.507323993,1.487259065,50,50,50,50,0.015,0.015,0.015,0.015,389.3945162,389.3602318,387.6480069,387.6088356
 12/19  02:40:00,13.9,0.009505248,383.2699,0,15.56,15.56,15.56,15.56,0.007684435,0.007718185,0.007918714,0.007867306,388.3412766,388.3179539,387.0738773,387.0439607,1.413824443,1.430810136,1.518952232,1.499363692,50,50,50,50,0.015,0.015,0.015,0.015,388.9335795,388.9052205,387.4456683,387.4114403
 12/19  02:50:00,13.9,0.009505248,383.2701,0,15.56,15.56,15.56,15.56,0.007704725,0.007741623,0.007946288,0.007896743,387.6628759,387.6440063,386.5845974,386.558247,1.421991362,1.440252854,1.530471331,1.511346484,50,50,50,50,0.015,0.015,0.015,0.015,388.3412766,388.3179539,387.0738773,387.0439607
 12/19  03:00:00,13.9,0.009505248,385.2703,0,15.56,15.56,15.56,15.56,0.0077244,0.007764366,0.007972932,0.007925119,387.1882066,387.1730665,386.2710306,386.2478278,1.430132335,1.44964943,1.541882865,1.523209688,50,50,50,50,0.015,0.015,0.015,0.015,387.6628759,387.6440063,386.5845974,386.558247
 12/19  03:10:00,13.71666667,0.009389366,385.2704,0,15.56,15.56,15.56,15.56,0.007742974,0.007785882,0.007998188,0.007952001,386.8752748,386.8630895,386.0944433,386.0741596,1.438163662,1.458806914,1.5531279,1.53489483,50,50,50,50,0.015,0.015,0.015,0.015,387.1882066,387.1730665,386.2710306,386.2478278
 12/19  03:20:00,13.53333333,0.009274756,391.2706,0,15.56,15.56,15.56,15.56,0.007760319,0.007806033,0.00802195,0.007977297,387.1576243,387.147154,386.4890492,386.4719277,1.446178982,1.467938345,1.564266791,1.546462982,50,50,50,50,0.015,0.015,0.015,0.015,386.8752748,386.8630895,386.0944433,386.0741596
 12/19  03:30:00,13.35,0.009161405,392.2708,0,15.56,15.56,15.56,15.56,0.007776618,0.007825016,0.008044424,0.008001225,387.7919949,387.7820801,387.2146905,387.2009409,1.454149296,1.477007236,1.575306127,1.557921268,50,50,50,50,0.015,0.015,0.015,0.015,387.1576243,387.147154,386.4890492,386.4719277
 12/19  03:40:00,13.16666667,0.0090493,387.271,0,15.56,15.56,15.56,15.56,0.00779215,0.007843129,0.008065897,0.008024082,388.0402685,388.0308908,387.5413462,387.5303817,1.46211341,1.486052086,1.586248257,1.569272528,50,50,50,50,0.015,0.015,0.015,0.015,387.7919949,387.7820801,387.2146905,387.2009409
 12/19  03:50:00,12.98333333,0.00893843,384.2711,0,15.56,15.56,15.56,15.56,0.007807138,0.007860606,0.008086604,0.008046111,387.7531367,387.745145,387.325948,387.3166869,1.47003566,1.495036724,1.597095009,1.580519043,50,50,50,50,0.015,0.015,0.015,0.015,388.0402685,388.0308908,387.5413462,387.5303817
 12/19  04:00:00,12.8,0.008828782,382.2713,0,15.56,15.56,15.56,15.56,0.007821738,0.007877615,0.008106702,0.008067475,387.0948275,387.0891115,386.7343925,386.7258748,1.477952741,1.503998697,1.607848326,1.591663178,50,50,50,50,0.015,0.015,0.015,0.015,387.7531367,387.745145,387.325948,387.3166869
 12/19  04:10:00,13.06666667,0.008937526,391.2715,0,15.56,15.56,15.56,15.56,0.007834931,0.007893095,0.008125284,0.008087262,387.1477383,387.1434533,386.842035,386.8344504,1.48087852,1.507785702,1.613572961,1.597769505,50,50,50,50,0.015,0.015,0.015,0.015,387.0948275,387.0891115,386.7343925,386.7258748
 12/19  04:20:00,13.33333333,0.00904704,389.2717,0,15.56,15.56,15.56,15.56,0.007846372,0.007906695,0.008142073,0.00810519,387.4567429,387.4527611,387.1934349,387.1871711,1.483762121,1.511519534,1.619203889,1.603774083,50,50,50,50,0.015,0.015,0.015,0.015,387.1477383,387.1434533,386.842035,386.8344504
 12/19  04:30:00,13.6,0.009157318,392.2718,0,15.56,15.56,15.56,15.56,0.007856316,0.007918687,0.008156845,0.008121527,388.0238177,388.0192309,387.7927523,387.7880233,1.486615289,1.515207504,1.62349715,1.60967745,50,50,50,50,0.015,0.015,0.015,0.015,387.4567429,387.4527611,387.1934349,387.1871711
 12/19  04:40:00,13.86666667,0.009268354,389.272,0,15.56,15.56,15.56,15.56,0.007864739,0.007929524,0.008169984,0.008136685,388.3834143,388.3782363,388.179719,388.1762704,1.488334218,1.518852097,1.62806754,1.615487256,50,50,50,50,0.015,0.015,0.015,0.015,388.0238177,388.0192309,387.7927523,387.7880233
 12/19  04:50:00,14.13333333,0.009380141,385.2722,0,15.56,15.56,15.56,15.56,0.007872056,0.007939576,0.008181973,0.008151,388.2216705,388.2169812,388.0458923,388.043103,1.490564317,1.522454057,1.632554517,1.621190717,50,50,50,50,0.015,0.015,0.015,0.015,388.3834143,388.3782363,388.179719,388.1762704
 12/19  05:00:00,14.4,0.009492672,383.2724,0,15.56,15.56,15.56,15.56,0.007878669,0.007949087,0.008193176,0.008164686,387.6588291,387.6559117,387.5128133,387.5101227,1.492776906,1.526013743,1.636965989,1.626797117,50,50,50,50,0.015,0.015,0.015,0.015,388.2216705,388.2169812,388.0458923,388.043103
 12/19  05:10:00,14.4,0.00949109,382.2725,0,15.56,15.56,15.56,15.56,0.007885672,0.007958996,0.008204553,0.008178616,386.9256166,386.9252039,386.8091719,386.806319,1.499191672,1.533706527,1.645517222,1.636522023,50,50,50,50,0.015,0.015,0.015,0.015,387.6588291,387.6559117,387.5128133,387.5101227
 12/19  05:20:00,14.4,0.009489508,384.2727,0,15.56,15.56,15.56,15.56,0.007893495,0.007969641,0.008216473,0.008192588,386.3968143,386.3985432,386.3055751,386.3026082,1.505560131,1.541288619,1.653968276,1.644764372,50,50,50,50,0.015,0.015,0.015,0.015,386.9256166,386.9252039,386.8091719,386.806319
 12/19  05:30:00,14.4,0.009487927,391.2729,0,15.56,15.56,15.56,15.56,0.007902048,0.007980907,0.008228849,0.008206471,386.6453321,386.6471911,386.5687811,386.5661509,1.511908248,1.548826441,1.66233233,1.653325647,50,50,50,50,0.015,0.015,0.015,0.015,386.3968143,386.3985432,386.3055751,386.3026082
 12/19  05:40:00,14.4,0.009486346,383.2731,0,15.56,15.56,15.56,15.56,0.007911081,0.007992547,0.008241455,0.0082202,386.5676648,386.5692436,386.5019715,386.4997334,1.518231996,1.556310529,1.670616093,1.661804536,50,50,50,50,0.015,0.015,0.015,0.015,386.6453321,386.6471911,386.5687811,386.5661509
 12/19  05:50:00,14.4,0.009484766,391.2732,0,15.56,15.56,15.56,15.56,0.007920377,0.008004355,0.008254109,0.008233744,386.891626,386.8922307,386.8324492,386.8307047,1.524531302,1.563740184,1.67882097,1.670201973,50,50,50,50,0.015,0.015,0.015,0.015,386.5676648,386.5692436,386.5019715,386.4997334
 12/19  06:00:00,14.4,0.009483186,387.2734,0,15.56,15.56,15.56,15.56,0.007930441,0.008016199,0.008266701,0.008247093,387.1065849,387.1061971,387.0523433,387.0510504,1.532399121,1.571115633,1.686950031,1.678520573,50,50,50,50,0.015,0.015,0.015,0.015,386.891626,386.8922307,386.8324492,386.8307047
 12/19  06:10:00,14.4,0.009534953,386.2736,0,21.5866224,22.7325599,22.84763805,22.92504116,0.009550048,0.012231242,0.012493752,0.012134211,388.4740033,388.3611457,387.0222768,387.0243129,3.55108528,13.91168519,23.13600927,35.57288154,38.88075036,24.47953823,24.55844857,24.61137429,0.012784898,0.012145804,0.012280457,0.01189274,388.2145923,388.1122192,387.0284194,387.0300917
 12/19  06:20:00,14.4,0.009586728,383.2738,0,21.11919865,21.12773596,21.25292275,21.42125124,0.009635406,0.011232278,0.011370001,0.011019527,389.4213151,389.3440887,386.8551647,386.8548727,2.064444376,1.400787208,0.676937223,0,50,40.9108533,31.39625134,21.97281842,0.015,0.014077081,0.013009717,0.011486709,388.8549074,388.7672715,386.9472148,386.9488531
 12/19  06:30:00,14.4,0.009638511,387.2739,0,21.11000289,21.11000029,21.1100947,21.12172909,0.009853173,0.011275524,0.011755263,0.011968333,391.0646097,390.816305,386.7660996,386.7609468,2.581364707,7.631551096,10.75930182,13.90893064,50,50,50,50,0.015,0.015,0.015,0.015,390.1732264,390.0915976,386.7461263,386.7423718
 12/19  06:40:00,14.4,0.009690303,382.2741,0,21.11000025,21.11,21.11000101,21.11009892,0.010119641,0.011260502,0.011896492,0.012429151,392.8072234,392.5334537,386.5348765,386.5305264,1.842488696,1.232093739,1.281443972,1.496788799,50,50,50,50,0.015,0.015,0.015,0.015,391.0646097,390.816305,386.7660996,386.7609468
 12/19  06:50:00,14.4,0.009742103,392.2743,0,21.11000002,21.11,21.11000002,21.11000098,0.010358027,0.01120594,0.011776671,0.012278581,394.8620561,394.6079322,386.680317,386.6791738,1.867974142,1.906341321,1.951117164,1.762235651,50,50,50,50,0.015,0.015,0.015,0.015,392.8072234,392.5334537,386.5348765,386.5305264
 12/19  07:00:00,14.4,0.009793912,385.2745,0,21.11,21.11,21.11,21.11000001,0.010534255,0.011147647,0.011591927,0.011942155,396.6661659,396.4319934,386.7305998,386.7311251,1.858039882,1.906180199,2.041886213,2.017971065,50,50,50,50,0.015,0.015,0.015,0.015,394.8620561,394.6079322,386.680317,386.6791738
 12/19  07:10:00,14.5,0.009803051,382.2746,0,21.11,21.11,21.11,21.11,0.010654385,0.011103753,0.011440545,0.011655211,399.3433184,399.1185966,386.5379165,386.5386376,1.841690944,1.891877547,2.031802507,2.020734637,50,50,50,50,0.015,0.015,0.015,0.015,396.6661659,396.4319934,386.7305998,386.7311251
 12/19  07:20:00,14.6,0.009811875,391.2748,0,21.11,21.11,21.11,21.11,0.010733318,0.011073522,0.011339543,0.011467955,402.8134818,402.5896727,386.6374951,386.6381335,1.83349424,1.885377692,2.022409379,2.012221729,50,50,50,50,0.015,0.015,0.015,0.015,399.3433184,399.1185966,386.5379165,386.5386376
 12/19  07:30:00,14.7,0.009820382,391.275,0,21.11,21.11,21.11,21.11,0.010784294,0.011049657,0.011274056,0.011354215,406.4230331,406.1979558,386.9254999,386.9262187,1.824352337,1.870476354,2.010006551,2.000398243,50,50,50,50,0.015,0.015,0.015,0.015,402.8134818,402.5896727,386.6374951,386.6381335
 12/19  07:40:00,14.8,0.009828566,383.2752,0,21.11,21.11,21.11,21.11,0.010816638,0.011028182,0.011228041,0.01128062,409.4671879,409.2430273,386.9020194,386.9027361,1.815872071,1.859233542,1.999063831,1.989877831,50,50,50,50,0.015,0.015,0.015,0.015,406.4230331,406.1979558,386.9254999,386.9262187
 12/19  07:50:00,14.9,0.009836426,391.2753,0,21.11,21.11,21.11,21.11,0.010836352,0.011007805,0.011192065,0.011226833,412.4083807,412.1875228,387.0396684,387.040421,1.807970031,1.848516316,1.98841818,1.979565668,50,50,50,50,0.015,0.015,0.015,0.015,409.4671879,409.2430273,386.9020194,386.9027361
 12/19  08:00:00,15,0.009843957,387.2755,0,21.11,21.11,21.11,21.11,0.010847275,0.010988279,0.011161911,0.01118386,415.0711954,414.8556021,387.1272327,387.1280155,1.800478438,1.837934185,1.97790787,1.969341537,50,50,50,50,0.015,0.015,0.015,0.015,412.4083807,412.1875228,387.0396684,387.040421
 12/19  08:10:00,14.63333333,0.009608742,384.2757,0,21.11,21.11,21.11,21.11,0.010872785,0.010990541,0.01113487,0.011147288,427.4493025,427.2205906,387.0263552,387.0270622,1.731916002,1.765195458,1.961682612,1.953372523,50,50,50,50,0.015,0.015,0.015,0.015,415.0711954,414.8556021,387.1272327,387.1280155
 12/19  08:20:00,14.26666667,0.009378583,390.2759,0.0909091,21.11,21.11,21.11,21.11,0.01090076,0.011000151,0.011112165,0.011117621,444.8648865,444.6078303,388.2506677,388.2518812,1.718096863,1.74702053,1.939068083,1.930988841,50,50,50,50,0.015,0.015,0.015,0.015,427.4493025,427.2205906,387.0263552,387.0270622
 12/19  08:30:00,13.9,0.00915338,390.276,0.363636,21.11,21.11,21.11,21.11,0.010920616,0.011004942,0.011099256,0.011099766,462.74084,462.4549802,393.6120463,393.6159838,1.704042647,1.728737363,1.903544881,1.895671522,50,50,50,50,0.015,0.015,0.015,0.015,444.8648865,444.6078303,388.2506677,388.2518812
 12/19  08:40:00,13.53333333,0.00893304,389.2762,0.545455,21.11,21.11,21.11,21.11,0.010929714,0.011001544,0.011094798,0.011091861,479.2524511,478.9462742,403.0226748,403.0321181,1.690065672,1.71164562,1.874788071,1.867093784,50,50,50,50,0.015,0.015,0.015,0.015,462.74084,462.4549802,393.6120463,393.6159838
 12/19  08:50:00,13.16666667,0.008717467,390.2764,0.454545,21.11,21.11,21.11,21.11,0.010929905,0.010991281,0.01108815,0.011082824,494.2686927,493.9524937,412.4538721,412.4696689,1.676363065,1.694883651,1.865289324,1.857745209,50,50,50,50,0.015,0.015,0.015,0.015,479.2524511,478.9462742,403.0226748,403.0321181
 12/19  09:00:00,12.8,0.008506569,386.2766,0.545455,21.11,21.11,21.11,21.11,0.01092386,0.01097626,0.011079296,0.011072305,507.8427107,507.5255833,421.8418084,421.863639,1.662551339,1.677691697,1.84304982,1.835623849,50,50,50,50,0.015,0.015,0.015,0.015,494.2686927,493.9524937,412.4538721,412.4696689
 12/19  09:10:00,12.7,0.008249385,382.2767,0.636364,21.11,21.11,21.11,21.11,0.011034454,0.011081281,0.011197724,0.011189183,523.7133285,523.3922506,433.2242101,433.2531797,1.187595064,1.199814677,1.358601581,1.35125319,50,50,50,50,0.015,0.015,0.015,0.015,507.8427107,507.5255833,421.8418084,421.863639
 12/19  09:20:00,12.6,0.007995423,384.2769,0.545455,21.11,21.11,21.11,21.11,0.01119944,0.0112421,0.011370022,0.011360128,540.8273786,540.5017192,444.3172624,444.3537319,1.174130982,1.183136146,1.348890514,1.34158891,50,50,50,50,0.015,0.015,0.015,0.015,523.7133285,523.3922506,433.2242101,433.2531797
 12/19  09:30:00,12.5,0.00774465,388.2771,0.363636,21.11,21.11,21.11,21.11,0.011357852,0.011396191,0.011524958,0.011514021,557.9869974,557.6605808,452.3258542,452.3682649,1.160552566,1.166233187,1.345453732,1.338158961,50,50,50,50,0.015,0.015,0.015,0.015,540.8273786,540.5017192,444.3172624,444.3537319
 12/19  09:40:00,12.4,0.007497033,386.2773,0.363636,21.11,21.11,21.11,21.11,0.011485822,0.011519259,0.011641928,0.011630236,574.5339853,574.2125081,458.4032725,458.4496825,1.147277473,1.149955971,1.32977812,1.322445995,50,50,50,50,0.015,0.015,0.015,0.015,557.9869974,557.6605808,452.3258542,452.3682649
 12/19  09:50:00,12.3,0.007252541,391.2774,0.454545,21.11,21.11,21.11,21.11,0.011582778,0.011610837,0.011728045,0.011715798,590.4668697,590.1560651,465.0882836,465.138072,1.134144701,1.133792552,1.307841787,1.300426146,50,50,50,50,0.015,0.015,0.015,0.015,574.5339853,574.2125081,458.4032725,458.4496825
 12/19  10:00:00,12.2,0.00701114,392.2776,0.363636,21.11,21.11,21.11,21.11,0.011655423,0.01167783,0.011788088,0.011775405,605.812847,605.5177554,471.0859993,471.1387848,1.121064049,1.11773812,1.298596454,1.291050999,50,50,50,50,0.015,0.015,0.015,0.015,590.4668697,590.1560651,465.0882836,465.138072
 12/19  10:10:00,12.3,0.006863564,392.2778,0.636364,21.11,21.11,21.11,21.11,0.011709511,0.011726036,0.011838131,0.01182505,620.5820423,620.3074172,480.1392938,480.1964621,1.105764757,1.099001479,1.262137076,1.254414736,50,50,50,50,0.015,0.015,0.015,0.015,605.812847,605.5177554,471.0859993,471.1387848
