Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/19  10:20:00,12.4,0.006713828,387.278,0.636364,21.11,21.11,21.11,21.11,0.011748997,0.011759466,0.011878485,0.01186501,634.6717112,634.4216383,490.7358254,490.7990478,1.090253278,1.080280677,1.244495931,1.2365524,50,50,50,50,0.015,0.015,0.015,0.015,620.5820423,620.3074172,480.1392938,480.1964621
 12/19  10:30:00,12.5,0.006561918,392.2781,0.454545,21.11,21.11,21.11,21.11,0.011776554,0.011780858,0.011901529,0.011887652,648.273347,648.0512592,499.1413199,499.2102316,1.074608795,1.061568449,1.239599041,1.231391954,50,50,50,50,0.015,0.015,0.015,0.015,634.6717112,634.4216383,490.7358254,490.7990478
 12/19  10:40:00,12.6,0.006407816,384.2783,0.454545,21.11,21.11,21.11,21.11,0.011794197,0.011792308,0.011910837,0.011896522,661.2191808,661.027569,505.6705161,505.7436706,1.059144658,1.043332122,1.222417642,1.21390669,50,50,50,50,0.015,0.015,0.015,0.015,648.273347,648.0512592,499.1413199,499.2102316
 12/19  10:50:00,12.7,0.006251505,382.2785,0.454545,21.11,21.11,21.11,21.11,0.011803517,0.011795455,0.011911038,0.011896226,673.5377654,673.3783446,511.2961619,511.3723383,1.043694357,1.025230304,1.20528924,1.196437898,50,50,50,50,0.015,0.015,0.015,0.015,661.2191808,661.027569,505.6705161,505.7436706
 12/19  11:00:00,12.8,0.006092969,384.2787,0.181818,21.11,21.11,21.11,21.11,0.011805793,0.011791594,0.011895735,0.011880366,685.3824118,685.2564701,512.9474469,513.0239243,1.028221803,1.007233155,1.20724389,1.198020165,50,50,50,50,0.015,0.015,0.015,0.015,673.5377654,673.3783446,511.2961619,511.3723383
 12/19  11:10:00,12.88333333,0.005972781,389.2788,0.363636,21.11,21.11,21.11,21.11,0.011804066,0.01178395,0.011879378,0.011863369,696.9081692,696.816205,515.0089364,515.0846416,1.017824066,0.995274451,1.182447462,1.172822731,50,50,50,50,0.015,0.015,0.015,0.015,685.3824118,685.2564701,512.9474469,513.0239243
 12/19  11:20:00,12.96666667,0.005851119,385.279,0.454545,21.11,21.11,21.11,21.11,0.011800296,0.011774539,0.011868262,0.011851525,707.9748568,707.9167577,519.0532879,519.1294009,1.007605774,0.983408689,1.163820782,1.153771635,50,50,50,50,0.015,0.015,0.015,0.015,696.9081692,696.816205,515.0089364,515.0846416
 12/19  11:30:00,13.05,0.005727973,386.2792,0.363636,21.11,21.11,21.11,21.11,0.01179531,0.011764168,0.011856925,0.011839392,718.6038593,718.5791829,522.8710994,522.9484355,0.997386224,0.971605544,1.157841196,1.147349432,50,50,50,50,0.015,0.015,0.015,0.015,707.9748568,707.9167577,519.0532879,519.1294009
 12/19  11:40:00,13.13333333,0.005603333,382.2794,0.363636,21.11,21.11,21.11,21.11,0.01178946,0.011753147,0.01184439,0.011825997,728.722999,728.7309734,526.0557853,526.1342724,0.987533857,0.96023039,1.145894164,1.134945194,50,50,50,50,0.015,0.015,0.015,0.015,718.6038593,718.5791829,522.8710994,522.9484355
 12/19  11:50:00,13.21666667,0.005477189,389.2795,0.454545,21.11,21.11,21.11,21.11,0.011783185,0.011741783,0.011834304,0.011814984,738.5567489,738.597054,530.2425855,530.3228505,0.97904822,0.949795513,1.128133699,1.116717974,50,50,50,50,0.015,0.015,0.015,0.015,728.722999,728.7309734,526.0557853,526.1342724
 12/19  12:00:00,13.3,0.005349531,385.2797,0.363636,21.11,21.11,21.11,21.11,0.011776878,0.011730291,0.011822568,0.01180227,747.9948724,748.0675089,533.6892175,533.7711696,0.971275542,0.93963262,1.123280398,1.111393851,50,50,50,50,0.015,0.015,0.015,0.015,738.5567489,738.597054,530.2425855,530.3228505
 12/19  12:10:00,13.21666667,0.005288878,389.2799,0.363636,21.11,21.11,21.11,21.11,0.01175426,0.011702292,0.011808943,0.011787618,750.6787428,750.769765,536.5619643,536.6450667,0.99654324,0.962069737,1.112084258,1.09972669,50,50,50,50,0.015,0.015,0.015,0.015,747.9948724,748.0675089,533.6892175,533.7711696
 12/19  12:20:00,13.13333333,0.005228718,392.2801,0.454545,21.11,21.11,21.11,21.11,0.01172336,0.011665683,0.011797296,0.01177489,749.5188588,749.6110503,540.4710828,540.5559587,0.989778529,0.952534641,1.094968967,1.08214449,50,50,50,50,0.015,0.015,0.015,0.015,750.6787428,750.769765,536.5619643,536.6450667
 12/19  12:30:00,13.05,0.005169046,390.2802,0.363636,21.11,21.11,21.11,21.11,0.011692285,0.011628546,0.011783587,0.011760064,747.2326586,747.3152648,543.7017226,543.7883303,0.983213286,0.943305338,1.090781012,1.077499126,50,50,50,50,0.015,0.015,0.015,0.015,749.5188588,749.6110503,540.4710828,540.5559587
 12/19  12:40:00,12.96666667,0.00510986,383.2804,0.0909091,21.11,21.11,21.11,21.11,0.011664234,0.011594058,0.011758821,0.011734172,744.8248886,744.8940666,542.422962,542.5072811,0.975816706,0.933057015,1.098930404,1.085204644,50,50,50,50,0.015,0.015,0.015,0.015,747.2326586,747.3152648,543.7017226,543.7883303
 12/19  12:50:00,12.88333333,0.005051156,385.2806,0.0909091,21.11,21.11,21.11,21.11,0.011639397,0.011562426,0.011728762,0.011702957,742.6422998,742.6982056,538.7307193,538.8082663,0.968241029,0.922629347,1.088336038,1.074181961,50,50,50,50,0.015,0.015,0.015,0.015,744.8248886,744.8940666,542.422962,542.5072811
 12/19  13:00:00,12.8,0.004992931,385.2808,0.0909091,21.11,21.11,21.11,21.11,0.011617064,0.011532972,0.011698703,0.0116717,740.6674946,740.7115023,534.4746773,534.5430577,0.960669299,0.912227069,1.077870795,1.063308787,50,50,50,50,0.015,0.015,0.015,0.015,742.6422998,742.6982056,538.7307193,538.8082663
 12/19  13:10:00,12.88333333,0.004959142,384.2809,0.181818,21.11,21.11,21.11,21.11,0.011612066,0.011520437,0.011673641,0.011645398,745.2608075,745.3155163,531.6029254,531.6629263,0.922461994,0.871209777,1.063605268,1.048658004,50,50,50,50,0.015,0.015,0.015,0.015,740.6674946,740.7115023,534.4746773,534.5430577
 12/19  13:20:00,12.96666667,0.004924818,388.2811,0.545455,21.11,21.11,21.11,21.11,0.011615933,0.01151655,0.011664219,0.011634681,753.6416664,753.7340037,534.7495331,534.8080437,0.916725585,0.862790326,1.030337666,1.015030707,50,50,50,50,0.015,0.015,0.015,0.015,745.2608075,745.3155163,531.6029254,531.6629263
 12/19  13:30:00,13.05,0.004889956,385.2813,0.363636,21.11,21.11,21.11,21.11,0.011620539,0.011513343,0.011656082,0.011625269,762.8738359,763.019657,538.5261226,538.5877571,0.911108213,0.85452036,1.03501373,1.019378345,50,50,50,50,0.015,0.015,0.015,0.015,753.6416664,753.7340037,534.7495331,534.8080437
 12/19  13:40:00,13.13333333,0.00485455,387.2815,0.363636,21.11,21.11,21.11,21.11,0.011622639,0.011507725,0.01164529,0.011613246,771.8039147,772.0070557,541.6314732,541.6970889,0.906142512,0.847385966,1.027840077,1.011906673,50,50,50,50,0.015,0.015,0.015,0.015,762.8738359,763.019657,538.5261226,538.5877571
 12/19  13:50:00,13.21666667,0.004818597,385.2816,0.272727,21.11,21.11,21.11,21.11,0.011621974,0.011499504,0.011629199,0.01159598,780.1607476,780.4185764,542.882045,542.9494141,0.9015298,0.840683671,1.02731923,1.011120697,50,50,50,50,0.015,0.015,0.015,0.015,771.8039147,772.0070557,541.6314732,541.6970889
 12/19  14:00:00,13.3,0.004782093,387.2818,0.363636,21.11,21.11,21.11,21.11,0.011619212,0.011489359,0.011613516,0.011579154,788.0857025,788.3942028,544.4298308,544.4978167,0.897154576,0.834346884,1.014441211,0.998010833,50,50,50,50,0.015,0.015,0.015,0.015,780.1607476,780.4185764,542.882045,542.9494141
 12/19  14:10:00,13.03333333,0.004791715,382.282,0.636364,21.11,21.11,21.11,21.11,0.011615108,0.011478148,0.011608099,0.011572598,795.5515084,795.9065727,550.0435853,550.1162792,0.893483724,0.829249291,0.989414539,0.972787555,50,50,50,50,0.015,0.015,0.015,0.015,788.0857025,788.3942028,544.4298308,544.4978167
 12/19  14:20:00,12.76666667,0.004799389,384.2822,0.636364,21.11,21.11,21.11,21.11,0.011610137,0.01146636,0.011607731,0.011571135,802.6940032,803.0922765,557.8891228,557.9714724,0.889974107,0.824264253,0.983349036,0.966564285,50,50,50,50,0.015,0.015,0.015,0.015,795.5515084,795.9065727,550.0435853,550.1162792
 12/19  14:30:00,12.5,0.004805172,389.2823,0.818182,21.11,21.11,21.11,21.11,0.01160455,0.011454232,0.011613424,0.011575789,809.6752819,810.1145263,568.7946444,568.8920501,0.886625168,0.819534807,0.964859616,0.947954709,50,50,50,50,0.015,0.015,0.015,0.015,802.6940032,803.0922765,557.8891228,557.9714724
 12/19  14:40:00,12.23333333,0.004809121,388.2825,0.272727,21.11,21.11,21.11,21.11,0.011598545,0.011442026,0.011601971,0.01156346,816.4296806,816.9077599,573.3374637,573.4449702,0.883641961,0.815595502,0.997557812,0.980575758,50,50,50,50,0.015,0.015,0.015,0.015,809.6752819,810.1145263,568.7946444,568.8920501
 12/19  14:50:00,11.96666667,0.00481129,383.2827,0.272727,21.11,21.11,21.11,21.11,0.011592277,0.011429944,0.011579547,0.011540278,822.8025825,823.3165093,573.4541422,573.5629071,0.880888908,0.812050814,0.992968692,0.975946692,50,50,50,50,0.015,0.015,0.015,0.015,816.4296806,816.9077599,573.3374637,573.4449702
 12/19  15:00:00,11.7,0.004811734,390.2829,0.545455,21.11,21.11,21.11,21.11,0.011585858,0.011418128,0.011563611,0.011523611,829.0061061,829.5532145,575.9557583,576.0640461,0.878304742,0.808857573,0.969562071,0.952539312,50,50,50,50,0.015,0.015,0.015,0.015,822.8025825,823.3165093,573.4541422,573.5629071
 12/19  15:10:00,11.6,0.00483532,389.283,0.545455,21.11,21.11,21.11,21.11,0.011579057,0.011406474,0.011553355,0.011512672,835.0051645,835.5827979,580.4998501,580.6103771,0.876212015,0.80679497,0.965527676,0.948547899,50,50,50,50,0.015,0.015,0.015,0.015,829.0061061,829.5532145,575.9557583,576.0640461
 12/19  15:20:00,11.5,0.004858343,384.2832,0.363636,21.11,21.11,21.11,21.11,0.011571672,0.011394951,0.011538975,0.011497715,840.6543256,841.2589636,583.1162425,583.2287156,0.873787773,0.805042346,0.974475693,0.95758169,50,50,50,50,0.015,0.015,0.015,0.015,835.0051645,835.5827979,580.4998501,580.6103771
 12/19  15:30:00,11.4,0.004880807,386.2834,0.454545,21.11,21.11,21.11,21.11,0.011563666,0.011383608,0.011524347,0.011482602,846.0475229,846.6755086,585.505572,585.6190609,0.871345639,0.803544685,0.964785794,0.948017483,50,50,50,50,0.015,0.015,0.015,0.015,840.6543256,841.2589636,583.1162425,583.2287156
 12/19  15:40:00,11.3,0.00490272,385.2836,0.363636,21.11,21.11,21.11,21.11,0.011555189,0.011372827,0.011507563,0.011465439,851.1991682,851.8467093,586.7562087,586.8689569,0.869315951,0.803595436,0.968605235,0.952004736,50,50,50,50,0.015,0.015,0.015,0.015,846.0475229,846.6755086,585.505572,585.6190609
 12/19  15:50:00,11.2,0.004924086,384.2837,0.363636,21.11,21.11,21.11,21.11,0.011546443,0.011362998,0.011490191,0.01144779,856.1075132,856.7706957,587.329357,587.4397845,0.867610554,0.804564918,0.966730603,0.95033785,50,50,50,50,0.015,0.015,0.015,0.015,851.1991682,851.8467093,586.7562087,586.8689569
 12/19  16:00:00,11.1,0.004944911,391.2839,0.363636,21.11,21.11,21.11,21.11,0.011537554,0.011354374,0.01147361,0.011431034,860.9635131,861.6390285,587.8482806,587.9557389,0.865960179,0.806205796,0.965316928,0.94917144,50,50,50,50,0.015,0.015,0.015,0.015,856.1075132,856.7706957,587.329357,587.4397845
 12/19  16:10:00,10.91666667,0.004992176,392.2841,0.363636,21.11,21.11,21.11,21.11,0.011529442,0.011347978,0.011459274,0.011416646,865.7172942,866.402025,588.4512306,588.5557483,0.870576593,0.81440986,0.970531926,0.9546709,50,50,50,50,0.015,0.015,0.015,0.015,860.9635131,861.6390285,587.8482806,587.9557389
 12/19  16:20:00,10.73333333,0.005037481,383.2843,0.363636,21.11,21.11,21.11,21.11,0.011522755,0.011345269,0.011448146,0.01140561,870.0729685,870.7618992,588.8778436,588.9794368,0.876052628,0.827158662,0.978110345,0.962570701,50,50,50,50,0.015,0.015,0.015,0.015,865.7172942,866.402025,588.4512306,588.5557483
 12/19  16:30:00,10.55,0.005080862,385.2844,0.363636,21.11,21.11,21.11,21.11,0.01151733,0.011345305,0.011439694,0.011397395,874.1351442,874.823966,589.2162649,589.3149041,0.880331081,0.834253528,0.983169025,0.967985192,50,50,50,50,0.015,0.015,0.015,0.015,870.0729685,870.7618992,588.8778436,588.9794368
 12/19  16:40:00,10.36666667,0.005122353,388.2846,0.272727,21.11,21.11,21.11,21.11,0.011512709,0.011346908,0.011430223,0.011388315,878.0452171,878.7309434,588.3418425,588.4364024,0.883936491,0.84067112,0.994394145,0.979598562,50,50,50,50,0.015,0.015,0.015,0.015,874.1351442,874.823966,589.2162649,589.3149041
 12/19  16:50:00,10.18333333,0.005161989,391.2848,0.454545,21.11,21.11,21.11,21.11,0.011508523,0.011349311,0.011426624,0.011385211,881.8719843,882.5526305,589.3505541,589.4422385,0.887279258,0.846652705,0.986588279,0.972207974,50,50,50,50,0.015,0.015,0.015,0.015,878.0452171,878.7309434,588.3418425,588.4364024
 12/19  17:00:00,10,0.005199804,387.285,0.454545,21.11,21.11,21.11,21.11,0.011504573,0.011352122,0.011427049,0.011386241,885.4673301,886.1410718,591.5271866,591.6179737,0.89052708,0.852333911,0.991293136,0.97735222,50,50,50,50,0.015,0.015,0.015,0.015,881.8719843,882.5526305,589.3505541,589.4422385
 12/19  17:10:00,9.816666667,0.005272501,388.2851,0.363636,21.11,21.11,21.11,21.11,0.011478558,0.011333345,0.011426079,0.011385994,879.5175866,880.1610099,592.7930543,592.883054,0.937650703,0.901933247,0.998611824,0.985129983,50,50,50,50,0.015,0.015,0.015,0.015,885.4673301,886.1410718,591.5271866,591.6179737
 12/19  17:20:00,9.633333333,0.005342514,389.2853,0.545455,21.11,21.11,21.11,21.11,0.011441855,0.011304021,0.011429874,0.011390584,868.2007581,868.7903172,595.8175895,595.907988,0.937793079,0.904444825,0.987067663,0.974054744,50,50,50,50,0.015,0.015,0.015,0.015,879.5175866,880.1610099,592.7930543,592.883054
 12/19  17:30:00,9.45,0.005409891,392.2855,0.0909091,21.11,21.11,21.11,21.11,0.011405702,0.011275112,0.011421835,0.011383479,855.6785075,856.2046693,593.7895326,593.876806,0.937947294,0.906867877,1.019944816,1.007408613,50,50,50,50,0.015,0.015,0.015,0.015,868.2007581,868.7903172,595.8175895,595.907988
 12/19  17:40:00,9.266666667,0.005474679,388.2857,0,21.11,21.11,21.11,21.11,0.01137471,0.011251133,0.011404275,0.011366955,843.5432318,844.0082042,587.2517437,587.3302777,0.938151218,0.909251389,1.027946407,1.015883012,50,50,50,50,0.015,0.015,0.015,0.015,855.6785075,856.2046693,593.7895326,593.876806
 12/19  17:50:00,9.083333333,0.005536925,387.2858,0,21.11,21.11,21.11,21.11,0.011349265,0.011232476,0.011385101,0.01134886,832.0923913,832.5031911,579.0661327,579.1324117,0.938424347,0.911623126,1.029740051,1.018141852,50,50,50,50,0.015,0.015,0.015,0.015,843.5432318,844.0082042,587.2517437,587.3302777
 12/19  18:00:00,8.9,0.005596674,385.286,0,21.11,21.11,21.11,21.11,0.011328368,0.011218176,0.011368667,0.011333516,821.1943486,821.558239,570.8167893,570.8701735,0.938781499,0.914003942,1.031609394,1.020465354,50,50,50,50,0.015,0.015,0.015,0.015,832.0923913,832.5031911,579.0661327,579.1324117
 12/19  18:10:00,8.716666667,0.005560114,384.2862,0,21.11,21.11,21.11,21.11,0.011304173,0.011200562,0.011355825,0.011321767,807.86142,808.1804692,562.9731151,563.0146193,0.954132009,0.931559611,1.033719624,1.023016151,50,50,50,50,0.015,0.015,0.015,0.015,821.1943486,821.558239,570.8167893,570.8701735
 12/19  18:20:00,8.533333333,0.005523478,385.2864,0,21.11,21.11,21.11,21.11,0.01127935,0.011182286,0.011346048,0.011313083,793.3545457,793.6299396,555.5827821,555.6138793,0.955066371,0.934619882,1.035933502,1.025654302,50,50,50,50,0.015,0.015,0.015,0.015,807.86142,808.1804692,562.9731151,563.0146193
 12/19  18:30:00,8.35,0.005486775,392.2865,0,21.11,21.11,21.11,21.11,0.011256837,0.011166239,0.011338637,0.011306763,779.0763421,779.3115128,548.7274827,548.7496155,0.956094339,0.937715721,1.03825185,1.028379161,50,50,50,50,0.015,0.015,0.015,0.015,793.3545457,793.6299396,555.5827821,555.6138793
 12/19  18:40:00,8.166666667,0.005450011,386.2867,0,21.11,21.11,21.11,21.11,0.011237722,0.011153488,0.011333081,0.011302293,765.3186887,765.5186979,542.1257213,542.1400143,0.957220838,0.940858905,1.040676578,1.031191757,50,50,50,50,0.015,0.015,0.015,0.015,779.0763421,779.3115128,548.7274827,548.7496155
 12/19  18:50:00,7.983333333,0.005413193,391.2869,0,21.11,21.11,21.11,21.11,0.011221883,0.011143909,0.011329057,0.011299345,752.2685334,752.4388697,535.8562034,535.8635886,0.958447021,0.944054213,1.043208287,1.034092302,50,50,50,50,0.015,0.015,0.015,0.015,765.3186887,765.5186979,542.1257213,542.1400143
 12/19  19:00:00,7.8,0.005376328,389.2871,0,21.11,21.11,21.11,21.11,0.011208815,0.011136995,0.011326344,0.011297693,739.8026127,739.9483069,529.8371223,529.8383897,0.959787817,0.947297253,1.045848891,1.037079734,50,50,50,50,0.015,0.015,0.015,0.015,752.2685334,752.4388697,535.8562034,535.8635886
 12/19  19:10:00,7.7,0.005306154,383.2872,0,19.01116925,20.61877568,20.77569548,20.88637166,0.010742181,0.010671561,0.010846305,0.010818811,725.6852209,725.7656054,523.462493,523.4627342,0,0,0,0,19.52612121,20.74736235,20.86376368,20.94549435,0.010864804,0.010793967,0.010972531,0.010944736,729.4916621,729.5946598,525.1871106,525.1878344
 12/19  19:20:00,7.6,0.005236681,384.2874,0,17.45384421,20.17610364,20.46867875,20.67843258,0.010321484,0.010250585,0.010412254,0.010385726,712.2308998,712.1885096,517.3552541,517.3520758,0,0,0,0,17.76336926,20.2700199,20.53423841,20.72299557,0.01041107,0.010340306,0.010504772,0.010478046,715.0913104,715.0776601,518.6550528,518.652707
 12/19  19:30:00,7.5,0.005167904,387.2876,0,16.30619782,19.76483472,20.17807374,20.47932381,0.009936274,0.0098583,0.010007652,0.009981901,699.9364636,699.7413072,511.8299896,511.8221202,0.0947846,0,0,0,22.34455918,19.89378556,20.26969958,20.54229585,0.010933725,0.009981797,0.010135036,0.010109049,703.8040965,703.6619134,513.5714388,513.5651571
 12/19  19:40:00,7.4,0.005099815,391.2878,0,15.73544812,19.405939,19.91981564,20.30037365,0.009646474,0.009515485,0.009653993,0.009628827,689.4624308,689.0518888,507.1782757,507.1652354,0.317388122,0,0,0,38.76873261,19.61760939,20.07255637,20.40636803,0.013312091,0.009718199,0.009863127,0.00983762,695.6447645,695.3802713,509.9364786,509.9265714
 12/19  19:50:00,7.3,0.005032409,388.288,0,15.56042719,19.08968098,19.68774919,20.13764141,0.009440117,0.009213198,0.009342083,0.009317351,680.1680304,679.5031673,502.9398427,502.9209896,0.427080358,0,0,0,50,19.34243925,19.87330174,20.26777658,0.015,0.0094552,0.00959179,0.009566709,687.5768859,687.1399994,506.3246626,506.3104379
 12/19  20:00:00,7.2,0.004965681,384.2881,0,15.56000272,18.32389169,19.11464091,19.73121111,0.009027027,0.008472506,0.008577707,0.008553913,657.5878058,655.9810494,492.4200715,492.3850024,0.470159168,0,0,0,50,18.79977251,19.47226363,19.98543196,0.015,0.008933703,0.009053664,0.009029303,671.666791,670.6444099,498.9893611,498.9646575
 12/19  20:10:00,7.116666667,0.004936367,386.2883,0,15.56000001,18.09453252,18.93183656,19.59867159,0.008915648,0.008245641,0.008343535,0.008319935,650.3758634,648.7861301,489.1980063,489.1567275,0.517898496,0,0,0,50,18.24839421,19.05366346,19.68689313,0.015,0.008397692,0.008500481,0.008476744,655.1576201,653.6090261,491.3574395,491.3202385
 12/19  20:20:00,7.033333333,0.004907209,383.2885,0,15.56,17.87246457,18.7529622,19.46790995,0.008814647,0.008027986,0.008118862,0.008095421,643.3833019,641.7516355,485.971897,485.9239664,0.529429708,0,0,0,50,18.05455103,18.89939467,19.57490719,0.015,0.008206782,0.008303421,0.008279847,649.0936252,647.5170794,488.6084922,488.5659485
 12/19  20:30:00,6.95,0.004878205,386.2887,0,15.56,17.25615609,18.25267447,19.09964026,0.008531893,0.007418595,0.007489837,0.007466833,624.5097443,622.3161886,477.2008318,477.1347892,0.540469161,0,0,0,50,17.6423841,18.56721121,19.33163684,0.015,0.007801081,0.007884646,0.007861374,636.3324036,634.5005713,482.6922108,482.6375799
 12/19  20:40:00,6.866666667,0.004849356,388.2888,0,15.56,17.05304316,18.08326343,18.97281538,0.008450051,0.007220326,0.007285187,0.00726229,618.2975425,616.1579226,474.5089063,474.4369322,0.550782114,0,0,0,50,17.18702019,18.19501706,19.05645979,0.015,0.007351811,0.007420904,0.007397934,622.3944571,620.2603466,476.3124918,476.2444737
 12/19  20:50:00,6.783333333,0.00482066,392.289,0,15.56,16.85754212,17.91800817,18.84818376,0.008377421,0.007031418,0.00709021,0.007067402,612.5866092,610.4574217,472.1088574,472.0315596,0.560639364,0,0,0,50,17.0172055,18.05296217,18.94995657,0.015,0.007186269,0.007250037,0.007227155,617.2724534,615.1525176,474.0983969,474.0255085
 12/19  21:00:00,6.7,0.004792116,386.2892,0,15.56,16.32362199,17.4602314,18.50020216,0.008177292,0.006507856,0.006549853,0.006527293,596.6478001,594.1567976,464.952342,464.8587259,0.570315958,0,0,0,50,16.65801908,17.74794473,18.71933932,0.015,0.0068363,0.006888828,0.006866115,606.6657187,604.4108825,469.4707234,469.3874591
 12/19  21:10:00,6.6,0.004749008,382.2894,0,15.56,15.81337449,17.01042797,18.14805005,0.008000768,0.006001382,0.006027242,0.006004908,580.9027543,577.9559171,457.5784241,457.4672914,0.579256372,0,0,0,50,16.12834638,17.28868796,18.36685631,0.015,0.00631446,0.006350286,0.006327812,590.6640159,587.990115,462.1578797,462.0576437
 12/19  21:20:00,6.5,0.004706244,388.2895,0,15.56,15.56034784,16.60113696,17.81417073,0.00785982,0.005818498,0.005557862,0.005535753,566.7945542,563.7825561,451.0439277,450.9178581,0.587799864,0.558912494,0,0,50,50,16.85475859,18.02185943,0.015,0.015,0.005848339,0.005826087,575.5078595,572.497905,455.0600795,454.9430944
 12/19  21:30:00,6.4,0.004663821,386.2897,0,15.56,15.56000051,16.22252462,17.49556791,0.00774672,0.005963986,0.005131484,0.005109639,554.0991513,551.3245129,445.2988799,445.1608464,0.596106904,0.493827207,0,0,50,50,16.45737886,17.69366838,0.015,0.015,0.005395532,0.005373519,561.9736116,559.0503639,448.8613704,448.7306995
 12/19  21:40:00,6.3,0.004621737,389.2899,0,15.56,15.56,15.86969998,17.19219424,0.007656551,0.006100653,0.004742581,0.004721055,542.5596168,540.0150843,440.1440962,439.9966265,0.604209929,0.556591075,0,0,50,50,16.08861267,17.38084173,0.015,0.015,0.004983429,0.0049617,549.6997874,547.0120589,443.3233758,443.1816154
 12/19  21:50:00,6.2,0.004579989,391.2901,0,15.56,15.56,15.58983503,16.90283064,0.007585815,0.00622707,0.004509015,0.004366626,532.2163626,529.8843917,435.6895961,435.5124054,0.612140803,0.567795806,0.349156302,0,50,50,32.93484999,17.08280088,0.015,0.015,0.009871291,0.004586122,538.6166308,536.1527069,438.4277829,438.2777426
 12/19  22:00:00,6.1,0.004538576,385.2902,0,15.56,15.56,15.56000125,16.62622808,0.007531519,0.006343907,0.004847056,0.004043217,522.612275,520.4708709,431.6046694,431.234888,0.619869491,0.578454802,0.903452082,0,50,50,50,16.83225376,0.015,0.015,0.015,0.004282062,529.7590805,527.478454,434.6677226,434.465952
 12/19  22:10:00,6.016666667,0.004482811,382.2904,0,15.56,15.56,15.56,16.43810338,0.007523005,0.006461566,0.005151972,0.003834122,513.6722519,511.6729237,428.4187844,427.9580809,1.305176178,1.267462414,1.230546733,0,50,50,50,16.59298743,0.015,0.015,0.015,0.004006402,520.7107085,518.5983935,430.9693109,430.6016065
 12/19  22:20:00,5.933333333,0.004427538,391.2906,0,15.56,15.56,15.56,15.94102211,0.00748784,0.006708757,0.005828139,0.00331023,494.777325,493.0782537,421.8821385,420.9304142,1.314163609,1.277852668,1.319320338,0,50,50,50,16.25109908,0.015,0.015,0.015,0.003633236,506.3569663,504.473636,425.8374875,425.1848482
 12/19  22:30:00,5.85,0.004372754,385.2908,0,15.56,15.56,15.56,15.570143,0.007469517,0.006895576,0.006325485,0.003272993,479.0356012,477.5807145,416.5537633,415.3256364,1.323010988,1.287927955,1.343975332,1.092494136,50,50,50,32.97051105,0.015,0.015,0.015,0.009155115,488.7439972,487.1387545,419.8702232,418.767025
 12/19  22:40:00,5.766666667,0.004318454,385.2909,0,15.56,15.56,15.56,15.56000132,0.007463541,0.007033941,0.006683142,0.00441915,465.7758937,464.5214083,411.9176034,410.8507453,1.331613881,1.298077193,1.360039479,2.012218045,50,50,50,50,0.015,0.015,0.015,0.015,475.360533,473.9621736,415.2492186,414.047637
 12/19  22:50:00,5.683333333,0.004264636,390.2911,0,15.56,15.56,15.56,15.56000001,0.007466047,0.007137596,0.006941892,0.005356546,455.2194773,454.126101,408.3997136,407.4880572,1.340083477,1.307763934,1.37512016,1.023185401,50,50,50,50,0.015,0.015,0.015,0.015,465.7758937,464.5214083,411.9176034,410.8507453
 12/19  23:00:00,5.6,0.004211295,382.2913,0,15.56,15.56,15.56,15.56,0.007474197,0.0072174,0.007133088,0.006025151,445.9483672,444.9902285,404.9867537,404.2052699,1.348384231,1.317113827,1.389670915,1.340798734,50,50,50,50,0.015,0.015,0.015,0.015,455.2194773,454.126101,408.3997136,407.4880572
 12/19  23:10:00,5.6,0.004211295,383.2915,0,15.56,15.56,15.56,15.56,0.007485566,0.007281309,0.007278328,0.006485956,437.2144885,436.3739508,401.8419075,401.1681585,1.362004973,1.334013725,1.40637382,1.367685097,50,50,50,50,0.015,0.015,0.015,0.015,445.9483672,444.9902285,404.9867537,404.2052699
 12/19  23:20:00,5.6,0.004211295,387.2916,0,15.56,15.56,15.56,15.56,0.007499712,0.007335201,0.007391578,0.006808793,429.6730698,428.9371858,399.440084,398.8574643,1.372798701,1.347820491,1.422805013,1.385014011,50,50,50,50,0.015,0.015,0.015,0.015,437.2144885,436.3739508,401.8419075,401.1681585
 12/19  23:30:00,5.6,0.004211295,390.2918,0,15.56,15.56,15.56,15.56,0.007516273,0.007382456,0.007481991,0.007043542,423.5958924,422.9541553,397.8573629,397.3539863,1.383546692,1.361411255,1.438946648,1.40210813,50,50,50,50,0.015,0.015,0.015,0.015,429.6730698,428.9371858,399.440084,398.8574643
 12/19  23:40:00,5.6,0.004211295,383.292,0,15.56,15.56,15.56,15.56,0.007534667,0.007424913,0.007555865,0.007220142,418.0380055,417.4800862,396.1310498,395.6962008,1.394197348,1.374794347,1.454809687,1.41892625,50,50,50,50,0.015,0.015,0.015,0.015,423.5958924,422.9541553,397.8573629,397.3539863
 12/19  23:50:00,5.6,0.004211295,382.2922,0,15.56,15.56,15.56,15.56,0.007554268,0.007463678,0.0076177,0.007356169,412.9287322,412.4446113,394.2685998,393.8921322,1.404736328,1.387980263,1.470409445,1.435458718,50,50,50,50,0.015,0.015,0.015,0.015,418.0380055,417.4800862,396.1310498,395.6962008
 12/19  24:00:00,5.6,0.004211295,384.2923,0,15.56,15.56,15.56,15.56,0.007574563,0.007499539,0.007670762,0.007462847,408.5933966,408.1741853,392.6888248,392.3624059,1.415164379,1.400979881,1.485761551,1.451713663,50,50,50,50,0.015,0.015,0.015,0.015,412.9287322,412.4446113,394.2685998,393.8921322
 12/20  00:10:00,5.6,0.004136921,382.2925,0,15.56,15.56,15.56,15.56,0.007593723,0.007531279,0.007716014,0.007546657,404.8027408,404.4403901,391.2435123,390.9602494,1.420058413,1.407597935,1.495529255,1.462349491,50,50,50,50,0.015,0.015,0.015,0.015,408.5933966,408.1741853,392.6888248,392.3624059
 12/20  00:20:00,5.6,0.004062565,391.2927,0,15.56,15.56,15.56,15.56,0.007610982,0.007558754,0.007754685,0.007613016,402.2865749,401.9742988,390.7235393,390.4788916,1.424823074,1.414111163,1.505111307,1.472770965,50,50,50,50,0.015,0.015,0.015,0.015,404.8027408,404.4403901,391.2435123,390.9602494
 12/20  00:30:00,5.6,0.003988227,392.2929,0,15.56,15.56,15.56,15.56,0.007626483,0.00758272,0.007788278,0.007666595,400.6666123,400.3983874,390.8017183,390.5920832,1.42950113,1.420522651,1.514486774,1.482956596,50,50,50,50,0.015,0.015,0.015,0.015,402.2865749,401.9742988,390.7235393,390.4788916
 12/20  00:40:00,5.6,0.003913906,382.293,0,15.56,15.56,15.56,15.56,0.007640676,0.007604129,0.007818166,0.007711077,398.6071433,398.3770014,390.1917918,390.0118521,1.434111503,1.426836614,1.523683831,1.492935459,50,50,50,50,0.015,0.015,0.015,0.015,400.6666123,400.3983874,390.8017183,390.5920832
 12/20  00:50:00,5.6,0.003839603,383.2932,0,15.56,15.56,15.56,15.56,0.007653966,0.007623745,0.007845381,0.007749116,396.4433766,396.2459121,389.2677991,389.1121802,1.43866157,1.433056055,1.532696602,1.502702262,50,50,50,50,0.015,0.015,0.015,0.015,398.6071433,398.3770014,390.1917918,390.0118521
 12/20  01:00:00,5.6,0.003765317,392.2934,0,15.56,15.56,15.56,15.56,0.00766662,0.007642076,0.007870616,0.007782536,395.2523718,395.0831835,389.1323464,388.9981593,1.44315471,1.439183585,1.541524989,1.512257955,50,50,50,50,0.015,0.015,0.015,0.015,396.4433766,396.2459121,389.2677991,389.1121802
 12/20  01:10:00,5.5,0.00371145,388.2936,0,15.56,15.56,15.56,15.56,0.007679731,0.007660288,0.007895217,0.00781348,394.3504638,394.2057393,389.1281428,389.0130919,1.451489303,1.448887239,1.554093173,1.525527773,50,50,50,50,0.015,0.015,0.015,0.015,395.2523718,395.0831835,389.1323464,388.9981593
 12/20  01:20:00,5.4,0.003658135,387.2937,0,15.56,15.56,15.56,15.56,0.007693713,0.007678857,0.007919779,0.00784309,393.4462655,393.3226035,388.9892837,388.8907392,1.459727647,1.458431546,1.566452623,1.53856458,50,50,50,50,0.015,0.015,0.015,0.015,394.3504638,394.2057393,389.1281428,389.0130919
 12/20  01:30:00,5.3,0.003605368,384.2939,0,15.56,15.56,15.56,15.56,0.007708428,0.007697731,0.007944312,0.00787175,392.3171324,392.2115553,388.5153175,388.4303271,1.467894265,1.467861726,1.578622817,1.551389347,50,50,50,50,0.015,0.015,0.015,0.015,393.4462655,393.3226035,388.9892837,388.8907392
 12/20  01:40:00,5.2,0.003553144,391.2941,0,15.56,15.56,15.56,15.56,0.007723581,0.007716699,0.007968631,0.007899531,391.7691592,391.6790747,388.5250618,388.4519835,1.475996422,1.477186104,1.590611292,1.564010945,50,50,50,50,0.015,0.015,0.015,0.015,392.3171324,392.2115553,388.5153175,388.4303271
 12/20  01:50:00,5.1,0.003501459,383.2943,0,15.56,15.56,15.56,15.56,0.007738922,0.007735578,0.007992577,0.007926452,390.9211954,390.8444265,388.1540025,388.0908972,1.484037335,1.486407852,1.602424198,1.576436759,50,50,50,50,0.015,0.015,0.015,0.015,391.7691592,391.6790747,388.5250618,388.4519835
 12/20  02:00:00,5,0.003450309,383.2944,0,15.56,15.56,15.56,15.56,0.007754298,0.007754261,0.008016057,0.007952551,389.9003946,389.8351204,387.5427868,387.4876837,1.492018672,1.495528863,1.614057531,1.588673399,50,50,50,50,0.015,0.015,0.015,0.015,390.9211954,390.8444265,388.1540025,388.0908972
 12/20  02:10:00,5,0.003388043,392.2946,0,15.56,15.56,15.56,15.56,0.007769438,0.007772641,0.008038828,0.00797767,389.6956862,389.640137,387.6842347,387.6367089,1.500991695,1.505919097,1.626559314,1.601743662,50,50,50,50,0.015,0.015,0.015,0.015,389.9003946,389.8351204,387.5427868,387.4876837
 12/20  02:20:00,5,0.003325789,386.2948,0,15.56,15.56,15.56,15.56,0.007784264,0.007790719,0.008060837,0.008001822,389.4490893,389.4017948,387.7309454,387.6903322,1.509972344,1.516310268,1.638944986,1.61468794,50,50,50,50,0.015,0.015,0.015,0.015,389.6956862,389.640137,387.6842347,387.6367089
 12/20  02:30:00,5,0.003263548,387.295,0,15.56,15.56,15.56,15.56,0.007798815,0.007808541,0.008082149,0.008025114,389.164787,389.1245633,387.6970134,387.6623156,1.518927413,1.526665852,1.651175195,1.627461478,50,50,50,50,0.015,0.015,0.015,0.015,389.4490893,389.4017948,387.7309454,387.6903322
 12/20  02:40:00,5,0.003201319,385.2951,0,15.56,15.56,15.56,15.56,0.007813154,0.007826126,0.008102864,0.00804768,388.7195234,388.6854596,387.4672752,387.4373187,1.52784809,1.536925261,1.663289316,1.640103888,50,50,50,50,0.015,0.015,0.015,0.015,389.164787,389.1245633,387.6970134,387.6623156
 12/20  02:50:00,5,0.003139103,382.2953,0,15.56,15.56,15.56,15.56,0.007827325,0.007843488,0.008123062,0.00806962,387.9757387,387.9472059,386.9110101,386.8845272,1.536731578,1.547136938,1.675256535,1.652584824,50,50,50,50,0.015,0.015,0.015,0.015,388.7195234,388.6854596,387.4672752,387.4373187
 12/20  03:00:00,5,0.003076899,386.2955,0,15.56,15.56,15.56,15.56,0.007841355,0.007860648,0.008142802,0.00809101,387.5070279,387.4832372,386.6025193,386.5790205,1.545576989,1.557307459,1.687117143,1.664945663,50,50,50,50,0.015,0.015,0.015,0.015,387.9757387,387.9472059,386.9110101,386.8845272
 12/20  03:10:00,4.9,0.002976004,389.2957,0,15.56,15.56,15.56,15.56,0.007852901,0.007875258,0.008159977,0.008109722,387.5259494,387.5058548,386.7541699,386.7338864,1.544559064,1.557553298,1.689026438,1.667341849,50,50,50,50,0.015,0.015,0.015,0.015,387.5070279,387.4832372,386.6025193,386.5790205
 12/20  03:20:00,4.8,0.002876377,390.2958,0,15.56,15.56,15.56,15.56,0.007861132,0.007886494,0.008173887,0.008125052,387.844279,387.8268906,387.1811544,387.164328,1.543480028,1.557721603,1.690808499,1.669598481,50,50,50,50,0.015,0.015,0.015,0.015,387.5259494,387.5058548,386.7541699,386.7338864
 12/20  03:30:00,4.7,0.002778008,386.296,0,15.56,15.56,15.56,15.56,0.007866523,0.007894834,0.008185026,0.008137507,387.875958,387.860895,387.3058595,387.2919469,1.542367332,1.557827287,1.692485203,1.671738281,50,50,50,50,0.015,0.015,0.015,0.015,387.844279,387.8268906,387.1811544,387.164328
 12/20  03:40:00,4.6,0.002680885,382.2962,0,15.56,15.56,15.56,15.56,0.007869922,0.007901126,0.008194206,0.008147919,387.3657565,387.3532629,386.8806133,386.868433,1.54121456,1.557862515,1.694047017,1.673752197,50,50,50,50,0.015,0.015,0.015,0.015,387.875958,387.860895,387.3058595,387.2919469
 12/20  03:50:00,4.5,0.002584994,388.2964,0,15.56,15.56,15.56,15.56,0.007872031,0.00790607,0.008202083,0.008156958,387.1723846,387.1621645,386.7607614,386.749945,1.540019581,1.557825482,1.695488895,1.675635692,50,50,50,50,0.015,0.015,0.015,0.015,387.3657565,387.3532629,386.8806133,386.868433
 12/20  04:00:00,4.4,0.002490325,389.2966,0,15.56,15.56,15.56,15.56,0.007873295,0.007910109,0.00820906,0.008165042,387.3295891,387.320895,386.9774063,386.9681891,1.538781244,1.557715668,1.696807327,1.677385733,50,50,50,50,0.015,0.015,0.015,0.015,387.1723846,387.1621645,386.7607614,386.749945
 12/20  04:10:00,4.4,0.002473316,390.2967,0,15.56,15.56,15.56,15.56,0.00787656,0.007915926,0.00821775,0.008174817,387.6958929,387.6880081,387.390561,387.383187,1.546803754,1.566494674,1.707336294,1.688336518,50,50,50,50,0.015,0.015,0.015,0.015,387.3295891,387.320895,386.9774063,386.9681891
 12/20  04:20:00,4.4,0.002456309,387.2969,0,15.56,15.56,15.56,15.56,0.00788287,0.007924486,0.008229071,0.008187222,387.8306361,387.8234637,387.5655568,387.5597189,1.554719798,1.575105977,1.717694088,1.699106743,50,50,50,50,0.015,0.015,0.015,0.015,387.6958929,387.6880081,387.390561,387.383187
 12/20  04:30:00,4.4,0.002439302,385.2971,0,15.56,15.56,15.56,15.56,0.007891782,0.007935361,0.008242569,0.008201802,387.6291276,387.6230495,387.4022945,387.3973234,1.562551599,1.583590537,1.72789643,1.709712638,50,50,50,50,0.015,0.015,0.015,0.015,387.8306361,387.8234637,387.5655568,387.5597189
 12/20  04:40:00,4.4,0.002422297,387.2973,0,15.56,15.56,15.56,15.56,0.007902418,0.007947719,0.008257405,0.008217713,387.4746074,387.4697063,387.2824224,387.2779767,1.570304084,1.591949923,1.737945996,1.720157167,50,50,50,50,0.015,0.015,0.015,0.015,387.6291276,387.6230495,387.4022945,387.3973234
 12/20  04:50:00,4.4,0.002405292,388.2974,0,15.56,15.56,15.56,15.56,0.007914047,0.007960871,0.008272904,0.008234273,387.4942794,387.4902315,387.3306321,387.3267515,1.577979319,1.600183849,1.747856853,1.730454724,50,50,50,50,0.015,0.015,0.015,0.015,387.4746074,387.4697063,387.2824224,387.2779767
 12/20  05:00:00,4.4,0.002388289,385.2976,0,15.56,15.56,15.56,15.56,0.007926209,0.007974384,0.00828865,0.008251059,387.3393815,387.3361377,387.2006848,387.197235,1.585577405,1.608290672,1.757623241,1.740599741,50,50,50,50,0.015,0.015,0.015,0.015,387.4942794,387.4902315,387.3306321,387.3267515
 12/20  05:10:00,4.4,0.002353901,384.2978,0,15.56,15.56,15.56,15.56,0.007937695,0.007987337,0.008303561,0.008266979,386.9943705,386.9921462,386.8793755,386.87607,1.588903526,1.612717836,1.763017009,1.746365232,50,50,50,50,0.015,0.015,0.015,0.015,387.3393815,387.3361377,387.2006848,387.197235
 12/20  05:20:00,4.4,0.002319528,386.298,0,15.56,15.56,15.56,15.56,0.007948067,0.0079994,0.008317253,0.008281642,386.7769185,386.7756022,386.6824195,386.679227,1.592254159,1.617138008,1.768336277,1.752048792,50,50,50,50,0.015,0.015,0.015,0.015,386.9943705,386.9921462,386.8793755,386.87607
 12/20  05:30:00,4.4,0.00228517,390.2981,0,15.56,15.56,15.56,15.56,0.007957461,0.008010672,0.008329456,0.008295192,387.0163928,387.0151835,386.9348954,386.9322071,1.595589684,1.621510202,1.772454829,1.757628546,50,50,50,50,0.015,0.015,0.015,0.015,386.7769185,386.7756022,386.6824195,386.679227
 12/20  05:40:00,4.4,0.002250827,392.2983,0,15.56,15.56,15.56,15.56,0.007966171,0.008021369,0.008340377,0.008307921,387.6271866,387.6251028,387.5505446,387.5487784,1.598896278,1.625830584,1.776631369,1.763115743,50,50,50,50,0.015,0.015,0.015,0.015,387.0163928,387.0151835,386.9348954,386.9322071
 12/20  05:50:00,4.4,0.002216499,389.2985,0,15.56,15.56,15.56,15.56,0.007974435,0.008031664,0.008350366,0.008320066,388.0547173,388.0516705,387.9809675,387.9800468,1.602168102,1.630097407,1.780730967,1.76850111,50,50,50,50,0.015,0.015,0.015,0.015,387.6271866,387.6251028,387.5505446,387.5487784
 12/20  06:00:00,4.4,0.002182186,386.2987,0,15.56,15.56,15.56,15.56,0.007982394,0.008041661,0.008359715,0.008331771,388.0368935,388.0337494,387.9702378,387.9696971,1.605402762,1.634309748,1.78476063,1.773793082,50,50,50,50,0.015,0.015,0.015,0.015,388.0547173,388.0516705,387.9809675,387.9800468
 12/20  06:10:00,4.316666667,0.00213568,382.2988,0,21.57314619,22.72750989,22.84073454,22.90080887,0.009585027,0.012233853,0.012506505,0.012212955,389.1874225,389.0840863,387.744356,387.7554862,3.587841063,13.85846646,23.03378856,35.22804237,38.8728855,24.47611632,24.55377418,24.59471504,0.012799388,0.012148802,0.01229251,0.011963085,388.9697956,388.8759291,387.7901437,387.799884
 12/20  06:20:00,4.233333333,0.00208964,386.299,0,21.11912122,21.12466054,21.24130777,21.38980327,0.009670461,0.011234266,0.011392104,0.011081965,390.262351,390.1986168,387.7120843,387.7201226,2.108272816,1.438019243,0.812976027,0,50,40.90916996,31.38990699,21.94624745,0.015,0.014077951,0.013021214,0.011558301,389.6336669,389.5581229,387.7378301,387.7474903
 12/20  06:30:00,4.15,0.002044063,392.2992,0,21.11000307,21.11000028,21.11010174,21.11903287,0.009884254,0.011276483,0.011786665,0.012012541,392.1885776,391.9043403,387.839189,387.8249023,2.618494911,7.66005407,10.87030016,14.13055371,50,50,50,50,0.015,0.015,0.015,0.015,391.0734749,391.005568,387.6671185,387.673383
 12/20  06:40:00,4.066666667,0.001998944,389.2994,0,21.11000027,21.11,21.11000113,21.11007523,0.010145706,0.011256242,0.011922972,0.012442788,394.3192402,393.9996572,387.9828449,387.9561906,1.890385393,1.269726295,1.328800325,1.475030952,50,50,50,50,0.015,0.015,0.015,0.015,392.1885776,391.9043403,387.839189,387.8249023
 12/20  06:50:00,3.983333333,0.001954281,383.2995,0,21.11000002,21.11,21.11000002,21.11000079,0.01037937,0.011197065,0.011798789,0.012279411,396.060686,395.7658123,387.8308573,387.8004481,1.917360705,1.950504898,2.040182003,1.863049487,50,50,50,50,0.015,0.015,0.015,0.015,394.3192402,393.9996572,387.9828449,387.9561906
 12/20  07:00:00,3.9,0.00191007,386.2997,0,21.11,21.11,21.11,21.11000001,0.010551906,0.011136178,0.011612481,0.011942782,397.6191158,397.3516314,387.6607181,387.6313018,1.910143707,1.951536119,2.124709824,2.102383624,50,50,50,50,0.015,0.015,0.015,0.015,396.060686,395.7658123,387.8308573,387.8004481
 12/20  07:10:00,3.983333333,0.001888085,383.2999,0,21.11,21.11,21.11,21.11,0.010668894,0.011091224,0.011461944,0.011660652,400.2006157,399.9486549,387.3998778,387.3726298,1.891615052,1.935247936,2.112035998,2.099764919,50,50,50,50,0.015,0.015,0.015,0.015,397.6191158,397.3516314,387.6607181,387.6313018
 12/20  07:20:00,4.066666667,0.00186578,387.3001,0,21.11,21.11,21.11,21.11,0.010744935,0.011060684,0.011362942,0.011479045,403.4248454,403.1790951,387.2829949,387.2578824,1.881229749,1.926740987,2.100039193,2.088609175,50,50,50,50,0.015,0.015,0.015,0.015,400.2006157,399.9486549,387.3998778,387.3726298
 12/20  07:30:00,4.15,0.001843152,384.3002,0,21.11,21.11,21.11,21.11,0.010793238,0.011036925,0.011299662,0.011370229,406.5595842,406.3177538,387.1279188,387.1046174,1.8698477,1.910518031,2.085282939,2.074415752,50,50,50,50,0.015,0.015,0.015,0.015,403.4248454,403.1790951,387.2829949,387.2578824
 12/20  07:40:00,4.233333333,0.0018202,386.3004,0,21.11,21.11,21.11,21.11,0.01082323,0.01101602,0.011255685,0.011300622,409.4986437,409.2615386,387.0265365,387.0048462,1.85926919,1.898726698,2.072367798,2.06190832,50,50,50,50,0.015,0.015,0.015,0.015,406.5595842,406.3177538,387.1279188,387.1046174
 12/20  07:50:00,4.316666667,0.00179692,390.3006,0,21.11,21.11,21.11,21.11,0.010840995,0.010996578,0.011221473,0.011250042,412.3959652,412.1646582,387.1418916,387.1218225,1.849383775,1.887026996,2.059636946,2.049499367,50,50,50,50,0.015,0.015,0.015,0.015,409.4986437,409.2615386,387.0265365,387.0048462
 12/20  08:00:00,4.4,0.001773311,390.3008,0,21.11,21.11,21.11,21.11,0.01085041,0.0109784,0.011192886,0.011209743,415.1723357,414.9475772,387.3591916,387.3407624,1.840072568,1.876171931,2.047346577,2.037486651,50,50,50,50,0.015,0.015,0.015,0.015,412.3959652,412.1646582,387.1418916,387.1218225
 12/20  08:10:00,4.4,0.00178149,382.3009,0,21.11,21.11,21.11,21.11,0.010875956,0.010983791,0.011168301,0.011176489,427.4767593,427.2387195,387.2321018,387.2150452,1.773285362,1.808050818,2.032729434,2.023120404,50,50,50,50,0.015,0.015,0.015,0.015,415.1723357,414.9475772,387.3591916,387.3407624
 12/20  08:20:00,4.4,0.001789667,390.3011,0.0909091,21.11,21.11,21.11,21.11,0.010905904,0.010998799,0.011149439,0.011151332,444.7666973,444.4964579,388.4095685,388.3944042,1.761647344,1.794754806,2.011906487,2.002526303,50,50,50,50,0.015,0.015,0.015,0.015,427.4767593,427.2387195,387.2321018,387.2150452
 12/20  08:30:00,4.4,0.001797842,386.3013,0.272727,21.11,21.11,21.11,21.11,0.010929561,0.011011069,0.01113911,0.01113657,462.3328904,462.0258763,392.3934494,392.3819213,1.75018115,1.781609304,1.984733326,1.975560084,50,50,50,50,0.015,0.015,0.015,0.015,444.7666973,444.4964579,388.4095685,388.3944042
 12/20  08:40:00,4.4,0.001806014,386.3015,0.272727,21.11,21.11,21.11,21.11,0.010943931,0.011016523,0.01113193,0.011126337,478.4984364,478.1609389,397.5029617,397.4963234,1.738667321,1.768453446,1.97016586,1.961176841,50,50,50,50,0.015,0.015,0.015,0.015,462.3328904,462.0258763,392.3934494,392.3819213
 12/20  08:50:00,4.4,0.001814184,389.3016,0.272727,21.11,21.11,21.11,21.11,0.010950413,0.011015689,0.011124045,0.011116367,493.2819505,492.9240106,402.6963327,402.6947746,1.72695603,1.754361832,1.95539626,1.946567175,50,50,50,50,0.015,0.015,0.015,0.015,478.4984364,478.1609389,397.5029617,397.4963234
 12/20  09:00:00,4.4,0.001822351,387.3018,0.272727,21.11,21.11,21.11,21.11,0.010951446,0.011010496,0.011114366,0.01110526,506.7887009,506.4195805,407.4467088,407.4496557,1.715342765,1.740517277,1.940781807,1.932086696,50,50,50,50,0.015,0.015,0.015,0.015,493.2819505,492.9240106,402.6963327,402.6947746
 12/20  09:10:00,4.4,0.001839275,383.302,0.454545,21.11,21.11,21.11,21.11,0.011067181,0.011123231,0.011233652,0.011223071,522.6557919,522.2703245,414.7770567,414.7856201,1.215095034,1.236710631,1.424323146,1.415725604,50,50,50,50,0.015,0.015,0.015,0.015,506.7887009,506.4195805,407.4467088,407.4496557
 12/20  09:20:00,4.4,0.001856199,392.3022,0.0909091,21.11,21.11,21.11,21.11,0.011234986,0.011289003,0.011398008,0.011386095,539.9434026,539.5393855,418.8327903,418.8457752,1.198911363,1.2169828,1.430893393,1.422375049,50,50,50,50,0.015,0.015,0.015,0.015,522.6557919,522.2703245,414.7770567,414.7856201
 12/20  09:30:00,4.4,0.001873124,388.3023,0.272727,21.11,21.11,21.11,21.11,0.011394393,0.011445676,0.01155132,0.011538378,557.1780621,556.7594206,422.8641825,422.8806183,1.1824467,1.196942112,1.399488699,1.391019461,50,50,50,50,0.015,0.015,0.015,0.015,539.9434026,539.5393855,418.8327903,418.8457752
 12/20  09:40:00,4.4,0.001890051,386.3025,0.454545,21.11,21.11,21.11,21.11,0.011522121,0.011569568,0.011677162,0.011663497,573.718743,573.2926394,429.7100519,429.7310079,1.166039256,1.177104217,1.368045957,1.359593855,50,50,50,50,0.015,0.015,0.015,0.015,557.1780621,556.7594206,422.8641825,422.8806183
 12/20  09:50:00,4.4,0.001906978,388.3027,0.363636,21.11,21.11,21.11,21.11,0.011618041,0.011660757,0.011769645,0.011755494,589.5508289,589.1248892,436.8346823,436.860981,1.149655107,1.157254385,1.355560437,1.347093082,50,50,50,50,0.015,0.015,0.015,0.015,573.718743,573.2926394,429.7100519,429.7310079
 12/20  10:00:00,4.4,0.001923906,389.3029,0.272727,21.11,21.11,21.11,21.11,0.01168914,0.011726534,0.011831838,0.01181735,604.7645047,604.345604,442.3088558,442.3398099,1.133251158,1.13738211,1.343193247,1.334677726,50,50,50,50,0.015,0.015,0.015,0.015,589.5508289,589.1248892,436.8346823,436.860981
 12/20  10:10:00,4.5,0.001954205,387.3031,0.181818,21.11,21.11,21.11,21.11,0.011741892,0.011773615,0.011869725,0.011854976,619.3540241,618.9479955,445.4134554,445.4471814,1.118435576,1.119231552,1.332569816,1.323973619,50,50,50,50,0.015,0.015,0.015,0.015,604.7645047,604.345604,442.3088558,442.3398099
 12/20  10:20:00,4.6,0.001984821,384.3032,0.545455,21.11,21.11,21.11,21.11,0.011780651,0.011806497,0.011904254,0.011889248,633.2926954,632.904445,452.1886374,452.2261693,1.103478666,1.101012762,1.290196087,1.281486773,50,50,50,50,0.015,0.015,0.015,0.015,619.3540241,618.9479955,445.4134554,445.4471814
 12/20  10:30:00,4.7,0.002015757,382.3034,0.545455,21.11,21.11,21.11,21.11,0.01180818,0.011828011,0.01193438,0.011919104,646.605388,646.2390639,461.2486332,461.2921345,1.088372243,1.082689417,1.27278326,1.263931333,50,50,50,50,0.015,0.015,0.015,0.015,633.2926954,632.904445,452.1886374,452.2261693
 12/20  10:40:00,4.8,0.002047014,382.3036,0.454545,21.11,21.11,21.11,21.11,0.011826567,0.0118404,0.01195359,0.011938031,659.3723351,659.030969,469.5884466,469.6385423,1.074028014,1.065786483,1.26242314,1.253399985,50,50,50,50,0.015,0.015,0.015,0.015,646.605388,646.2390639,461.2486332,461.2921345
 12/20  10:50:00,4.9,0.002078596,390.3038,0.545455,21.11,21.11,21.11,21.11,0.011837449,0.011845383,0.011965738,0.011949866,671.8373218,671.5232813,478.3760997,478.4330203,1.059926132,1.049220132,1.23957963,1.230357573,50,50,50,50,0.015,0.015,0.015,0.015,659.3723351,659.030969,469.5884466,469.6385423
 12/20  11:00:00,5,0.002110506,390.3039,0.363636,21.11,21.11,21.11,21.11,0.011842109,0.011844269,0.011965407,0.011949189,683.9464326,683.6615862,484.8875079,484.9498916,1.045924096,1.032892885,1.235788381,1.226342683,50,50,50,50,0.015,0.015,0.015,0.015,671.8373218,671.5232813,478.3760997,478.4330203
 12/20  11:10:00,5.183333333,0.002111268,387.3041,0.363636,21.11,21.11,21.11,21.11,0.011842462,0.01183919,0.011957148,0.011940542,695.5516074,695.2964654,489.8067331,489.8727674,1.038046364,1.023880614,1.22516537,1.215473244,50,50,50,50,0.015,0.015,0.015,0.015,683.9464326,683.6615862,484.8875079,484.9498916
 12/20  11:20:00,5.366666667,0.00211165,385.3043,0.181818,21.11,21.11,21.11,21.11,0.011839837,0.01183155,0.011938998,0.011921963,706.6110868,706.3853534,491.5741162,491.6409934,1.030429433,1.015093332,1.227311921,1.217353365,50,50,50,50,0.015,0.015,0.015,0.015,695.5516074,695.2964654,489.8067331,489.8727674
 12/20  11:30:00,5.55,0.002111643,383.3045,0,21.11,21.11,21.11,21.11,0.011834955,0.011822052,0.011910131,0.011892622,717.137779,716.9407932,489.2603125,489.3240778,1.022853949,1.006436163,1.229684989,1.219442487,50,50,50,50,0.015,0.015,0.015,0.015,706.6110868,706.3853534,491.5741162,491.6409934
 12/20  11:40:00,5.733333333,0.00211124,391.3046,0.0909091,21.11,21.11,21.11,21.11,0.011828265,0.011811121,0.011880868,0.011862815,727.3940639,727.2251726,486.5914707,486.6501001,1.015575924,0.998291964,1.213444926,1.202903466,50,50,50,50,0.015,0.015,0.015,0.015,717.137779,716.9407932,489.2603125,489.3240778
 12/20  11:50:00,5.916666667,0.00211043,391.3048,0.181818,21.11,21.11,21.11,21.11,0.011820187,0.011799031,0.011857245,0.011838574,737.347099,737.205973,485.6762034,485.7304611,1.008941227,0.990308487,1.197264481,1.186413286,50,50,50,50,0.015,0.015,0.015,0.015,727.3940639,727.2251726,486.5914707,486.6501001
 12/20  12:00:00,6.1,0.002109205,391.305,0.181818,21.11,21.11,21.11,21.11,0.011811085,0.011785963,0.011837354,0.011818003,746.9411741,746.8277746,485.84643,485.8979438,1.002705198,0.9823713,1.187524898,1.176357151,50,50,50,50,0.015,0.015,0.015,0.015,737.347099,737.205973,485.6762034,485.7304611
 12/20  12:10:00,6.1,0.002109547,386.3052,0.272727,21.11,21.11,21.11,21.11,0.011785393,0.011756252,0.011822016,0.011801933,749.6020895,749.5070587,487.462921,487.5136349,1.029983582,1.007712662,1.171763078,1.160275298,50,50,50,50,0.015,0.015,0.015,0.015,746.9411741,746.8277746,485.84643,485.8979438
 12/20  12:20:00,6.1,0.002109889,384.3053,0.272727,21.11,21.11,21.11,21.11,0.011751758,0.011718521,0.011808545,0.011787693,748.1997513,748.1113154,489.6494589,489.7007114,1.025216505,1.001364984,1.162784194,1.150977018,50,50,50,50,0.015,0.015,0.015,0.015,749.6020895,749.5070587,487.462921,487.5136349
