Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/20  12:30:00,6.1,0.002110231,387.3055,0.272727,21.11,21.11,21.11,21.11,0.011718417,0.011680937,0.011795062,0.011773415,745.697256,745.6080247,491.9473393,491.9997024,1.020269413,0.994506452,1.153794534,1.141671999,50,50,50,50,0.015,0.015,0.015,0.015,748.1997513,748.1113154,489.6494589,489.7007114
 12/20  12:40:00,6.1,0.002110574,383.3057,0.272727,21.11,21.11,21.11,21.11,0.01168851,0.011646558,0.011780837,0.011758375,743.1975048,743.104876,494.0709283,494.1244013,1.014597266,0.986690096,1.144440085,1.132009706,50,50,50,50,0.015,0.015,0.015,0.015,745.697256,745.6080247,491.9473393,491.9997024
 12/20  12:50:00,6.1,0.002110917,384.3059,0.272727,21.11,21.11,21.11,21.11,0.011662058,0.011615292,0.011765771,0.011742476,740.9666503,740.8705919,496.0520216,496.1064138,1.008421771,0.9779681,1.134891718,1.122164255,50,50,50,50,0.015,0.015,0.015,0.015,743.1975048,743.104876,494.0709283,494.1244013
 12/20  13:00:00,6.1,0.002111259,384.306,0.363636,21.11,21.11,21.11,21.11,0.011638262,0.011586344,0.011753115,0.011728965,738.9465516,738.8477215,499.1708681,499.2270423,1.002407307,0.969561757,1.119249527,1.106238594,50,50,50,50,0.015,0.015,0.015,0.015,740.9666503,740.8705919,496.0520216,496.1064138
 12/20  13:10:00,6.2,0.002107073,384.3062,0.454545,21.11,21.11,21.11,21.11,0.011632259,0.011574788,0.011744648,0.011719628,743.4928682,743.4065186,504.1345601,504.1946414,0.964636922,0.929298217,1.104956891,1.091678747,50,50,50,50,0.015,0.015,0.015,0.015,738.9465516,738.8477215,499.1708681,499.2270423
 12/20  13:20:00,6.3,0.002102709,385.3064,0.545455,21.11,21.11,21.11,21.11,0.011635594,0.01157229,0.011740473,0.011714578,751.7430609,751.6876171,511.1235695,511.1904065,0.959416722,0.921586676,1.090729658,1.077203255,50,50,50,50,0.015,0.015,0.015,0.015,743.4928682,743.4065186,504.1345601,504.1946414
 12/20  13:30:00,6.4,0.002098165,387.3066,0.454545,21.11,21.11,21.11,21.11,0.011640068,0.011570748,0.011733825,0.011707082,760.9122567,760.8990791,517.6242136,517.6986225,0.954358599,0.914003727,1.089341516,1.075588625,50,50,50,50,0.015,0.015,0.015,0.015,751.7430609,751.6876171,511.1235695,511.1904065
 12/20  13:40:00,6.5,0.002093439,383.3067,0.454545,21.11,21.11,21.11,21.11,0.011642499,0.011567224,0.011724366,0.011696804,769.6916347,769.7233374,523.2656731,523.3468094,0.950593416,0.908595011,1.082945236,1.068988205,50,50,50,50,0.015,0.015,0.015,0.015,760.9122567,760.8990791,517.6242136,517.6986225
 12/20  13:50:00,6.6,0.002088529,382.3069,0.181818,21.11,21.11,21.11,21.11,0.011642688,0.011561679,0.011704178,0.011675855,777.8619611,777.9363376,524.6234565,524.7067118,0.947356221,0.903930742,1.096099446,1.081963519,50,50,50,50,0.015,0.015,0.015,0.015,769.6916347,769.7233374,523.2656731,523.3468094
 12/20  14:00:00,6.7,0.002083433,390.3071,0.363636,21.11,21.11,21.11,21.11,0.011641301,0.011554872,0.011685191,0.011656121,785.7398921,785.854066,526.2817303,526.3648208,0.944407911,0.899833728,1.078144788,1.063853769,50,50,50,50,0.015,0.015,0.015,0.015,777.8619611,777.9363376,524.6234565,524.7067118
 12/20  14:10:00,6.783333333,0.002085436,387.3073,0.454545,21.11,21.11,21.11,21.11,0.011638763,0.011547299,0.011672293,0.011642478,793.2969495,793.4482454,529.9528297,530.0370966,0.940450708,0.895100886,1.065608636,1.051189846,50,50,50,50,0.015,0.015,0.015,0.015,785.7398921,785.854066,526.2817303,526.3648208
 12/20  14:20:00,6.866666667,0.002087384,391.3074,0.363636,21.11,21.11,21.11,21.11,0.011635286,0.011539151,0.011659666,0.011629141,800.6367145,800.8230198,533.5077325,533.5942206,0.936402586,0.890234287,1.065811873,1.051294657,50,50,50,50,0.015,0.015,0.015,0.015,793.2969495,793.4482454,529.9528297,530.0370966
 12/20  14:30:00,6.95,0.002089278,391.3076,0.454545,21.11,21.11,21.11,21.11,0.011631005,0.011530558,0.011649285,0.011618085,807.7349424,807.9542893,537.8229029,537.9126863,0.932390546,0.885645092,1.053673558,1.039086791,50,50,50,50,0.015,0.015,0.015,0.015,800.6367145,800.8230198,533.5077325,533.5942206
 12/20  14:40:00,7.033333333,0.002091117,385.3078,0.454545,21.11,21.11,21.11,21.11,0.011626052,0.01152171,0.011640039,0.01160821,814.4242543,814.6740157,542.3580856,542.4517733,0.928480462,0.881565447,1.048125659,1.03350023,50,50,50,50,0.015,0.015,0.015,0.015,807.7349424,807.9542893,537.8229029,537.9126863
 12/20  14:50:00,7.116666667,0.002092899,382.308,0.545455,21.11,21.11,21.11,21.11,0.011620544,0.011512787,0.011633955,0.011601543,820.6915199,820.9685356,547.9636988,548.0624071,0.924629277,0.877827693,1.036518906,1.021885456,50,50,50,50,0.015,0.015,0.015,0.015,814.4242543,814.6740157,542.3580856,542.4517733
 12/20  15:00:00,7.2,0.002094625,387.3082,0.272727,21.11,21.11,21.11,21.11,0.011614589,0.011503936,0.011619967,0.011587064,826.7556753,827.0571983,550.4148865,550.516055,0.920860073,0.874402223,1.050497645,1.035888785,50,50,50,50,0.015,0.015,0.015,0.015,820.6915199,820.9685356,547.9636988,548.0624071
 12/20  15:10:00,7.116666667,0.002092899,385.3083,0.181818,21.11,21.11,21.11,21.11,0.011608744,0.011495967,0.011598698,0.0115654,832.5737521,832.896895,549.5181735,549.6169237,0.921506073,0.876485889,1.056518091,1.041964102,50,50,50,50,0.015,0.015,0.015,0.015,826.7556753,827.0571983,550.4148865,550.516055
 12/20  15:20:00,7.033333333,0.002091117,386.3085,0.272727,21.11,21.11,21.11,21.11,0.011603268,0.01148933,0.01157912,0.011545489,838.160731,838.5024108,548.4874088,548.5812731,0.921972338,0.878863941,1.050117528,1.035647456,50,50,50,50,0.015,0.015,0.015,0.015,832.5737521,832.896895,549.5181735,549.6169237
 12/20  15:30:00,6.95,0.002089278,386.3087,0.181818,21.11,21.11,21.11,21.11,0.011598186,0.011484096,0.011560147,0.011526257,843.5141755,843.8712473,546.7150145,546.802806,0.922427849,0.881462788,1.056522433,1.04216603,50,50,50,50,0.015,0.015,0.015,0.015,838.160731,838.5024108,548.4874088,548.5812731
 12/20  15:40:00,6.866666667,0.002087384,382.3089,0.363636,21.11,21.11,21.11,21.11,0.011593475,0.011480311,0.011548771,0.011514672,848.5407998,848.9097959,546.9597084,547.0431608,0.923057244,0.884906733,1.044429986,1.030213755,50,50,50,50,0.015,0.015,0.015,0.015,843.5141755,843.8712473,546.7150145,546.802806
 12/20  15:50:00,6.783333333,0.002085436,384.309,0.363636,21.11,21.11,21.11,21.11,0.011589082,0.011477851,0.011542487,0.011508248,853.3361379,853.7138191,548.5327208,548.6143393,0.923662508,0.888235424,1.044970947,1.030922024,50,50,50,50,0.015,0.015,0.015,0.015,848.5407998,848.9097959,546.9597084,547.0431608
 12/20  16:00:00,6.7,0.002083433,387.3092,0.454545,21.11,21.11,21.11,21.11,0.011584962,0.01147663,0.011541314,0.011507009,858.0005188,858.3840589,551.8129503,551.8954517,0.924308342,0.892019392,1.039520267,1.025662888,50,50,50,50,0.015,0.015,0.015,0.015,853.3361379,853.7138191,548.5327208,548.6143393
 12/20  16:10:00,6.516666667,0.002086365,392.3094,0.545455,21.11,21.11,21.11,21.11,0.011581457,0.011476984,0.01154563,0.011511341,862.622317,863.0092573,557.1397068,557.2259903,0.926306837,0.897487748,1.035571177,1.021928085,50,50,50,50,0.015,0.015,0.015,0.015,858.0005188,858.3840589,551.8129503,551.8954517
 12/20  16:20:00,6.333333333,0.002088845,382.3096,0.363636,21.11,21.11,21.11,21.11,0.011578841,0.011479681,0.011546446,0.011512298,866.8811113,867.2680381,560.5180633,560.6075106,0.928882559,0.905981683,1.052160493,1.038753803,50,50,50,50,0.015,0.015,0.015,0.015,862.622317,863.0092573,557.1397068,557.2259903
 12/20  16:30:00,6.15,0.002090885,391.3097,0.363636,21.11,21.11,21.11,21.11,0.011576993,0.01148411,0.011544556,0.011510657,871.0349835,871.4191855,562.5591353,562.6496298,0.9308135,0.911000213,1.054834897,1.041682041,50,50,50,50,0.015,0.015,0.015,0.015,866.8811113,867.2680381,560.5180633,560.6075106
 12/20  16:40:00,5.966666667,0.002092494,384.3099,0.454545,21.11,21.11,21.11,21.11,0.011575664,0.011489555,0.011545146,0.011511568,874.9099961,875.2893112,565.1708102,565.2616531,0.932472477,0.915673742,1.051113881,1.038230619,50,50,50,50,0.015,0.015,0.015,0.015,871.0349835,871.4191855,562.5591353,562.6496298
 12/20  16:50:00,5.783333333,0.00209368,389.3101,0.454545,21.11,21.11,21.11,21.11,0.011574669,0.011495567,0.011547833,0.011514643,878.6535909,879.0263397,568.3845489,568.4761143,0.934091326,0.920178477,1.053718213,1.041118836,50,50,50,50,0.015,0.015,0.015,0.015,874.9099961,875.2893112,565.1708102,565.2616531
 12/20  17:00:00,5.6,0.002094454,383.3103,0.181818,21.11,21.11,21.11,21.11,0.011573919,0.011501925,0.011542332,0.011509632,882.1217164,882.4864536,567.913092,568.0027037,0.935762217,0.924600686,1.075480087,1.06317672,50,50,50,50,0.015,0.015,0.015,0.015,878.6535909,879.0263397,568.3845489,568.4761143
 12/20  17:10:00,5.4,0.002110912,384.3104,0.272727,21.11,21.11,21.11,21.11,0.011550301,0.011485502,0.011535248,0.011503088,876.0683607,876.4184739,566.4849304,566.5702843,0.982159117,0.973112721,1.069251578,1.057247379,50,50,50,50,0.015,0.015,0.015,0.015,882.1217164,882.4864536,567.913092,568.0027037
 12/20  17:20:00,5.2,0.002126468,387.3106,0.181818,21.11,21.11,21.11,21.11,0.011515225,0.01145749,0.011526222,0.011494642,864.742167,865.0726607,563.9789613,564.0584731,0.981522514,0.974569184,1.075705297,1.064008389,50,50,50,50,0.015,0.015,0.015,0.015,876.0683607,876.4184739,566.4849304,566.5702843
 12/20  17:30:00,5,0.002141142,387.3108,0.181818,21.11,21.11,21.11,21.11,0.011480151,0.011429219,0.011517185,0.011486208,852.1991847,852.5096592,561.066592,561.1396076,0.980884371,0.975939734,1.075997366,1.064606524,50,50,50,50,0.015,0.015,0.015,0.015,864.742167,865.0726607,563.9789613,564.0584731
 12/20  17:40:00,4.8,0.002154953,383.311,0,21.11,21.11,21.11,21.11,0.011449844,0.011405434,0.01150335,0.011473013,840.0241678,840.3172224,555.6005755,555.6653598,0.980282741,0.977275711,1.089082191,1.077994961,50,50,50,50,0.015,0.015,0.015,0.015,852.1991847,852.5096592,561.066592,561.1396076
 12/20  17:50:00,4.6,0.002167919,384.3111,0,21.11,21.11,21.11,21.11,0.011424766,0.011386622,0.011488128,0.011458446,828.574793,828.8538313,548.8804352,548.9355075,0.979737581,0.978602785,1.089714925,1.078924588,50,50,50,50,0.015,0.015,0.015,0.015,840.0241678,840.3172224,555.6005755,555.6653598
 12/20  18:00:00,4.4,0.00218006,391.3113,0,21.11,21.11,21.11,21.11,0.01140395,0.011371847,0.01147442,0.011445395,817.9215243,818.1896195,542.1811952,542.2263375,0.979263311,0.979940946,1.090410966,1.07990947,50,50,50,50,0.015,0.015,0.015,0.015,828.574793,828.8538313,548.8804352,548.9355075
 12/20  18:10:00,4.4,0.002179706,382.3115,0,21.11,21.11,21.11,21.11,0.0113797,0.011353578,0.011463313,0.011434938,804.7829473,805.0434991,535.645548,535.6813406,0.994094775,0.997012697,1.091618654,1.081394646,50,50,50,50,0.015,0.015,0.015,0.015,817.9215243,818.1896195,542.1811952,542.2263375
 12/20  18:20:00,4.4,0.002179352,384.3117,0,21.11,21.11,21.11,21.11,0.011354913,0.011334763,0.011454724,0.011426993,790.4271962,790.6839719,529.401902,529.4292255,0.994476414,0.999548032,1.092884959,1.082929017,50,50,50,50,0.015,0.015,0.015,0.015,804.7829473,805.0434991,535.645548,535.6813406
 12/20  18:30:00,4.4,0.002178998,392.3118,0,21.11,21.11,21.11,21.11,0.011332607,0.011318412,0.011448205,0.011421115,776.3063235,776.5627718,523.6359079,523.6557606,0.994917113,1.002080474,1.094220272,1.084521307,50,50,50,50,0.015,0.015,0.015,0.015,790.4271962,790.6839719,529.401902,529.4292255
 12/20  18:40:00,4.4,0.002178645,388.312,0,21.11,21.11,21.11,21.11,0.011313851,0.011305569,0.011443336,0.011416881,762.7617947,763.0207347,518.1383935,518.151634,0.99542145,1.00462207,1.095627596,1.086174083,50,50,50,50,0.015,0.015,0.015,0.015,776.3063235,776.5627718,523.6359079,523.6557606
 12/20  18:50:00,4.4,0.002178291,382.3122,0,21.11,21.11,21.11,21.11,0.011298467,0.011296039,0.011439807,0.011413979,749.6897964,749.9535527,512.7045088,512.7117429,0.995991168,1.007178267,1.097108982,1.087889303,50,50,50,50,0.015,0.015,0.015,0.015,762.7617947,763.0207347,518.1383935,518.151634
 12/20  19:00:00,4.4,0.002177938,386.3124,0,21.11,21.11,21.11,21.11,0.011285893,0.011289245,0.0114374,0.01141219,737.2005085,737.4709179,507.4858438,507.4876132,0.996627872,1.009753429,1.098665205,1.08966787,50,50,50,50,0.015,0.015,0.015,0.015,749.6897964,749.9535527,512.7045088,512.7117429
 12/20  19:10:00,4.5,0.00216771,386.3125,0,18.96233305,20.59780611,20.76405893,20.87859086,0.010808564,0.010809591,0.010945022,0.010920835,723.2526778,723.4481125,502.1911618,502.1919584,0,0,0,0,19.42557856,20.7160354,20.8444471,20.93256663,0.010919186,0.010920856,0.011059225,0.011034807,726.5614203,726.7789727,503.4522908,503.4534755
 12/20  19:20:00,4.6,0.002157219,386.3127,0,17.39631149,20.14225892,20.44983014,20.66575048,0.010380567,0.010378038,0.010502072,0.010478686,710.0438793,710.1107353,497.121897,497.1197127,0,0,0,0,17.7075096,20.238925,20.51694253,20.71137381,0.010471724,0.010470028,0.010596503,0.010572954,712.8526188,712.949399,498.2008356,498.1993747
 12/20  19:30:00,4.7,0.002146461,389.3129,0,16.26854622,19.72421776,20.15536726,20.46394338,0.00999089,0.009977467,0.010090748,0.010067982,697.9949509,697.9047753,492.5665416,492.560342,0.107837986,0,0,0,22.30334558,19.85533266,20.24823485,20.52778751,0.010980743,0.010103598,0.010220273,0.01019732,701.7854231,701.7498242,494.002734,493.9978912
 12/20  19:40:00,4.8,0.002135434,386.3131,0,15.72587216,19.36435163,19.89654006,20.28449538,0.009697351,0.009628889,0.009732692,0.009710374,687.4395571,687.1287091,488.4499255,488.4390127,0.307877841,0,0,0,38.75618207,19.5767849,20.04972894,20.39086114,0.013330297,0.009835085,0.009944499,0.009921922,693.6584812,693.495989,490.8785403,490.8704692
 12/20  19:50:00,4.9,0.002124135,386.3133,0,15.56037962,19.0523108,19.66692634,20.12331368,0.009483407,0.009322996,0.009418387,0.009396382,678.2314988,677.6733086,484.8394751,484.8235105,0.400985615,0,0,0,50,19.30215246,19.85078008,20.25238569,0.015,0.009568033,0.009670161,0.009647904,685.5815447,685.244968,487.7295992,487.7176658
 12/20  20:00:00,5,0.00211256,387.3134,0,15.56000224,18.29836775,19.10083325,19.72138383,0.009045894,0.008573545,0.008648216,0.008626858,656.0348411,654.5818178,476.0635844,476.0339644,0.432477841,0,0,0,50,18.76635839,19.45377202,19.97258575,0.015,0.009040084,0.00912767,0.009105926,669.8503574,668.9509116,481.5215378,481.5005996
 12/20  20:10:00,5,0.00211256,388.3136,0,15.56000001,18.07444264,18.9249992,19.59351745,0.00892384,0.008346905,0.008415185,0.008393939,649.0566061,647.6196641,473.4586923,473.4240364,0.465752162,0,0,0,50,18.22442094,19.04272728,19.67899375,0.015,0.008499177,0.008571739,0.008550412,653.6981694,652.2993607,475.2147838,475.1834515
 12/20  20:20:00,5,0.00211256,386.3138,0,15.56,17.86681338,18.75561717,19.46918836,0.008810901,0.008131389,0.008193539,0.008172379,642.330696,640.8596453,470.8664291,470.8264504,0.46498063,0,0,0,50,18.03803924,18.8947146,19.57121477,0.015,0.008308752,0.008375937,0.008354703,647.8333656,646.4092502,472.990033,472.9543751
 12/20  20:30:00,5,0.00211256,391.314,0,15.56,17.28686153,18.28016038,19.11788696,0.008495544,0.007526463,0.007571457,0.007550536,624.1329462,622.1784558,463.8712086,463.8169837,0.463705435,0,0,0,50,17.64984766,18.5788651,19.3390452,0.015,0.00790603,0.007961792,0.007940725,635.5266424,633.8829931,468.241433,468.1961498
 12/20  20:40:00,5,0.00211256,392.3141,0,15.56,17.10346218,18.12353964,18.99989748,0.008399957,0.00733271,0.007372145,0.007351278,618.1817448,616.2717634,461.7509056,461.6921373,0.46171795,0,0,0,50,17.2252909,18.22733269,19.07803758,0.015,0.007461573,0.007504697,0.007483793,622.1136617,620.2087818,463.1749784,463.1192516
 12/20  20:50:00,5,0.00211256,391.3143,0,15.56,16.81313241,17.86758135,18.80398144,0.008252336,0.007021349,0.007051817,0.007031025,608.5250492,606.6770376,458.2764319,458.2099291,0.459355702,0,0,0,50,16.92137535,17.96878123,18.88346668,0.015,0.007139873,0.007173799,0.007152991,612.3371953,610.3674006,459.59899,459.5356406
 12/20  21:00:00,5,0.00211256,387.3145,0,15.56,16.62696801,17.70292686,18.67788164,0.008157809,0.006821976,0.006846685,0.006825951,602.1555656,600.250152,455.7854378,455.7132763,0.456586546,0,0,0,50,16.77939914,17.83800827,18.78146572,0.015,0.006985554,0.007014983,0.006994203,607.3506468,605.4941296,457.8023431,457.734756
 12/20  21:10:00,4.9,0.002124135,389.3147,0,15.56,16.16784994,17.28628353,18.35447967,0.007928637,0.006323493,0.006333784,0.006313201,586.5631159,584.3509924,449.7777906,449.69213,0.45197641,0,0,0,50,16.45155566,17.54493276,18.55571594,0.015,0.006632238,0.006651461,0.006630783,596.221473,594.2024695,453.4960731,453.4187526
 12/20  21:20:00,4.8,0.002135434,385.3148,0,15.56,15.7659075,16.90630037,18.04979834,0.007735732,0.005878248,0.005875588,0.005855188,572.3334286,569.8238583,444.2220636,444.1239827,0.447114525,0,0,0,50,16.01348748,17.14108436,18.23889577,0.015,0.006153067,0.006158403,0.006137886,581.1551272,578.8207286,447.6733573,447.5829858
 12/20  21:30:00,4.7,0.002146461,388.315,0,15.56,15.56018583,16.5653534,17.76445418,0.007575964,0.005682112,0.005471112,0.005450962,559.4182816,556.889151,439.1887141,439.0800064,0.441969196,0.410730125,0,0,50,50,16.77636177,17.94176973,0.015,0.015,0.005721057,0.005700746,567.4095628,564.8644966,442.2930686,442.190837
 12/20  21:40:00,4.6,0.002157219,391.3152,0,15.56,15.56000019,16.25562037,17.49499219,0.007442772,0.005759355,0.005111812,0.005091997,547.8644398,545.5353324,434.862807,434.7463837,0.436642303,0.351928029,0,0,50,50,16.44739876,17.66247173,0.015,0.015,0.005333824,0.005313794,555.0096312,552.5553105,437.5259825,437.4142077
 12/20  21:50:00,4.5,0.00216771,388.3154,0,15.56,15.56,15.97347019,17.24187905,0.007332486,0.005834129,0.004793656,0.004774266,537.3233899,535.1819809,430.9089662,430.78646,0.431094995,0.313293293,0,0,50,50,16.18179662,17.42949509,0.015,0.015,0.005027089,0.005007368,545.1278987,542.8491947,433.8623631,433.7443583
 12/20  22:00:00,4.4,0.002177938,382.3155,0,15.56,15.56,15.7162497,17.00494561,0.007242065,0.005905242,0.004513234,0.004494358,527.4451568,525.4692659,426.9680652,426.8396789,0.425441624,0.387720136,0,0,50,50,15.97347019,17.24187905,0.015,0.015,0.004793656,0.004774266,537.3233899,535.1819809,430.9089662,430.78646
 12/20  22:10:00,4.5,0.00216771,389.3157,0,15.56,15.56,15.60685964,16.86547458,0.007198052,0.005981528,0.004496692,0.004318659,519.0138307,517.1711665,424.739712,424.5654289,0.883973227,0.849699543,0.463406395,0,50,50,32.85812485,16.98254969,0.015,0.015,0.009756617,0.004464168,525.7184504,523.7704451,426.593182,426.4646985
 12/20  22:20:00,4.6,0.002157219,387.3159,0,15.56,15.56,15.56000238,16.61160244,0.007123079,0.006097953,0.004796496,0.004018503,505.0578473,503.4222661,420.8564072,420.5417219,0.880481515,0.848031736,0.814694942,0,50,50,50,16.77079539,0.015,0.015,0.015,0.004203341,514.0359173,512.2707085,423.2611252,423.0411396
 12/20  22:30:00,4.7,0.002146461,387.3161,0,15.56,15.56,15.56,16.47407182,0.007082189,0.006141934,0.004985607,0.003868727,498.5173724,496.9848293,418.798721,418.4605895,0.876853421,0.846069871,0.872123847,0,50,50,50,16.58928318,0.015,0.015,0.015,0.003994985,504.058006,502.4400886,420.5084072,420.2048088
 12/20  22:40:00,4.8,0.002135434,392.3162,0,15.56,15.56,15.56,16.2384217,0.007018249,0.006208572,0.005274247,0.003626514,488.4510995,487.0776634,415.9491383,415.5699139,0.873131562,0.843842247,0.871931541,0,50,50,50,16.38117973,0.015,0.015,0.015,0.003765988,493.9765802,492.5117476,417.4370346,417.0532832
 12/20  22:50:00,4.9,0.002124135,387.3164,0,15.56,15.56,15.56,16.11069394,0.006985235,0.006243862,0.005420768,0.003499106,482.6459554,481.3593645,414.1605163,413.7635853,0.869273126,0.841424071,0.902152145,0,50,50,50,16.21778585,0.015,0.015,0.015,0.003605798,487.4286964,486.0708875,415.6210372,415.2459134
 12/20  23:00:00,5,0.00211256,389.3166,0,15.56,15.56,15.56,15.89072068,0.006932436,0.006295932,0.005644435,0.003292102,473.5221881,472.3695412,411.4526017,411.0032176,0.865320128,0.838770137,0.903194058,0,50,50,50,16.02423786,0.015,0.015,0.015,0.00341313,478.8856174,477.6546174,413.0280965,412.6052576
 12/20  23:10:00,4.816666667,0.002111427,382.3168,0,15.56,15.56,15.56,15.60182756,0.00687806,0.006363038,0.005912105,0.003044525,461.6435533,460.6365956,407.7723001,407.1338489,0.872551504,0.847606539,0.912230101,0,50,50,50,15.89072068,0.015,0.015,0.015,0.003292102,473.5221881,472.3695412,411.4526017,411.0032176
 12/20  23:20:00,4.633333333,0.002109931,385.317,0,15.56,15.56,15.56,15.56031898,0.006841138,0.006435208,0.006164591,0.003793604,450.0467976,449.1716404,404.2727347,403.6943546,0.876823285,0.853298421,0.920644514,1.389578219,50,50,50,50,0.015,0.015,0.015,0.015,461.6435533,460.6365956,407.7723001,407.1338489
 12/20  23:30:00,4.45,0.002108082,392.3171,0,15.56,15.56,15.56,15.56000132,0.006826799,0.006506407,0.006376336,0.004578545,440.6255392,439.8639312,401.9176399,401.4286212,0.880964406,0.858813792,0.928633967,0.750233933,50,50,50,50,0.015,0.015,0.015,0.015,450.0467976,449.1716404,404.2727347,403.6943546
 12/20  23:40:00,4.266666667,0.002105887,384.3173,0,15.56,15.56,15.56,15.56000001,0.006831694,0.006574896,0.006547981,0.005191223,432.4770519,431.8134303,399.6815317,399.2655997,0.884962945,0.864169738,0.936327477,0.855507249,50,50,50,50,0.015,0.015,0.015,0.015,440.6255392,439.8639312,401.9176399,401.4286212
 12/20  23:50:00,4.083333333,0.002103355,384.3175,0,15.56,15.56,15.56,15.56,0.006850452,0.006640921,0.006689239,0.00565126,425.3821353,424.8038543,397.5225433,397.1641534,0.888824175,0.86937663,0.94377321,0.900856917,50,50,50,50,0.015,0.015,0.015,0.015,432.4770519,431.8134303,399.6815317,399.2655997
 12/20  24:00:00,3.9,0.002100494,387.3177,0,15.56,15.56,15.56,15.56,0.006878666,0.006705121,0.006809373,0.006001184,419.5271173,419.0239157,395.8259394,395.5146971,0.892558113,0.874441113,0.95098384,0.909528745,50,50,50,50,0.015,0.015,0.015,0.015,425.3821353,424.8038543,397.5225433,397.1641534
 12/21  00:10:00,3.8,0.002086048,392.3178,0,15.56,15.56,15.56,15.56,0.006909234,0.006763786,0.006910587,0.006271751,415.1122781,414.6757126,394.9386972,394.6687538,0.895988305,0.879149582,0.957789937,0.917472408,50,50,50,50,0.015,0.015,0.015,0.015,419.5271173,419.0239157,395.8259394,395.5146971
 12/21  00:20:00,3.7,0.00207169,389.318,0,15.56,15.56,15.56,15.56,0.006938555,0.00681544,0.006995139,0.006483823,411.4138225,411.0361095,394.242202,394.0090964,0.899289509,0.88370433,0.964371909,0.925144624,50,50,50,50,0.015,0.015,0.015,0.015,415.1122781,414.6757126,394.9386972,394.6687538
 12/21  00:30:00,3.6,0.002057419,385.3182,0,15.56,15.56,15.56,15.56,0.006965888,0.006860713,0.007066127,0.006651879,407.8574959,407.5310022,393.2437183,393.0422335,0.902506509,0.888091481,0.970744342,0.932559247,50,50,50,50,0.015,0.015,0.015,0.015,411.4138225,411.0361095,394.242202,394.0090964
 12/21  00:40:00,3.5,0.002043235,391.3184,0,15.56,15.56,15.56,15.56,0.006991609,0.006901013,0.007126674,0.006786492,405.080939,404.7990578,392.6445209,392.470388,0.905612333,0.892413179,0.97690378,0.939716075,50,50,50,50,0.015,0.015,0.015,0.015,407.8574959,407.5310022,393.2437183,393.0422335
 12/21  00:50:00,3.4,0.002029137,391.3185,0,15.56,15.56,15.56,15.56,0.007016217,0.006937604,0.00717937,0.006895677,402.9459317,402.7030408,392.3610224,392.2110991,0.9086457,0.89656958,0.982886759,0.946654414,50,50,50,50,0.015,0.015,0.015,0.015,405.080939,404.7990578,392.6445209,392.470388
 12/21  01:00:00,3.3,0.002015126,387.3187,0,15.56,15.56,15.56,15.56,0.007040028,0.006971425,0.007226136,0.006985558,400.8819374,400.672862,391.8726294,391.7434893,0.911572744,0.900665098,0.988664464,0.95335052,50,50,50,50,0.015,0.015,0.015,0.015,402.9459317,402.7030408,392.3610224,392.2110991
 12/21  01:10:00,3.216666667,0.002011034,385.3189,0,15.56,15.56,15.56,15.56,0.007062375,0.007002187,0.007267596,0.007059974,398.7622084,398.5821808,391.0956323,390.9835662,0.910077137,0.900132606,0.989933855,0.955502016,50,50,50,50,0.015,0.015,0.015,0.015,400.8819374,400.672862,391.8726294,391.7434893
 12/21  01:20:00,3.133333333,0.002006912,388.3191,0,15.56,15.56,15.56,15.56,0.007083048,0.007030013,0.0073045,0.007122179,397.0364541,396.8814885,390.5132773,390.4156687,0.908505783,0.899543442,0.991029571,0.957448058,50,50,50,50,0.015,0.015,0.015,0.015,398.7622084,398.5821808,391.0956323,390.9835662
 12/21  01:30:00,3.05,0.002002761,386.3192,0,15.56,15.56,15.56,15.56,0.007102256,0.007055397,0.007337763,0.007175008,395.5120125,395.378729,389.9620512,389.8769371,0.906837057,0.89882739,0.991956638,0.959195619,50,50,50,50,0.015,0.015,0.015,0.015,397.0364541,396.8814885,390.5132773,390.4156687
 12/21  01:40:00,2.966666667,0.001998581,386.3194,0,15.56,15.56,15.56,15.56,0.007120356,0.00707892,0.00736824,0.007220765,394.1659133,394.0513844,389.4442763,389.3700039,0.905106562,0.898025427,0.992714294,0.960745547,50,50,50,50,0.015,0.015,0.015,0.015,395.5120125,395.378729,389.9620512,389.8769371
 12/21  01:50:00,2.883333333,0.001994373,388.3196,0,15.56,15.56,15.56,15.56,0.007137673,0.007101074,0.007396612,0.007261207,393.1704326,393.0721707,389.1529026,389.0883573,0.903320067,0.897133115,0.993311909,0.962108854,50,50,50,50,0.015,0.015,0.015,0.015,394.1659133,394.0513844,389.4442763,389.3700039
 12/21  02:00:00,2.8,0.001990137,383.3198,0,15.56,15.56,15.56,15.56,0.007154431,0.007122217,0.007423373,0.007297626,391.999075,391.9148016,388.5817552,388.5253335,0.901448019,0.896152625,0.993741515,0.963278886,50,50,50,50,0.015,0.015,0.015,0.015,393.1704326,393.0721707,389.1529026,389.0883573
 12/21  02:10:00,2.8,0.001990137,387.3199,0,15.56,15.56,15.56,15.56,0.007168545,0.007140362,0.00744663,0.007328723,391.1157479,391.0435292,388.2093368,388.1599537,0.899671093,0.895241074,0.994153144,0.964407138,50,50,50,50,0.015,0.015,0.015,0.015,391.999075,391.9148016,388.5817552,388.5253335
 12/21  02:20:00,2.8,0.001990137,389.3201,0,15.56,15.56,15.56,15.56,0.007179165,0.007154726,0.007465705,0.007354255,390.6626308,390.6008672,388.189161,388.1464778,0.897816381,0.894229942,0.994412062,0.965359981,50,50,50,50,0.015,0.015,0.015,0.015,391.1157479,391.0435292,388.2093368,388.1599537
 12/21  02:30:00,2.8,0.001990137,389.3203,0,15.56,15.56,15.56,15.56,0.007186616,0.007165686,0.007481052,0.007375001,390.4386719,390.3859602,388.3316444,388.2953591,0.895927685,0.893162463,0.99452385,0.966144136,50,50,50,50,0.015,0.015,0.015,0.015,390.6626308,390.6008672,388.189161,388.1464778
 12/21  02:40:00,2.8,0.001990137,383.3205,0,15.56,15.56,15.56,15.56,0.00719161,0.007173994,0.00749349,0.007392021,389.7828217,389.7378454,387.9894544,387.9581757,0.893966288,0.8920014,0.994492431,0.96676465,50,50,50,50,0.015,0.015,0.015,0.015,390.4386719,390.3859602,388.3316444,388.2953591
 12/21  02:50:00,2.8,0.001990137,386.3206,0,15.56,15.56,15.56,15.56,0.007194807,0.007180339,0.007503744,0.007406225,389.1645908,389.1262146,387.6400175,387.6125641,0.891973085,0.89078716,0.994321021,0.967225796,50,50,50,50,0.015,0.015,0.015,0.015,389.7828217,389.7378454,387.9894544,387.9581757
 12/21  03:00:00,2.8,0.001990137,387.3208,0,15.56,15.56,15.56,15.56,0.007196665,0.007185205,0.007512328,0.007418267,388.7719458,388.7392238,387.4759622,387.4518753,0.889908413,0.889481513,0.994012869,0.967531797,50,50,50,50,0.015,0.015,0.015,0.015,389.1645908,389.1262146,387.6400175,387.6125641
 12/21  03:10:00,2.8,0.002005262,388.321,0,15.56,15.56,15.56,15.56,0.007200045,0.007191491,0.007522023,0.007431065,388.6152716,388.5873942,387.5122414,387.4914758,0.892208912,0.892557631,0.997971414,0.972087272,50,50,50,50,0.015,0.015,0.015,0.015,388.7719458,388.7392238,387.4759622,387.4518753
 12/21  03:20:00,2.8,0.002020388,390.3212,0,15.56,15.56,15.56,15.56,0.007206203,0.007200467,0.007534036,0.007445921,388.7355397,388.7117871,387.7943503,387.7770243,0.894451615,0.89554197,1.001786005,0.976482092,50,50,50,50,0.015,0.015,0.015,0.015,388.6152716,388.5873942,387.5122414,387.4914758
 12/21  03:30:00,2.8,0.002035515,387.3214,0,15.56,15.56,15.56,15.56,0.007214965,0.007211959,0.00754819,0.007462721,388.7060996,388.6858664,387.9024513,387.8881134,0.896634134,0.89843861,1.005463474,0.980723861,50,50,50,50,0.015,0.015,0.015,0.015,388.7355397,388.7117871,387.7943503,387.7770243
 12/21  03:40:00,2.8,0.002050643,382.3215,0,15.56,15.56,15.56,15.56,0.007225649,0.007225279,0.007563827,0.007480846,388.1298863,388.1127374,387.4470965,387.4344567,0.898756259,0.901249234,1.009012018,0.984821455,50,50,50,50,0.015,0.015,0.015,0.015,388.7060996,388.6858664,387.9024513,387.8881134
 12/21  03:50:00,2.8,0.002065771,386.3217,0,15.56,15.56,15.56,15.56,0.007237603,0.007239778,0.007580344,0.007499718,387.6654731,387.6510045,387.0876245,387.0760082,0.900808558,0.903975572,1.012440092,0.988783957,50,50,50,50,0.015,0.015,0.015,0.015,388.1298863,388.1127374,387.4470965,387.4344567
 12/21  04:00:00,2.8,0.0020809,392.3219,0,15.56,15.56,15.56,15.56,0.007250382,0.007254989,0.007597324,0.007518941,387.8958621,387.8835555,387.4037422,387.3937871,0.902822734,0.906586993,1.015743805,0.992608094,50,50,50,50,0.015,0.015,0.015,0.015,387.6654731,387.6510045,387.0876245,387.0760082
 12/21  04:10:00,2.7,0.002081145,388.3221,0,15.56,15.56,15.56,15.56,0.007262458,0.007269395,0.007613388,0.007537127,388.1309421,388.1203811,387.7090068,387.7010459,0.900981003,0.905364514,1.015171239,0.992542313,50,50,50,50,0.015,0.015,0.015,0.015,387.8958621,387.8835555,387.4037422,387.3937871
 12/21  04:20:00,2.6,0.00208127,383.3222,0,15.56,15.56,15.56,15.56,0.007273153,0.007282335,0.007627952,0.007553694,387.8163058,387.8073462,387.4566354,387.449879,0.899099699,0.904082181,1.014506378,0.992371379,50,50,50,50,0.015,0.015,0.015,0.015,388.1309421,388.1203811,387.7090068,387.7010459
 12/21  04:30:00,2.5,0.002081277,388.3224,0,15.56,15.56,15.56,15.56,0.00728252,0.007293878,0.007641102,0.007568738,387.6498967,387.6423569,387.3446854,387.3386891,0.897176805,0.902753253,1.013753153,0.992099708,50,50,50,50,0.015,0.015,0.015,0.015,387.8163058,387.8073462,387.4566354,387.449879
 12/21  04:40:00,2.4,0.002081166,384.3226,0,15.56,15.56,15.56,15.56,0.007290869,0.007304335,0.007653151,0.007582586,387.3261696,387.3199097,387.0686818,387.0630916,0.895214398,0.901348922,1.012912264,0.991728482,50,50,50,50,0.015,0.015,0.015,0.015,387.6498967,387.6423569,387.3446854,387.3386891
 12/21  04:50:00,2.3,0.002080939,384.3228,0,15.56,15.56,15.56,15.56,0.007298498,0.007314007,0.007664389,0.00759554,386.9204426,386.9153501,386.7048386,386.6993906,0.893213762,0.899899588,1.01198357,0.991258016,50,50,50,50,0.015,0.015,0.015,0.015,387.3261696,387.3199097,387.0686818,387.0630916
 12/21  05:00:00,2.2,0.002080598,384.3229,0,15.56,15.56,15.56,15.56,0.007305613,0.007323109,0.007675012,0.007607808,386.52878,386.5247236,386.3493522,386.3439616,0.891175938,0.898408493,1.010967353,0.990689023,50,50,50,50,0.015,0.015,0.015,0.015,386.9204426,386.9153501,386.7048386,386.6993906
 12/21  05:10:00,2.2,0.002080598,386.3231,0,15.56,15.56,15.56,15.56,0.007311037,0.007330407,0.007683964,0.007618319,386.3601011,386.3568506,386.2101656,386.2050707,0.884668459,0.892282841,1.005450137,0.985607997,50,50,50,50,0.015,0.015,0.015,0.015,386.52878,386.5247236,386.3493522,386.3439616
 12/21  05:20:00,2.2,0.002080598,390.3233,0,15.56,15.56,15.56,15.56,0.007314314,0.007335428,0.007690855,0.007626681,386.6642696,386.6614372,386.5354055,386.5312395,0.87811887,0.886108847,0.999851907,0.980435761,50,50,50,50,0.015,0.015,0.015,0.015,386.3601011,386.3568506,386.2101656,386.2050707
 12/21  05:30:00,2.2,0.002080598,385.3235,0,15.56,15.56,15.56,15.56,0.007315668,0.007338408,0.007695911,0.007633126,386.7443358,386.7418011,386.6325002,386.6292675,0.871541056,0.879893688,0.994178601,0.9751786,50,50,50,50,0.015,0.015,0.015,0.015,386.6642696,386.6614372,386.5354055,386.5312395
 12/21  05:40:00,2.2,0.002080598,387.3236,0,15.56,15.56,15.56,15.56,0.007315552,0.007339824,0.007699554,0.007638088,386.7895644,386.7873198,386.6928271,386.6902933,0.864938956,0.873639238,0.988428707,0.969835335,50,50,50,50,0.015,0.015,0.015,0.015,386.7443358,386.7418011,386.6325002,386.6292675
 12/21  05:50:00,2.2,0.002080598,385.3238,0,15.56,15.56,15.56,15.56,0.007314373,0.007340099,0.007702155,0.007641947,386.6779298,386.6760439,386.5956355,386.5934542,0.858313792,0.867346388,0.982599796,0.964403845,50,50,50,50,0.015,0.015,0.015,0.015,386.7895644,386.7873198,386.6928271,386.6902933
 12/21  06:00:00,2.2,0.002080598,388.324,0,15.56,15.56,15.56,15.56,0.007312423,0.007339536,0.007703969,0.007644967,386.7485692,386.7469598,386.6782925,386.6764539,0.851666033,0.861015791,0.976690178,0.958882729,50,50,50,50,0.015,0.015,0.015,0.015,386.6779298,386.6760439,386.5956355,386.5934542
 12/21  06:10:00,2.116666667,0.002067884,391.3242,0,21.71949153,22.79517472,22.88723945,22.93213523,0.009115867,0.012084454,0.012443608,0.012206382,388.3628142,388.2129667,386.851997,386.8420172,3.096035408,13.92212325,22.94422966,34.90446086,36.14882405,24.5218599,24.58522865,24.61591061,0.012024157,0.012019579,0.012229062,0.011941291,388.056619,387.9215954,386.8167057,386.8077008
 12/21  06:20:00,2.033333333,0.002055239,387.3243,0,21.11940693,21.19433741,21.33004092,21.49596125,0.009181324,0.011027774,0.01129239,0.011092684,389.4742405,389.3780922,386.8462901,386.8379904,1.574906756,0.780438562,0,0,50,31.35627278,21.9122103,22.01005985,0.015,0.012722426,0.011747981,0.011534324,388.808004,388.691135,386.8429589,386.834039
 12/21  06:30:00,1.95,0.002042664,392.3245,0,21.11026269,21.11082447,21.11139733,21.11107817,0.009326449,0.010999441,0.011331034,0.011184261,390.6488706,390.5074165,387.0380386,387.0287087,1.718593468,3.13080879,4.116703325,5.011968332,50,50,50,50,0.015,0.015,0.015,0.015,389.7250043,389.6240187,386.900604,386.8943603
 12/21  06:40:00,1.866666667,0.002030157,388.3247,0,21.11000153,21.11000042,21.11000054,21.11000041,0.009596738,0.011007422,0.011390101,0.011386294,392.5181807,392.3855723,387.2104887,387.1977908,1.366107043,0.85016059,1.004476151,1.450599525,50,50,50,50,0.015,0.015,0.015,0.015,391.3219731,391.1448879,387.1211593,387.1066872
 12/21  06:50:00,1.783333333,0.00201772,390.3249,0,21.1100001,21.11000001,21.11000001,21.11,0.009900608,0.011004007,0.011354159,0.011361273,394.7064899,394.5941125,387.4111816,387.4006998,1.398849979,1.37652502,1.396870634,1.131094877,50,50,50,50,0.015,0.015,0.015,0.015,392.5181807,392.3855723,387.2104887,387.1977908
 12/21  07:00:00,1.7,0.00200535,385.3251,0,21.11000001,21.11,21.11,21.11,0.010160506,0.010995623,0.011298671,0.011285098,396.6509243,396.550659,387.4042294,387.3959419,1.38451298,1.398525173,1.528546069,1.514244915,50,50,50,50,0.015,0.015,0.015,0.015,394.7064899,394.5941125,387.4111816,387.4006998
 12/21  07:10:00,1.7,0.001991057,390.3252,0,21.11,21.11,21.11,21.11,0.010356455,0.010988135,0.011252256,0.011224252,399.8529472,399.7567235,387.4950335,387.4880346,1.361680305,1.377416281,1.511059113,1.497333712,50,50,50,50,0.015,0.015,0.015,0.015,396.6509243,396.550659,387.4042294,387.3959419
 12/21  07:20:00,1.7,0.001976769,391.3254,0,21.11,21.11,21.11,21.11,0.010495906,0.010980793,0.011217433,0.011185389,403.6990453,403.6026316,387.711521,387.7053613,1.346930807,1.363753365,1.493441822,1.480088625,50,50,50,50,0.015,0.015,0.015,0.015,399.8529472,399.7567235,387.4950335,387.4880346
 12/21  07:30:00,1.7,0.001962486,392.3256,0,21.11,21.11,21.11,21.11,0.010593811,0.010972279,0.011189563,0.011158779,407.5830849,407.4853221,388.0158122,388.0104167,1.332967063,1.350310996,1.476311396,1.463280125,50,50,50,50,0.015,0.015,0.015,0.015,403.6990453,403.6026316,387.711521,387.7053613
 12/21  07:40:00,1.7,0.001948209,384.3258,0,21.11,21.11,21.11,21.11,0.010662898,0.010962218,0.011164827,0.011136439,410.8718408,410.7733238,387.9899467,387.9850605,1.31969457,1.337280985,1.459705696,1.446965572,50,50,50,50,0.015,0.015,0.015,0.015,407.5830849,407.4853221,388.0158122,388.0104167
 12/21  07:50:00,1.7,0.001933937,389.3259,0,21.11,21.11,21.11,21.11,0.010711755,0.010950879,0.011141486,0.011114986,413.9012032,413.8029314,387.985465,387.9809449,1.306960934,1.32459081,1.443535824,1.431070598,50,50,50,50,0.015,0.015,0.015,0.015,410.8718408,410.7733238,387.9899467,387.9850605
 12/21  08:00:00,1.7,0.00191967,390.3261,0,21.11,21.11,21.11,21.11,0.010745859,0.010938703,0.01111905,0.011093752,416.7954612,416.6981177,388.0883028,388.0841749,1.294672645,1.312247573,1.427775179,1.415575102,50,50,50,50,0.015,0.015,0.015,0.015,413.9012032,413.8029314,387.985465,387.9809449
 12/21  08:10:00,1.7,0.001905716,384.3263,0,21.11,21.11,21.11,21.11,0.010792536,0.010950317,0.011098145,0.011073621,429.6921674,429.5842438,387.9830502,387.9791876,1.232226367,1.250200746,1.417166862,1.405224374,50,50,50,50,0.015,0.015,0.015,0.015,416.7954612,416.6981177,388.0883028,388.0841749
 12/21  08:20:00,1.7,0.001891764,388.3265,0,21.11,21.11,21.11,21.11,0.010841903,0.010973025,0.011079038,0.01105509,447.8223732,447.6914544,387.9234595,387.9198049,1.224902643,1.243165911,1.40685185,1.395159648,50,50,50,50,0.015,0.015,0.015,0.015,429.6921674,429.5842438,387.9830502,387.9791876
 12/21  08:30:00,1.7,0.001877812,390.3266,0.181818,21.11,21.11,21.11,21.11,0.010883872,0.01099454,0.011067028,0.011043558,466.5833091,466.4243177,390.3852736,390.3836177,1.217954261,1.236418166,1.384077885,1.372628192,50,50,50,50,0.015,0.015,0.015,0.015,447.8223732,447.6914544,387.9234595,387.9198049
 12/21  08:40:00,1.7,0.00186386,391.3268,0.363636,21.11,21.11,21.11,21.11,0.010915365,0.011010199,0.011064068,0.011041013,484.0896271,483.9043736,396.555607,396.5594515,1.211253571,1.229746401,1.361303603,1.350089741,50,50,50,50,0.015,0.015,0.015,0.015,466.5833091,466.4243177,390.3852736,390.3836177
 12/21  08:50:00,1.7,0.00184991,390.327,0.272727,21.11,21.11,21.11,21.11,0.010937609,0.011020119,0.011061069,0.011038406,499.9880571,499.7814335,402.8846154,402.8954146,1.204775101,1.223235166,1.357690566,1.346706416,50,50,50,50,0.015,0.015,0.015,0.015,484.0896271,483.9043736,396.555607,396.5594515
 12/21  09:00:00,1.7,0.001835959,388.3272,0.272727,21.11,21.11,21.11,21.11,0.010952954,0.011025831,0.01105548,0.011033196,514.4077678,514.1850153,408.3554326,408.3724829,1.198486377,1.216808523,1.348015072,1.337253898,50,50,50,50,0.015,0.015,0.015,0.015,499.9880571,499.7814335,402.8846154,402.8954146
 12/21  09:10:00,1.783333333,0.001818915,385.3273,0.545455,21.11,21.11,21.11,21.11,0.011073571,0.011141349,0.011168719,0.011145969,530.9686276,530.7251192,417.3881127,417.4135085,0.927781473,0.945757864,1.054160702,1.043604222,50,50,50,50,0.015,0.015,0.015,0.015,514.4077678,514.1850153,408.3554326,408.3724829
 12/21  09:20:00,1.866666667,0.001801595,383.3275,0.545455,21.11,21.11,21.11,21.11,0.011244899,0.011309913,0.011338267,0.01131476,548.6094518,548.3413338,428.3803274,428.4164286,0.920458499,0.937949899,1.043345206,1.033002168,50,50,50,50,0.015,0.015,0.015,0.015,530.9686276,530.7251192,417.3881127,417.4135085
 12/21  09:30:00,1.95,0.001783996,392.3277,0.545455,21.11,21.11,21.11,21.11,0.011412361,0.01147517,0.011503034,0.011478951,566.3348216,566.0416496,439.8804566,439.9282408,0.913154617,0.930144088,1.032653499,1.022518749,50,50,50,50,0.015,0.015,0.015,0.015,548.6094518,548.3413338,428.3803274,428.4164286
 12/21  09:40:00,2.033333333,0.001766115,385.3279,0.363636,21.11,21.11,21.11,21.11,0.011553658,0.011614086,0.011632457,0.011608136,583.3735552,583.057848,448.4481916,448.5055219,0.905820227,0.922058848,1.034721316,1.024788192,50,50,50,50,0.015,0.015,0.015,0.015,566.3348216,566.0416496,439.8804566,439.9282408
 12/21  09:50:00,2.116666667,0.001747951,392.3281,0.363636,21.11,21.11,21.11,21.11,0.01166716,0.011724937,0.011728413,0.011704131,599.7764511,599.4418394,455.203349,455.2673482,0.898543569,0.913948971,1.024399775,1.014659674,50,50,50,50,0.015,0.015,0.015,0.015,583.3735552,583.057848,448.4481916,448.5055219
 12/21  10:00:00,2.2,0.001729502,391.3282,0.363636,21.11,21.11,21.11,21.11,0.011758023,0.011812982,0.011800182,0.011776108,615.5332711,615.183469,461.2223179,461.290986,0.891333521,0.905829957,1.014207134,1.004652124,50,50,50,50,0.015,0.015,0.015,0.015,599.7764511,599.4418394,455.203349,455.2673482
 12/21  10:10:00,2.383333333,0.001730355,388.3284,0.363636,21.11,21.11,21.11,21.11,0.01183266,0.011884739,0.011856274,0.011832499,630.5956221,630.23412,466.9134551,466.9857405,0.885156814,0.898715214,1.005116054,0.995738341,50,50,50,50,0.015,0.015,0.015,0.015,615.5332711,615.183469,461.2223179,461.290986
 12/21  10:20:00,2.566666667,0.001730897,392.3286,0.636364,21.11,21.11,21.11,21.11,0.011895335,0.011944519,0.011911186,0.011887734,645.112437,644.7423927,476.2448174,476.322512,0.878995801,0.891531201,0.977058007,0.967849305,50,50,50,50,0.015,0.015,0.015,0.015,630.5956221,630.23412,466.9134551,466.9857405
 12/21  10:30:00,2.75,0.001731119,386.3288,0.545455,21.11,21.11,21.11,21.11,0.011948479,0.011994768,0.011959237,0.011936137,658.9622896,658.5866817,486.1538263,486.2382822,0.872829738,0.884297102,0.974219416,0.965173614,50,50,50,50,0.015,0.015,0.015,0.015,645.112437,644.7423927,476.2448174,476.322512
 12/21  10:40:00,2.933333333,0.001731015,385.3289,0.363636,21.11,21.11,21.11,21.11,0.011993782,0.01203738,0.011992275,0.011969565,672.1776973,671.7984158,493.0524271,493.1421201,0.867547626,0.878943632,0.978747488,0.969857431,50,50,50,50,0.015,0.015,0.015,0.015,658.9622896,658.5866817,486.1538263,486.2382822
 12/21  10:50:00,3.116666667,0.001730577,383.3291,0.454545,21.11,21.11,21.11,21.11,0.012032546,0.01207378,0.012017669,0.011995359,684.7890312,684.407203,499.15455,499.2477334,0.862591264,0.874015971,0.964723552,0.955980813,50,50,50,50,0.015,0.015,0.015,0.015,672.1776973,671.7984158,493.0524271,493.1421201
 12/21  11:00:00,3.3,0.001729797,388.3293,0.272727,21.11,21.11,21.11,21.11,0.012065833,0.012105064,0.012031971,0.012010068,696.9823466,696.5985916,502.7744949,502.8688601,0.857818231,0.869379433,0.969906449,0.961304343,50,50,50,50,0.015,0.015,0.015,0.015,684.7890312,684.407203,499.15455,499.2477334
 12/21  11:10:00,3.4,0.001734513,384.3295,0.363636,21.11,21.11,21.11,21.11,0.01209336,0.012130937,0.012041642,0.012020123,708.6679838,708.2827465,506.1606304,506.2549402,0.851938953,0.863705958,0.955191006,0.946721668,50,50,50,50,0.015,0.015,0.015,0.015,696.9823466,696.5985916,502.7744949,502.8688601
 12/21  11:20:00,3.5,0.001739196,386.3296,0.272727,21.11,21.11,21.11,21.11,0.012115274,0.012151519,0.01204488,0.012023725,719.9111235,719.5247497,508.545939,508.6392789,0.846165404,0.85819046,0.953298809,0.944956009,50,50,50,50,0.015,0.015,0.015,0.015,708.6679838,708.2827465,506.1606304,506.2549402
 12/21  11:30:00,3.6,0.001743845,382.3298,0.454545,21.11,21.11,21.11,21.11,0.012132177,0.012167386,0.012050016,0.01202918,730.6375121,730.2503386,512.7439702,512.8370046,0.840480678,0.852817927,0.932656949,0.924433703,50,50,50,50,0.015,0.015,0.015,0.015,719.9111235,719.5247497,508.545939,508.6392789
 12/21  11:40:00,3.7,0.001748461,382.33,0.363636,21.11,21.11,21.11,21.11,0.012144729,0.012179088,0.012052115,0.012031571,740.896291,740.5089158,516.8221279,516.9153101,0.834417888,0.846664391,0.930698568,0.92259009,50,50,50,50,0.015,0.015,0.015,0.015,730.6375121,730.2503386,512.7439702,512.8370046
 12/21  11:50:00,3.8,0.001753042,387.3302,0.272727,21.11,21.11,21.11,21.11,0.012153544,0.012187161,0.012047193,0.012026926,750.8538883,750.4669512,519.301615,519.3942186,0.828293826,0.840396545,0.928908149,0.920909445,50,50,50,50,0.015,0.015,0.015,0.015,740.896291,740.5089158,516.8221279,516.9153101
 12/21  12:00:00,3.9,0.001757587,387.3303,0.363636,21.11,21.11,21.11,21.11,0.012159172,0.012192105,0.012040944,0.012020923,760.4920027,760.1061641,522.0658466,522.1575175,0.82216498,0.834043635,0.914587871,0.906694057,50,50,50,50,0.015,0.015,0.015,0.015,750.8538883,750.4669512,519.301615,519.3942186
 12/21  12:10:00,4.083333333,0.001772764,387.3305,0.272727,21.11,21.11,21.11,21.11,0.012144981,0.012177254,0.012031092,0.012011297,763.2618477,762.8827708,523.9492507,524.0394526,0.850465836,0.86237135,0.914395297,0.906603174,50,50,50,50,0.015,0.015,0.015,0.015,760.4920027,760.1061641,522.0658466,522.1575175
 12/21  12:20:00,4.266666667,0.001787999,387.3307,0.181818,21.11,21.11,21.11,21.11,0.012120092,0.012151782,0.0120157,0.011996116,761.996943,761.6308747,523.9777083,524.0652637,0.846339768,0.858204994,0.914402846,0.906709275,50,50,50,50,0.015,0.015,0.015,0.015,763.2618477,762.8827708,523.9492507,524.0394526
 12/21  12:30:00,4.45,0.001803292,385.3309,0.272727,21.11,21.11,21.11,21.11,0.012093462,0.012124666,0.012001044,0.011981645,759.5001535,759.1504698,524.2753484,524.359853,0.8421906,0.853941929,0.901851812,0.894253259,50,50,50,50,0.015,0.015,0.015,0.015,761.996943,761.6308747,523.9777083,524.0652637
 12/21  12:40:00,4.633333333,0.001818642,385.3311,0.363636,21.11,21.11,21.11,21.11,0.012068993,0.012099845,0.011991084,0.01197184,757.0138279,756.6811126,526.2862786,526.3686108,0.838324619,0.850214367,0.88954856,0.882042411,50,50,50,50,0.015,0.015,0.015,0.015,759.5001535,759.1504698,524.2753484,524.359853
 12/21  12:50:00,4.816666667,0.001834046,392.3312,0.454545,21.11,21.11,21.11,21.11,0.012047311,0.012077964,0.011986713,0.011967597,754.9569236,754.6402678,530.6236056,530.7055248,0.834561959,0.846634977,0.877348706,0.869932664,50,50,50,50,0.015,0.015,0.015,0.015,757.0138279,756.6811126,526.2862786,526.3686108
 12/21  13:00:00,5,0.001849505,386.3314,0.272727,21.11,21.11,21.11,21.11,0.012027914,0.012058509,0.011977533,0.011958546,753.0597443,752.7580458,533.2909547,533.3725218,0.83085593,0.843120541,0.884284491,0.876957161,50,50,50,50,0.015,0.015,0.015,0.015,754.9569236,754.6402678,530.6236056,530.7055248
 12/21  13:10:00,5.283333333,0.001850445,387.3316,0.272727,21.11,21.11,21.11,21.11,0.012027875,0.012058575,0.011964898,0.011946041,757.7637609,757.4707824,534.5558773,534.6361527,0.794182619,0.806568113,0.87877686,0.871535645,50,50,50,50,0.015,0.015,0.015,0.015,753.0597443,752.7580458,533.2909547,533.3725218
 12/21  13:20:00,5.566666667,0.001850601,385.3318,0.272727,21.11,21.11,21.11,21.11,0.012038684,0.012069577,0.011951637,0.011932903,766.1722757,765.88119,535.2055383,535.2836928,0.790038487,0.802559919,0.873403857,0.866247114,50,50,50,50,0.015,0.015,0.015,0.015,757.7637609,757.4707824,534.5558773,534.6361527
 12/21  13:30:00,5.85,0.001849946,390.3319,0.181818,21.11,21.11,21.11,21.11,0.012051668,0.012082793,0.011935992,0.011917377,775.5750551,775.2819179,534.575272,534.6504173,0.785992011,0.798666294,0.874525967,0.867452575,50,50,50,50,0.015,0.015,0.015,0.015,766.1722757,765.88119,535.2055383,535.2836928
 12/21  13:40:00,6.133333333,0.001848451,392.3321,0.636364,21.11,21.11,21.11,21.11,0.012063033,0.012094435,0.011936258,0.011917724,784.772637,784.4762979,539.6407774,539.7152479,0.782115429,0.795090735,0.837872829,0.830880425,50,50,50,50,0.015,0.015,0.015,0.015,775.5750551,775.2819179,534.575272,534.6504173
 12/21  13:50:00,6.416666667,0.001846087,391.3323,0.363636,21.11,21.11,21.11,21.11,0.012072148,0.012103901,0.011936051,0.011917602,793.4504126,793.1511454,544.347429,544.4225692,0.778347595,0.791699343,0.851784209,0.844874,50,50,50,50,0.015,0.015,0.015,0.015,784.772637,784.4762979,539.6407774,539.7152479
 12/21  14:00:00,6.7,0.001842824,392.3325,0.454545,21.11,21.11,21.11,21.11,0.012079472,0.012111663,0.011935881,0.011917525,801.6825574,801.3809423,549.0648844,549.1410591,0.774663789,0.788419362,0.840741451,0.833911947,50,50,50,50,0.015,0.015,0.015,0.015,793.4504126,793.1511454,544.347429,544.4225692
 12/21  14:10:00,6.783333333,0.001843752,387.3326,0.272727,21.11,21.11,21.11,21.11,0.012084837,0.012117518,0.011928343,0.011910095,809.4376332,809.1343214,551.1122202,551.188174,0.770868938,0.784843604,0.848719484,0.841970761,50,50,50,50,0.015,0.015,0.015,0.015,801.6825574,801.3809423,549.0648844,549.1410591
 12/21  14:20:00,6.866666667,0.001844619,391.3328,0.454545,21.11,21.11,21.11,21.11,0.012088213,0.0121214,0.011922682,0.011904538,816.902242,816.5977308,554.1530422,554.2284109,0.767065908,0.781213167,0.831565081,0.824896002,50,50,50,50,0.015,0.015,0.015,0.015,809.4376332,809.1343214,551.1122202,551.188174
 12/21  14:30:00,6.95,0.001845424,388.333,0.454545,21.11,21.11,21.11,21.11,0.012089767,0.012123476,0.011918885,0.011900841,824.0372657,823.7319469,558.0872903,558.1624636,0.76330447,0.777682194,0.827091134,0.820502277,50,50,50,50,0.015,0.015,0.015,0.015,816.902242,816.5977308,554.1530422,554.2284109
