Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/21  14:40:00,7.033333333,0.001846168,389.3332,0.363636,21.11,21.11,21.11,21.11,0.012089748,0.012124003,0.011912021,0.011894081,830.8876125,830.5817898,561.0539822,561.1288147,0.759591721,0.774230073,0.829118499,0.822610434,50,50,50,50,0.015,0.015,0.015,0.015,824.0372657,823.7319469,558.0872903,558.1624636
 12/21  14:50:00,7.116666667,0.001846849,389.3333,0.545455,21.11,21.11,21.11,21.11,0.012088397,0.012123231,0.011909246,0.011891404,837.4697621,837.1636864,565.755722,565.8308001,0.755917695,0.770825393,0.812305521,0.805878086,50,50,50,50,0.015,0.015,0.015,0.015,830.8876125,830.5817898,561.0539822,561.1288147
 12/21  15:00:00,7.2,0.001847467,383.3335,0.454545,21.11,21.11,21.11,21.11,0.012085917,0.012121365,0.011905488,0.011887748,843.6538747,843.347907,570.1342705,570.2098012,0.752276766,0.767456208,0.814486786,0.808141287,50,50,50,50,0.015,0.015,0.015,0.015,837.4697621,837.1636864,565.755722,565.8308001
 12/21  15:10:00,7.2,0.001847467,388.3337,0.636364,21.11,21.11,21.11,21.11,0.012082965,0.012119151,0.011906916,0.011889271,849.627349,849.3215667,576.5730269,576.6498613,0.747760179,0.763662433,0.796835042,0.790572217,50,50,50,50,0.015,0.015,0.015,0.015,843.6538747,843.347907,570.1342705,570.2098012
 12/21  15:20:00,7.2,0.001847467,391.3339,0.727273,21.11,21.11,21.11,21.11,0.012079947,0.012117046,0.011914368,0.011896813,855.4813731,855.1755583,585.4675413,585.5470976,0.743333206,0.760013858,0.785537252,0.779358529,50,50,50,50,0.015,0.015,0.015,0.015,849.627349,849.3215667,576.5730269,576.6498613
 12/21  15:30:00,7.2,0.001847467,391.3341,0.454545,21.11,21.11,21.11,21.11,0.012077011,0.012115205,0.011913794,0.011896354,861.1718793,860.8657443,591.469239,591.5509205,0.738965842,0.756436344,0.799688547,0.793595775,50,50,50,50,0.015,0.015,0.015,0.015,855.4813731,855.1755583,585.4675413,585.5470976
 12/21  15:40:00,7.2,0.001847467,388.3342,0.272727,21.11,21.11,21.11,21.11,0.012074167,0.01211359,0.011900736,0.011883441,866.5922436,866.2857177,592.6324877,592.713685,0.734583345,0.752675731,0.807765732,0.801759583,50,50,50,50,0.015,0.015,0.015,0.015,861.1718793,860.8657443,591.469239,591.5509205
 12/21  15:50:00,7.2,0.001847467,384.3344,0.363636,21.11,21.11,21.11,21.11,0.0120714,0.012112149,0.011885712,0.011868563,871.6701283,871.3633817,592.5814103,592.6602149,0.730235587,0.748978744,0.79705392,0.79113488,50,50,50,50,0.015,0.015,0.015,0.015,866.5922436,866.2857177,592.6324877,592.713685
 12/21  16:00:00,7.2,0.001847467,387.3346,0.272727,21.11,21.11,21.11,21.11,0.012068705,0.012110871,0.0118693,0.011852295,876.5495587,876.2426966,591.4408477,591.5162043,0.725945458,0.745394759,0.799057876,0.793227587,50,50,50,50,0.015,0.015,0.015,0.015,871.6701283,871.3633817,592.5814103,592.6602149
 12/21  16:10:00,7.116666667,0.001857385,383.3348,0,21.11,21.11,21.11,21.11,0.012065613,0.012109286,0.011843302,0.011826459,881.166383,880.8595134,586.0236016,586.0936617,0.723026661,0.743223286,0.815260021,0.809520047,50,50,50,50,0.015,0.015,0.015,0.015,876.5495587,876.2426966,591.4408477,591.5162043
 12/21  16:20:00,7.033333333,0.001867123,389.3349,0.363636,21.11,21.11,21.11,21.11,0.012061936,0.012107388,0.011826339,0.011809635,885.694211,885.3869542,583.5691396,583.6342486,0.720420351,0.742327441,0.787869735,0.782219919,50,50,50,50,0.015,0.015,0.015,0.015,881.166383,880.8595134,586.0236016,586.0936617
 12/21  16:30:00,6.95,0.001876683,386.3351,0.727273,21.11,21.11,21.11,21.11,0.012057648,0.012105068,0.011829882,0.011813282,890.0415573,889.7336591,588.6188588,588.6824446,0.71764393,0.740370696,0.759764577,0.754206058,50,50,50,50,0.015,0.015,0.015,0.015,885.694211,885.3869542,583.5691396,583.6342486
 12/21  16:40:00,6.866666667,0.001886066,392.3353,0.363636,21.11,21.11,21.11,21.11,0.012052799,0.012102277,0.011830113,0.011813637,894.3361824,894.0273939,592.5555001,592.6191204,0.714811901,0.738319211,0.782177172,0.776713075,50,50,50,50,0.015,0.015,0.015,0.015,890.0415573,889.7336591,588.6188588,588.6824446
 12/21  16:50:00,6.783333333,0.001895273,392.3355,0.363636,21.11,21.11,21.11,21.11,0.012047459,0.012099027,0.011824345,0.011808016,898.5322293,898.2223707,594.4849135,594.5481634,0.711985248,0.736227353,0.779628494,0.774259427,50,50,50,50,0.015,0.015,0.015,0.015,894.3361824,894.0273939,592.5555001,592.6191204
 12/21  17:00:00,6.7,0.001904306,391.3356,0.454545,21.11,21.11,21.11,21.11,0.0120417,0.012095366,0.011818684,0.011802511,902.5601879,902.2492586,596.615826,596.6782723,0.709188299,0.734121677,0.770778192,0.765505305,50,50,50,50,0.015,0.015,0.015,0.015,898.5322293,898.2223707,594.4849135,594.5481634
 12/21  17:10:00,6.6,0.001920847,385.3358,0.545455,21.11,21.11,21.11,21.11,0.012010809,0.012066412,0.011817224,0.011801208,896.8090543,896.5135451,600.2818075,600.3438022,0.753870661,0.779356684,0.761767355,0.756591924,50,50,50,50,0.015,0.015,0.015,0.015,902.5601879,902.2492586,596.615826,596.6782723
 12/21  17:20:00,6.5,0.001937062,382.336,0.363636,21.11,21.11,21.11,21.11,0.011966998,0.012024476,0.011811355,0.011795511,885.3807659,885.1200368,602.1378896,602.1990877,0.751534121,0.777499716,0.77178486,0.766708461,50,50,50,50,0.015,0.015,0.015,0.015,896.8090543,896.5135451,600.2818075,600.3438022
 12/21  17:30:00,6.4,0.001952953,392.3362,0.0909091,21.11,21.11,21.11,21.11,0.011922554,0.011981938,0.011792487,0.011776846,872.742354,872.5267485,599.0719595,599.1304616,0.749135608,0.775571343,0.788383139,0.783406618,50,50,50,50,0.015,0.015,0.015,0.015,885.3807659,885.1200368,602.1378896,602.1990877
 12/21  17:40:00,6.3,0.001968524,388.3363,0,21.11,21.11,21.11,21.11,0.011882695,0.011944045,0.011764508,0.011749085,860.544022,860.3749216,592.1336332,592.1871988,0.746711409,0.773595418,0.792560831,0.787684062,50,50,50,50,0.015,0.015,0.015,0.015,872.742354,872.5267485,599.0719595,599.1304616
 12/21  17:50:00,6.2,0.001983778,388.3365,0,21.11,21.11,21.11,21.11,0.011848081,0.011911439,0.011735058,0.011719852,849.0881856,848.9625914,583.9024554,583.9498248,0.744277822,0.77158749,0.790473718,0.785696493,50,50,50,50,0.015,0.015,0.015,0.015,860.544022,860.3749216,592.1336332,592.1871988
 12/21  18:00:00,6.1,0.001998718,384.3367,0,21.11,21.11,21.11,21.11,0.011817831,0.011883214,0.011708086,0.011693088,838.1663049,838.0805331,575.6575263,575.6985224,0.741846874,0.769560845,0.788393833,0.783715932,50,50,50,50,0.015,0.015,0.015,0.015,849.0881856,848.9625914,583.9024554,583.9498248
 12/21  18:10:00,6.016666667,0.00199669,386.3369,0,21.11,21.11,21.11,21.11,0.011783995,0.011851339,0.011684879,0.011670081,824.8206347,824.7768855,567.8555898,567.8906486,0.75416523,0.782240492,0.786364602,0.781785598,50,50,50,50,0.015,0.015,0.015,0.015,838.1663049,838.0805331,575.6575263,575.6985224
 12/21  18:20:00,5.933333333,0.001994611,387.3371,0,21.11,21.11,21.11,21.11,0.011749788,0.01181905,0.011665247,0.011650644,810.2832222,810.285028,560.5174231,560.5471507,0.75196375,0.780382697,0.784354653,0.779873937,50,50,50,50,0.015,0.015,0.015,0.015,824.8206347,824.7768855,567.8555898,567.8906486
 12/21  18:30:00,5.85,0.001992483,392.3372,0,21.11,21.11,21.11,21.11,0.011718458,0.011789621,0.011648592,0.011634183,795.8981114,795.9461892,553.6594885,553.6844708,0.749750781,0.778495766,0.782368132,0.777984937,50,50,50,50,0.015,0.015,0.015,0.015,810.2832222,810.285028,560.5174231,560.5471507
 12/21  18:40:00,5.766666667,0.001990305,390.3374,0,21.11,21.11,21.11,21.11,0.011691163,0.011764212,0.011634373,0.011620161,782.0864782,782.1787904,547.1168134,547.1375329,0.747539205,0.776592905,0.7804074,0.776120837,50,50,50,50,0.015,0.015,0.015,0.015,795.8981114,795.9461892,553.6594885,553.6844708
 12/21  18:50:00,5.683333333,0.001988078,390.3376,0,21.11,21.11,21.11,21.11,0.011667738,0.011742645,0.011622194,0.01160818,768.9030733,769.0363394,540.8281364,540.8449842,0.745335095,0.77468041,0.778473734,0.774282821,50,50,50,50,0.015,0.015,0.015,0.015,782.0864782,782.1787904,547.1168134,547.1375329
 12/21  19:00:00,5.6,0.001985803,388.3378,0,21.11,21.11,21.11,21.11,0.011647605,0.01172433,0.011611761,0.011597949,756.2489922,756.4198903,534.7335761,534.7468796,0.743142661,0.772762869,0.776567614,0.772471309,50,50,50,50,0.015,0.015,0.015,0.015,768.9030733,769.0363394,540.8281364,540.8449842
 12/21  19:10:00,5.6,0.00197658,387.3379,0,19.60593063,20.743738,20.87630466,20.95337497,0.011311059,0.011383316,0.011269537,0.011256257,742.8160633,742.9308011,528.8597284,528.8717933,0,0,0,0,20.11339623,20.87446352,20.96017623,21.00976022,0.011431916,0.011505838,0.011392388,0.011378921,747.8134578,747.9520707,531.0553997,531.0680881
 12/21  19:20:00,5.6,0.001967357,391.3381,0,18.53324663,20.42104987,20.66624472,20.81085331,0.011009942,0.011077518,0.010963266,0.010950408,729.883691,729.9113204,523.2304653,523.2397976,0,0,0,0,18.80676335,20.50844759,20.72347999,20.84981554,0.011091844,0.011160736,0.011046627,0.011033658,733.3924741,733.4458279,524.7592478,524.7694003
 12/21  19:30:00,5.6,0.001958135,383.3383,0,17.73146738,20.12357589,20.46874834,20.67531986,0.010729496,0.01079223,0.010677392,0.010664869,717.5663148,717.4876602,517.6553114,517.6608762,0,0,0,0,18.02075411,20.23445672,20.54273194,20.72623315,0.01083444,0.010899015,0.010784402,0.010771758,722.1707302,722.1332573,519.7371354,519.7441889
 12/21  19:40:00,5.6,0.001948913,386.3385,0,17.07786522,19.84854267,20.28262725,20.54618075,0.010467477,0.010525393,0.010409941,0.010397686,706.2180055,706.0268061,512.6011136,512.6023711,0,0,0,0,17.36387083,19.97445744,20.36818872,20.60568374,0.010587842,0.010647988,0.010532823,0.010520449,711.4344226,711.2957863,514.9270599,514.9303641
 12/21  19:50:00,5.6,0.001939692,390.3386,0,16.58541204,19.5982009,20.11001659,20.42513925,0.010226581,0.010279928,0.010163855,0.010151809,695.9388951,695.6385676,508.1034145,508.1001542,0,0,0,0,16.86702079,19.74539649,20.21179491,20.49662319,0.010368586,0.010424632,0.010308928,0.010296761,702.0040642,701.7684215,510.7610092,510.7604605
 12/21  20:00:00,5.6,0.00193047,382.3388,0,15.74500151,19.04510543,19.71851132,20.1465201,0.009684803,0.009726806,0.00960921,0.009597548,672.3986591,671.8411481,497.5721638,497.556603,0.007587728,0,0,0,27.51209068,19.28674835,19.89066847,20.26948417,0.011694865,0.0099696,0.009852683,0.009840862,682.7678769,682.3242363,502.2328805,502.2229357
 12/21  20:10:00,5.6,0.001939692,390.339,0,15.65833971,18.89122583,19.60415882,20.06288696,0.009541468,0.009569666,0.009451574,0.009439972,665.8797018,665.2329528,494.729572,494.7098311,0.058027864,0,0,0,32.87250076,19.0356967,19.7106345,20.14041146,0.012342401,0.009716832,0.009599193,0.009587526,672.0128957,671.4518606,497.4215185,497.4055723
 12/21  20:20:00,5.6,0.001948913,386.3392,0,15.5600019,18.63531694,19.40940634,19.91858717,0.009307621,0.00930475,0.0091858,0.009174273,654.7020308,653.9243973,489.7659452,489.7384028,0.054147679,0,0,0,50,18.75616368,19.50555994,19.9914711,0.015,0.009432473,0.009313972,0.00930244,660.1322713,659.4033326,492.1882707,492.1651206
 12/21  20:30:00,5.6,0.001958135,390.3393,0,15.56,18.45724295,19.2749659,19.81944837,0.009169067,0.009121624,0.009002105,0.008990647,647.0546395,646.1825651,486.41126,486.3787717,0.142011032,0,0,0,50,18.60157252,19.38429775,19.90022801,0.015,0.009270471,0.009151417,0.009139906,653.2713693,652.4805415,489.1436288,489.1152176
 12/21  20:40:00,5.6,0.001967357,386.3395,0,15.56,18.16064559,19.04544454,19.64787387,0.008939608,0.008812401,0.008691904,0.008680539,633.983072,632.9368481,480.5695914,480.5279933,0.143417436,0,0,0,50,18.3466578,19.19074264,19.75702789,0.015,0.009007056,0.008887174,0.008875754,642.2685712,641.3284445,484.3012076,484.265511
 12/21  20:50:00,5.6,0.00197658,389.3397,0,15.56,18.0144761,18.92937728,19.55997956,0.008827662,0.008659165,0.008538172,0.00852684,627.531266,626.4377672,477.7387696,477.6925352,0.157490941,0,0,0,50,18.13835757,19.02762012,19.63434201,0.015,0.008789215,0.008668642,0.00865728,633.0042844,631.9601643,480.1480178,480.1057085
 12/21  21:00:00,5.6,0.001985803,387.3399,0,15.56,17.76782344,18.72902974,19.40639508,0.008640927,0.008397705,0.008275873,0.008264588,616.457785,615.2678127,472.8251574,472.7706827,0.163685562,0,0,0,50,17.91288265,18.84895885,19.49914895,0.015,0.0085523,0.008430965,0.008419657,623.0370353,621.8920538,475.751095,475.7016467
 12/21  21:10:00,5.6,0.001985803,382.3401,0,15.56,17.63030858,18.61707646,19.32017295,0.008541055,0.008253411,0.008131123,0.008119866,610.0831458,608.8532353,469.8615357,469.801966,0.169391829,0,0,0,50,17.74502045,18.71050058,19.39218327,0.015,0.008373989,0.008252082,0.008240802,615.3750578,614.1842377,472.3087403,472.2533671
 12/21  21:20:00,5.6,0.001985803,389.3402,0,15.56,17.39565187,18.42447894,19.17000331,0.008375243,0.008008237,0.007885187,0.007873974,599.6115164,598.3019483,465.1722009,465.1047952,0.17474885,0,0,0,50,17.5383997,18.54218151,19.26237444,0.015,0.00815655,0.008033956,0.008022716,605.8739609,604.6058078,467.9307482,467.8678804
 12/21  21:30:00,5.6,0.001985803,389.3404,0,15.56,17.26958816,18.32019308,19.08810165,0.008289675,0.007877867,0.007754418,0.00774323,594.1672103,592.8434625,462.8301471,462.7589252,0.179809177,0,0,0,50,17.37526564,18.40759858,19.15677662,0.015,0.007987379,0.007864265,0.007853057,598.7531915,597.4489198,464.8178258,464.7498539
 12/21  21:40:00,5.6,0.001985803,392.3406,0,15.56,17.05848185,18.14034165,18.94518539,0.00814765,0.007655966,0.007531856,0.007520714,585.0242716,583.6610061,458.9501461,458.8727951,0.18463688,0,0,0,50,17.1842969,18.24966794,19.03265338,0.015,0.007789213,0.007665492,0.00765432,590.4395539,589.0910338,461.1968434,461.1229378
 12/21  21:50:00,5.6,0.001985803,383.3408,0,15.56,16.79012133,17.90511801,18.75586366,0.007968327,0.007369023,0.007244094,0.007233022,572.8601772,571.3556523,453.4963839,453.4101234,0.18924179,0,0,0,50,17.05848185,18.14034165,18.94518539,0.015,0.007655966,0.007531856,0.007520714,585.0242716,583.6610061,458.9501461,458.8727951
 12/21  22:00:00,5.6,0.001985803,388.3409,0,15.56,16.51714667,17.65741874,18.55317052,0.007788809,0.007071911,0.006946189,0.006935214,560.3047285,558.6110221,447.8425163,447.7474811,0.193697758,0,0,0,50,16.79012133,17.90511801,18.75586366,0.015,0.007369023,0.007244094,0.007233022,572.8601772,571.3556523,453.4963839,453.4101234
 12/21  22:10:00,5.5,0.002008655,390.3411,0,15.56,16.32004018,17.50555646,18.43747704,0.007713869,0.006863103,0.006744584,0.006733692,549.9786698,548.2474323,444.3511423,444.2516562,0.503614325,0,0,0,50,16.48027853,17.63182663,18.53475436,0.015,0.007033026,0.006909377,0.006898417,558.2216358,556.547518,447.2377418,447.1420039
 12/21  22:20:00,5.4,0.002031087,384.3413,0,15.56,15.82945432,17.10392311,18.11782796,0.007505622,0.006351431,0.006245605,0.006234969,525.69535,523.4450988,435.0646204,434.9529733,0.512596527,0,0,0,50,16.13356342,17.35335741,18.3171718,0.015,0.006667471,0.006553761,0.00654296,540.7300514,538.8032695,440.8408979,440.7367417
 12/21  22:30:00,5.3,0.002053101,385.3415,0,15.56,15.56027108,16.73417451,17.81079988,0.007341218,0.006128744,0.005815562,0.005805269,504.7036516,502.3092649,426.8221321,426.7018345,0.521477348,0.506360694,0,0,50,50,16.9628482,18.00152963,0.015,0.015,0.006079576,0.006069062,517.5808332,515.2172969,431.8717365,431.7565125
 12/21  22:40:00,5.2,0.002074702,382.3416,0,15.56,15.56000036,16.39571099,17.51999944,0.007214084,0.006239527,0.005453096,0.005443227,487.0526006,484.9917878,419.8180674,419.6931368,0.530139337,0.450715748,0,0,50,50,16.6057378,17.70084787,0.015,0.015,0.005676046,0.005665907,497.9266874,495.6569049,424.1414539,424.0192407
 12/21  22:50:00,5.1,0.002095894,388.3418,0,15.56,15.56,16.07908483,17.24454159,0.007114845,0.006331864,0.005142762,0.005133381,472.4432108,470.6985745,414.2391379,414.114508,0.53867661,0.519218161,0,0,50,50,16.27562803,17.4156094,0.015,0.015,0.00533378,0.00532409,481.3801704,479.4405042,417.6165259,417.4913358
 12/21  23:00:00,5,0.00211668,383.342,0,15.56,15.56,15.78227309,16.9841023,0.00703758,0.00640809,0.004875778,0.004866927,460.0427305,458.5698975,409.4457518,409.323553,0.547044221,0.530318027,0,0,50,50,16.00262459,17.17786381,0.015,0.015,0.00507106,0.005061808,469.1786814,467.5079284,413.0632916,412.9394811
 12/21  23:10:00,5,0.002125876,385.3422,0,15.56,15.56,15.56035641,16.73834227,0.006978265,0.006471308,0.004774677,0.00464064,449.0738845,447.8222343,405.5192716,405.354085,0.553611194,0.538683526,0.193416155,0,50,50,50,16.9841023,0.015,0.015,0.015,0.004866927,460.0427305,458.5698975,409.4457518,409.323553
 12/21  23:20:00,5,0.002135074,387.3423,0,15.56,15.56,15.56000234,16.50510461,0.006934287,0.006524855,0.00514409,0.004450524,439.6598544,438.5900575,402.5857261,402.2584762,0.557078398,0.54351093,0.79512035,0,50,50,50,16.73834227,0.015,0.015,0.015,0.00464064,449.0738845,447.8222343,405.5192716,405.354085
 12/21  23:30:00,5,0.002144276,382.3425,0,15.56,15.56,15.56000001,16.28288945,0.006902937,0.006571032,0.005458838,0.004291565,431.2654084,430.3488049,399.8207961,399.3675892,0.560394117,0.547976856,0.379853069,0,50,50,50,16.50510461,0.015,0.015,0.015,0.004450524,439.6598544,438.5900575,402.5857261,402.2584762
 12/21  23:40:00,5,0.00215348,382.3427,0,15.56,15.56,15.56,16.0707574,0.006881548,0.006611288,0.005713202,0.004158741,423.9089898,423.1233453,397.2500802,396.7062097,0.563578009,0.552134068,0.520558724,0,50,50,50,16.28288945,0.015,0.015,0.015,0.004291565,431.2654084,430.3488049,399.8207961,399.3675892
 12/21  23:50:00,5,0.002162689,387.3429,0,15.56,15.56,15.56,15.86803782,0.006867811,0.006646607,0.005916575,0.004047646,418.0229401,417.3499835,395.4066932,394.8182694,0.566637392,0.556011943,0.527587295,0,50,50,50,16.0707574,0.015,0.015,0.015,0.004158741,423.9089898,423.1233453,397.2500802,396.7062097
 12/21  24:00:00,5,0.0021719,386.3431,0,15.56,15.56,15.56,15.67415779,0.006859884,0.006677747,0.00608065,0.003954625,413.2106626,412.63478,394.0127597,393.4197482,0.569573474,0.559625975,0.53403493,0,50,50,50,15.86803782,0.015,0.015,0.015,0.004047646,418.0229401,417.3499835,395.4066932,394.8182694
 12/22  00:10:00,5,0.00216304,382.3432,0,15.56,15.56,15.56,15.56023734,0.006856635,0.006706036,0.006215083,0.004132745,408.8343976,408.3420083,392.5330402,391.9826605,0.572959832,0.564366396,0.540659219,0.371020459,50,50,50,50,0.015,0.015,0.015,0.015,413.2106626,412.63478,394.0127597,393.4197482
 12/22  00:20:00,5,0.002154181,392.3434,0,15.56,15.56,15.56,15.56000093,0.006857165,0.006732385,0.006326695,0.004655146,405.7530815,405.3325884,391.9104486,391.4364988,0.576348799,0.569034538,0.547051808,0.702403333,50,50,50,50,0.015,0.015,0.015,0.015,408.8343976,408.3420083,392.5330402,391.9826605
 12/22  00:30:00,5,0.002145322,390.3436,0,15.56,15.56,15.56,15.56,0.006860672,0.006757251,0.006420266,0.005090698,403.4192323,403.060661,391.6651535,391.2663181,0.579694409,0.573588785,0.553211059,0.421936121,50,50,50,50,0.015,0.015,0.015,0.015,405.7530815,405.3325884,391.9104486,391.4364988
 12/22  00:40:00,5,0.002136463,382.3438,0,15.56,15.56,15.56,15.56,0.006866465,0.006780856,0.006499366,0.005437925,400.8157426,400.5102038,390.8346397,390.499403,0.582985008,0.57803506,0.559189313,0.531585504,50,50,50,50,0.015,0.015,0.015,0.015,403.4192323,403.060661,391.6651535,391.2663181
 12/22  00:50:00,5,0.002127605,388.3439,0,15.56,15.56,15.56,15.56,0.006873977,0.006803339,0.006566821,0.005712653,398.6731641,398.4129365,390.1969271,389.9129957,0.586218051,0.582380388,0.565007182,0.538537917,50,50,50,50,0.015,0.015,0.015,0.015,400.8157426,400.5102038,390.8346397,390.499403
 12/22  01:00:00,5,0.002118746,390.3441,0,15.56,15.56,15.56,15.56,0.006882761,0.006824817,0.006624914,0.005932055,397.1836367,396.9621739,389.9852273,389.7436533,0.589393933,0.586630775,0.570678912,0.545024454,50,50,50,50,0.015,0.015,0.015,0.015,398.6731641,398.4129365,390.1969271,389.9129957
 12/22  01:10:00,5,0.002101031,388.3443,0,15.56,15.56,15.56,15.56,0.006892376,0.006845164,0.006675413,0.006109403,395.9425766,395.7542488,389.8292739,389.6236428,0.592319462,0.590320953,0.576066599,0.551140054,50,50,50,50,0.015,0.015,0.015,0.015,397.1836367,396.9621739,389.9852273,389.7436533
 12/22  01:20:00,5,0.002083316,383.3445,0,15.56,15.56,15.56,15.56,0.0069025,0.00686436,0.006719743,0.006254132,394.4172513,394.2571789,389.2249324,389.0495992,0.595161305,0.593891753,0.58129771,0.557033446,50,50,50,50,0.015,0.015,0.015,0.015,395.9425766,395.7542488,389.8292739,389.6236428
 12/22  01:30:00,5,0.002065602,391.3446,0,15.56,15.56,15.56,15.56,0.006912929,0.006882501,0.006760617,0.006373101,393.5020518,393.3660432,389.0918607,388.9423139,0.597942569,0.597376324,0.589450551,0.562759655,50,50,50,50,0.015,0.015,0.015,0.015,394.4172513,394.2571789,389.2249324,389.0495992
 12/22  01:40:00,5,0.002047889,388.3448,0,15.56,15.56,15.56,15.56,0.006923532,0.006899726,0.006799081,0.006471559,392.7964807,392.6809686,389.050581,388.9232973,0.600670529,0.600782263,0.596371501,0.568329734,50,50,50,50,0.015,0.015,0.015,0.015,393.5020518,393.3660432,389.0918607,388.9423139
 12/22  01:50:00,5,0.002030177,389.345,0,15.56,15.56,15.56,15.56,0.00693422,0.006916164,0.006835449,0.006553668,392.25548,392.157411,389.073743,388.9656463,0.60334813,0.604112995,0.603094023,0.573755762,50,50,50,50,0.015,0.015,0.015,0.015,392.7964807,392.6809686,389.050581,388.9232973
 12/22  02:00:00,5,0.002012466,382.3452,0,15.56,15.56,15.56,15.56,0.006944925,0.006931919,0.006869859,0.006622761,391.2251083,391.1419343,388.5225111,388.4299377,0.605977012,0.607370924,0.609623752,0.579047439,50,50,50,50,0.015,0.015,0.015,0.015,392.25548,392.157411,389.073743,388.9656463
 12/22  02:10:00,5,0.002039365,384.3454,0,15.56,15.56,15.56,15.56,0.006955584,0.006947111,0.006902438,0.006682878,390.1523255,390.081886,387.8568334,387.7766462,0.608742216,0.610848586,0.616137273,0.587107727,50,50,50,50,0.015,0.015,0.015,0.015,391.2251083,391.1419343,388.5225111,388.4299377
 12/22  02:20:00,5,0.002066274,390.3455,0,15.56,15.56,15.56,15.56,0.00696616,0.006961834,0.006933353,0.006736312,389.7339687,389.6743085,387.7841626,387.7150332,0.61147886,0.614284293,0.622481795,0.594258523,50,50,50,50,0.015,0.015,0.015,0.015,390.1523255,390.081886,387.8568334,387.7766462
 12/22  02:30:00,5,0.002093195,384.3457,0,15.56,15.56,15.56,15.56,0.006976631,0.006976145,0.006962771,0.006784364,389.2145932,389.1640892,387.5583547,387.4989882,0.614179787,0.617668767,0.628659566,0.601210684,50,50,50,50,0.015,0.015,0.015,0.015,389.7339687,389.6743085,387.7841626,387.7150332
 12/22  02:40:00,5,0.002120126,388.3459,0,15.56,15.56,15.56,15.56,0.006986982,0.00699008,0.006990844,0.006827916,388.9176934,388.8749377,387.5107142,387.4599761,0.616842726,0.620999406,0.634675155,0.60797092,50,50,50,50,0.015,0.015,0.015,0.015,389.2145932,389.1640892,387.5583547,387.4989882
 12/22  02:50:00,5,0.002147069,386.3461,0,15.56,15.56,15.56,15.56,0.006997199,0.007003662,0.007017698,0.006867673,388.616784,388.5806029,387.421496,387.3781999,0.619467363,0.624276006,0.640533851,0.614546886,50,50,50,50,0.015,0.015,0.015,0.015,388.9176934,388.8749377,387.5107142,387.4599761
 12/22  03:00:00,5,0.002174022,387.3462,0,15.56,15.56,15.56,15.56,0.007007272,0.007016913,0.007043435,0.006904234,388.3884779,388.3578708,387.3729845,387.3360618,0.62205406,0.627499228,0.646241006,0.620945986,50,50,50,50,0.015,0.015,0.015,0.015,388.616784,388.5806029,387.421496,387.3781999
 12/22  03:10:00,5,0.002191759,389.3464,0,15.56,15.56,15.56,15.56,0.00701723,0.007029868,0.007068187,0.006938141,388.3902316,388.3642802,387.5271793,387.4959576,0.624470456,0.630503569,0.651674867,0.627048012,50,50,50,50,0.015,0.015,0.015,0.015,388.3884779,388.3578708,387.3729845,387.3360618
 12/22  03:20:00,5,0.002209498,386.3466,0,15.56,15.56,15.56,15.56,0.007027079,0.007042543,0.007092041,0.006969819,388.2544296,388.232436,387.5208876,387.4944852,0.626837986,0.633432399,0.65695588,0.632974968,50,50,50,50,0.015,0.015,0.015,0.015,388.3902316,388.3642802,387.5271793,387.4959576
 12/22  03:30:00,5,0.002227237,389.3468,0,15.56,15.56,15.56,15.56,0.007036808,0.007054938,0.007115057,0.006999591,388.2709406,388.2522705,387.6473036,387.6250716,0.629164071,0.636300329,0.662101095,0.638745298,50,50,50,50,0.015,0.015,0.015,0.015,388.2544296,388.232436,387.5208876,387.4944852
 12/22  03:40:00,5,0.002244977,391.3469,0,15.56,15.56,15.56,15.56,0.007046398,0.007067056,0.007137278,0.007027711,388.5623875,388.5463914,388.0315172,388.0132135,0.631442444,0.639113446,0.66710664,0.644356157,50,50,50,50,0.015,0.015,0.015,0.015,388.2709406,388.2522705,387.6473036,387.6250716
 12/22  03:50:00,5,0.002262719,388.3471,0,15.56,15.56,15.56,15.56,0.007055845,0.007078904,0.007158743,0.007054381,388.7040756,388.690323,388.2518864,388.2369558,0.633699699,0.6418747,0.671984442,0.649820544,50,50,50,50,0.015,0.015,0.015,0.015,388.5623875,388.5463914,388.0315172,388.0132135
 12/22  04:00:00,5,0.002280461,386.3473,0,15.56,15.56,15.56,15.56,0.007065146,0.007090484,0.00717949,0.007079768,388.5370398,388.5253574,388.1524327,388.1399115,0.635917506,0.644576385,0.676736798,0.655141656,50,50,50,50,0.015,0.015,0.015,0.015,388.7040756,388.690323,388.2518864,388.2369558
 12/22  04:10:00,5,0.002280461,386.3475,0,15.56,15.56,15.56,15.56,0.007074325,0.007101875,0.007199575,0.007104032,388.2359009,388.2261672,387.9096016,387.8986505,0.638158623,0.647376487,0.681413261,0.660370147,50,50,50,50,0.015,0.015,0.015,0.015,388.5370398,388.5253574,388.1524327,388.1399115
 12/22  04:20:00,5,0.002280461,389.3477,0,15.56,15.56,15.56,15.56,0.007083412,0.007113155,0.007219054,0.007127309,388.1887602,388.1806395,387.9118822,387.9023333,0.640401286,0.650207926,0.686001993,0.665495141,50,50,50,50,0.015,0.015,0.015,0.015,388.2359009,388.2261672,387.9096016,387.8986505
 12/22  04:30:00,5,0.002280461,388.3478,0,15.56,15.56,15.56,15.56,0.007092412,0.007124339,0.007237962,0.007149699,388.2239096,388.2170427,387.988526,387.9804048,0.642612887,0.652987107,0.690476009,0.670489592,50,50,50,50,0.015,0.015,0.015,0.015,388.1887602,388.1806395,387.9118822,387.9023333
 12/22  04:40:00,5,0.002280461,387.348,0,15.56,15.56,15.56,15.56,0.007101311,0.007135401,0.007256318,0.007171271,388.1768568,388.1710402,387.976668,387.9697977,0.644784175,0.655703337,0.694840978,0.675360077,50,50,50,50,0.015,0.015,0.015,0.015,388.2239096,388.2170427,387.988526,387.9804048
 12/22  04:50:00,5,0.002280461,385.3482,0,15.56,15.56,15.56,15.56,0.007110108,0.007146334,0.007274139,0.007192084,387.9056028,387.9008421,387.7360362,387.7299611,0.646943325,0.6584139,0.699100816,0.680111174,50,50,50,50,0.015,0.015,0.015,0.015,388.1768568,388.1710402,387.976668,387.9697977
 12/22  05:00:00,5,0.002280461,391.3484,0,15.56,15.56,15.56,15.56,0.007118788,0.007157109,0.007291437,0.007212186,388.0533299,388.0493011,387.909148,387.9039895,0.649055219,0.66103977,0.70324857,0.684746996,50,50,50,50,0.015,0.015,0.015,0.015,387.9056028,387.9008421,387.7360362,387.7299611
 12/22  05:10:00,4.9,0.00233541,386.3485,0,15.56,15.56,15.56,15.56,0.007127321,0.007167659,0.007308213,0.007231598,388.0345427,388.0310992,387.9117523,387.9074316,0.651089114,0.663523173,0.707263584,0.689219757,50,50,50,50,0.015,0.015,0.015,0.015,388.0533299,388.0493011,387.909148,387.9039895
 12/22  05:20:00,4.8,0.002389503,388.3487,0,15.56,15.56,15.56,15.56,0.007135683,0.007177939,0.00732447,0.007250343,388.0271464,388.0242112,387.9226035,387.9189751,0.653072788,0.665927684,0.711169322,0.693574661,50,50,50,50,0.015,0.015,0.015,0.015,388.0345427,388.0310992,387.9117523,387.9074316
 12/22  05:30:00,4.7,0.002442748,387.3489,0,15.56,15.56,15.56,15.56,0.007143867,0.007187939,0.007340226,0.007268456,387.9686312,387.966178,387.879826,387.8767158,0.655019086,0.668277201,0.714976519,0.69782045,50,50,50,50,0.015,0.015,0.015,0.015,388.0271464,388.0242112,387.9226035,387.9189751
 12/22  05:40:00,4.6,0.002495152,389.3491,0,15.56,15.56,15.56,15.56,0.007151873,0.007197672,0.007355501,0.007285972,388.0540048,388.0518827,387.9782657,387.975684,0.656923638,0.670581047,0.718690708,0.701962172,50,50,50,50,0.015,0.015,0.015,0.015,387.9686312,387.966178,387.879826,387.8767158
 12/22  05:50:00,4.5,0.002546723,385.3492,0,15.56,15.56,15.56,15.56,0.007159716,0.007207151,0.007370312,0.007302928,387.8820579,387.8803545,387.818003,387.8157126,0.658813765,0.672833701,0.722305482,0.706003435,50,50,50,50,0.015,0.015,0.015,0.015,388.0540048,388.0518827,387.9782657,387.975684
 12/22  06:00:00,4.4,0.002597469,391.3494,0,15.56,15.56,15.56,15.56,0.007167408,0.007216401,0.007384688,0.007319348,388.0660056,388.0644858,388.0111876,388.0093274,0.66067116,0.67506213,0.725849562,0.709937242,50,50,50,50,0.015,0.015,0.015,0.015,387.8820579,387.8803545,387.818003,387.8157126
 12/22  06:10:00,4.4,0.002614517,383.3496,0,21.78823845,22.81673854,22.87795491,22.94583504,0.009012618,0.012056242,0.012488916,0.012193911,389.2798786,389.1642104,387.8394888,387.8483118,2.954780171,14.03034413,22.89314253,35.07709973,36.1941586,24.5364647,24.57854494,24.62519232,0.011975173,0.011993788,0.012265706,0.011924266,389.0490098,388.9453565,387.8744219,387.8819969
 12/22  06:20:00,4.4,0.002631566,384.3498,0,21.11937595,21.23148566,21.36845264,21.53806471,0.00905323,0.01099798,0.011316876,0.011069668,390.2917064,390.222279,387.7140011,387.7208025,1.402133443,0.5113717,0,0,50,31.37632057,21.92478269,22.03602296,0.015,0.012702676,0.011770345,0.011505457,389.693833,389.604636,387.7892916,387.7968101
 12/22  06:30:00,4.4,0.002648616,389.3499,0,21.11023942,21.11105952,21.11139471,21.11080115,0.009193113,0.010943713,0.011279534,0.011073172,391.371607,391.2586514,387.8078984,387.8152019,1.568873998,2.947928377,3.854890757,4.730406183,50,50,50,50,0.015,0.015,0.015,0.015,390.5254685,390.451576,387.7495201,387.7573628
 12/22  06:40:00,4.4,0.002665667,387.3501,0,21.11000114,21.11000048,21.11000049,21.11000031,0.009457847,0.010952223,0.011321504,0.011273486,393.1390662,393.0294128,387.8628696,387.8693028,1.208661622,0.761981644,0.938856133,1.445904488,50,50,50,50,0.015,0.015,0.015,0.015,391.9839834,391.8364297,387.8307577,387.8364808
 12/22  06:50:00,4.4,0.00268272,392.3503,0,21.11000007,21.11000001,21.11,21.11,0.009757605,0.010947967,0.011276068,0.01124873,395.3690201,395.2777221,388.0749229,388.0843567,1.250570012,1.212589759,1.180550782,0.896554579,50,50,50,50,0.015,0.015,0.015,0.015,393.1390662,393.0294128,387.8628696,387.8693028
 12/22  07:00:00,4.4,0.002699772,389.3505,0,21.11,21.11,21.11,21.11,0.010015761,0.010936162,0.011211974,0.011171306,397.5217627,397.4415427,388.2391883,388.2501533,1.239325507,1.253066663,1.34331363,1.330077669,50,50,50,50,0.015,0.015,0.015,0.015,395.3690201,395.2777221,388.0749229,388.0843567
 12/22  07:10:00,4.6,0.002703427,391.3507,0,21.11,21.11,21.11,21.11,0.01021328,0.010924411,0.011156836,0.011107481,400.8724465,400.7949142,388.4315908,388.4426025,1.221884097,1.237597621,1.332035399,1.319108889,50,50,50,50,0.015,0.015,0.015,0.015,397.5217627,397.4415427,388.2391883,388.2501533
 12/22  07:20:00,4.8,0.002706583,384.3508,0,21.11,21.11,21.11,21.11,0.010357017,0.010913231,0.011113851,0.011064916,404.4570867,404.3778326,388.3356148,388.3458686,1.212526327,1.229469632,1.320631091,1.308101294,50,50,50,50,0.015,0.015,0.015,0.015,400.8724465,400.7949142,388.4315908,388.4426025
 12/22  07:30:00,5,0.002709228,389.351,0,21.11,21.11,21.11,21.11,0.010460526,0.010901174,0.011078767,0.011034559,408.0446299,407.963034,388.2956416,388.3049868,1.203474316,1.219615104,1.309011499,1.296830384,50,50,50,50,0.015,0.015,0.015,0.015,404.4570867,404.3778326,388.3356148,388.3458686
 12/22  07:40:00,5.2,0.00271135,382.3512,0,21.11,21.11,21.11,21.11,0.010535494,0.010888153,0.011048003,0.011008911,411.1359513,411.0527232,388.0306582,388.0390286,1.195464417,1.212540884,1.298730641,1.286867684,50,50,50,50,0.015,0.015,0.015,0.015,408.0446299,407.963034,388.2956416,388.3049868
 12/22  07:50:00,5.4,0.002712933,390.3514,0,21.11,21.11,21.11,21.11,0.010589959,0.010874585,0.011019796,0.010984749,414.1641281,414.080028,387.9901301,387.9977027,1.188168232,1.205954932,1.288981823,1.277419463,50,50,50,50,0.015,0.015,0.015,0.015,411.1359513,411.0527232,388.0306582,388.0390286
 12/22  08:00:00,5.6,0.002713965,385.3515,0,21.11,21.11,21.11,21.11,0.010629169,0.010860872,0.010993492,0.010961366,416.8869243,416.8025342,387.8951013,387.9019927,1.181384683,1.199764397,1.27967239,1.268398882,50,50,50,50,0.015,0.015,0.015,0.015,414.1641281,414.080028,387.9901301,387.9977027
 12/22  08:10:00,5.683333333,0.002692031,385.3517,0,21.11,21.11,21.11,21.11,0.010679716,0.010870865,0.010969208,0.01093923,429.8275529,429.7305351,387.7379596,387.744194,1.122120584,1.140973105,1.273298968,1.262304191,50,50,50,50,0.015,0.015,0.015,0.015,416.8869243,416.8025342,387.8951013,387.9019927
 12/22  08:20:00,5.766666667,0.002669755,385.3519,0,21.11,21.11,21.11,21.11,0.010731889,0.010891779,0.010946922,0.010918619,448.0081971,447.8852838,387.5615942,387.5671839,1.117942939,1.137127939,1.267212132,1.256486599,50,50,50,50,0.015,0.015,0.015,0.015,429.8275529,429.7305351,387.7379596,387.744194
 12/22  08:30:00,5.85,0.002647134,382.3521,0,21.11,21.11,21.11,21.11,0.010775849,0.010911371,0.010926396,0.010899465,466.5694174,466.4154994,387.2613629,387.2662644,1.11407031,1.133465742,1.261368916,1.250903457,50,50,50,50,0.015,0.015,0.015,0.015,448.0081971,447.8852838,387.5615942,387.5671839
 12/22  08:40:00,5.933333333,0.002624165,389.3522,0,21.11,21.11,21.11,21.11,0.010808524,0.010924734,0.010907202,0.010881425,483.9963939,483.8141262,387.2129405,387.2173117,1.11005563,1.128941215,1.255301153,1.245086934,50,50,50,50,0.015,0.015,0.015,0.015,466.5694174,466.4154994,387.2613629,387.2662644
 12/22  08:50:00,6.016666667,0.002600845,390.3524,0,21.11,21.11,21.11,21.11,0.010831043,0.010931729,0.010888956,0.010864162,500.0030038,499.7983739,387.3707119,387.3748,1.10597221,1.124181278,1.249246761,1.239275363,50,50,50,50,0.015,0.015,0.015,0.015,483.9963939,483.8141262,387.2129405,387.2173117
 12/22  09:00:00,6.1,0.002577171,382.3526,0,21.11,21.11,21.11,21.11,0.010845684,0.010933748,0.010871382,0.010847431,514.337147,514.1167456,387.2476434,387.2514118,1.101846141,1.119243965,1.243218735,1.233482095,50,50,50,50,0.015,0.015,0.015,0.015,500.0030038,499.7983739,387.3707119,387.3748
 12/22  09:10:00,6.2,0.002585464,391.3528,0,21.11,21.11,21.11,21.11,0.010956717,0.011037597,0.010955433,0.010931345,531.0791124,530.8388128,387.2430373,387.2465749,0.836758112,0.853906914,0.975380138,0.965860421,50,50,50,50,0.015,0.015,0.015,0.015,514.337147,514.1167456,387.2476434,387.2514118
 12/22  09:20:00,6.3,0.002593732,392.353,0,21.11,21.11,21.11,21.11,0.011115189,0.011191863,0.011088884,0.01106425,549.1626918,548.8985657,387.3768124,387.3802656,0.829350175,0.845911707,0.965863529,0.956568096,50,50,50,50,0.015,0.015,0.015,0.015,531.0791124,530.8388128,387.2430373,387.2465749
 12/22  09:30:00,6.4,0.002601977,392.3531,0,21.11,21.11,21.11,21.11,0.011271364,0.011344684,0.011220487,0.011195395,567.2248433,566.9366832,387.5684625,387.5719368,0.821992572,0.837818524,0.956296966,0.947219376,50,50,50,50,0.015,0.015,0.015,0.015,549.1626918,548.8985657,387.3768124,387.3802656
 12/22  09:40:00,6.5,0.002610196,392.3533,0,21.11,21.11,21.11,21.11,0.01140473,0.011474819,0.011329542,0.011304254,584.6436531,584.3333357,387.7665319,387.7700648,0.815371001,0.83106938,0.947350748,0.938483184,50,50,50,50,0.015,0.015,0.015,0.015,567.2248433,566.9366832,387.5684625,387.5719368
 12/22  09:50:00,6.6,0.00261839,390.3535,0,21.11,21.11,21.11,21.11,0.011513519,0.011580423,0.011414589,0.011389341,601.2507809,600.9210009,387.9088415,387.9124039,0.809122964,0.824606992,0.938613168,0.929946031,50,50,50,50,0.015,0.015,0.015,0.015,584.6436531,584.3333357,387.7665319,387.7700648
 12/22  10:00:00,6.7,0.002626558,388.3537,0,21.11,21.11,21.11,21.11,0.011602142,0.011665996,0.011480367,0.011455317,617.0698205,616.7233134,387.9689351,387.9724571,0.803084442,0.818342899,0.93003391,0.921557882,50,50,50,50,0.015,0.015,0.015,0.015,601.2507809,600.9210009,387.9088415,387.9124039
 12/22  10:10:00,6.883333333,0.002640204,383.3538,0,21.11,21.11,21.11,21.11,0.011675274,0.011736332,0.011531763,0.011507006,632.0883854,631.7274757,387.8752937,387.8786598,0.798648776,0.813912382,0.923031278,0.91473718,50,50,50,50,0.015,0.015,0.015,0.015,617.0698205,616.7233134,387.9689351,387.9724571
 12/22  10:20:00,7.066666667,0.002653718,388.354,0,21.11,21.11,21.11,21.11,0.011736161,0.011794715,0.011572108,0.011547701,646.5424583,646.168963,387.8215177,387.8246937,0.794321673,0.809581257,0.916166954,0.908045564,50,50,50,50,0.015,0.015,0.015,0.015,632.0883854,631.7274757,387.8752937,387.8786598
 12/22  10:30:00,7.25,0.002667092,389.3542,0,21.11,21.11,21.11,21.11,0.011786899,0.011843235,0.01160351,0.011579484,660.4938135,660.1092027,387.8406394,387.8436667,0.790072555,0.805334182,0.909435536,0.901477696,50,50,50,50,0.015,0.015,0.015,0.015,646.5424583,646.168963,387.8215177,387.8246937
 12/22  10:40:00,7.433333333,0.002680323,386.3544,0,21.11,21.11,21.11,21.11,0.011828971,0.011883342,0.01162743,0.011603799,673.8585758,673.464273,387.8269264,387.8298237,0.785846039,0.801078145,0.902806875,0.895003553,50,50,50,50,0.015,0.015,0.015,0.015,660.4938135,660.1092027,387.8406394,387.8436667
 12/22  10:50:00,7.616666667,0.002693405,389.3545,0,21.11,21.11,21.11,21.11,0.011863574,0.011916204,0.011645031,0.011621797,686.7279085,686.325255,387.8505353,387.8533261,0.781652889,0.79685415,0.896307071,0.888649465,50,50,50,50,0.015,0.015,0.015,0.015,673.8585758,673.464273,387.8269264,387.8298237
 12/22  11:00:00,7.8,0.002706332,385.3547,0,21.11,21.11,21.11,21.11,0.011891747,0.011942835,0.011657305,0.011634463,699.0199325,698.6102711,387.80972,387.8123883,0.777491362,0.792655269,0.889940273,0.88241991,50,50,50,50,0.015,0.015,0.015,0.015,686.7279085,686.325255,387.8505353,387.8533261
 12/22  11:10:00,7.983333333,0.002762799,390.3549,0,21.11,21.11,21.11,21.11,0.011914389,0.011964026,0.011665114,0.01164265,710.8910671,710.475927,387.8399615,387.8425277,0.77283517,0.787518667,0.883297785,0.875906024,50,50,50,50,0.015,0.015,0.015,0.015,699.0199325,698.6102711,387.80972,387.8123883
 12/22  11:20:00,8.166666667,0.002820221,392.3551,0,21.11,21.11,21.11,21.11,0.01193226,0.011980481,0.011669183,0.011647079,722.3878538,721.9687473,387.9675202,387.9700464,0.768096293,0.782321579,0.876763128,0.869492378,50,50,50,50,0.015,0.015,0.015,0.015,710.8910671,710.475927,387.8399615,387.8425277
 12/22  11:30:00,8.35,0.002878613,391.3553,0,21.11,21.11,21.11,21.11,0.011946012,0.011992846,0.011670122,0.011648358,733.4508433,733.0292068,388.1144759,388.1170051,0.763324335,0.777131312,0.870342456,0.863185663,50,50,50,50,0.015,0.015,0.015,0.015,722.3878538,721.9687473,387.9675202,387.9700464
 12/22  11:40:00,8.533333333,0.002937989,391.3554,0,21.11,21.11,21.11,21.11,0.011956227,0.012001724,0.011668454,0.011647008,744.0698308,743.6469697,388.2532126,388.2557547,0.758636311,0.772088965,0.864103194,0.857053828,50,50,50,50,0.015,0.015,0.015,0.015,733.4508433,733.0292068,388.1144759,388.1170051
 12/22  11:50:00,8.716666667,0.002998361,391.3556,0,21.11,21.11,21.11,21.11,0.011963422,0.012007634,0.011664617,0.011643465,754.2587445,753.835866,388.3807764,388.3833239,0.754035123,0.767092782,0.857974804,0.851026854,50,50,50,50,0.015,0.015,0.015,0.015,744.0698308,743.6469697,388.2532126,388.2557547
 12/22  12:00:00,8.9,0.003059746,382.3558,0,21.11,21.11,21.11,21.11,0.011968037,0.012010996,0.011658963,0.011638084,763.8300063,763.4084305,388.2945926,388.2970482,0.749488047,0.762068749,0.851935328,0.845083296,50,50,50,50,0.015,0.015,0.015,0.015,754.2587445,753.835866,388.3807764,388.3833239
 12/22  12:10:00,8.8,0.003108948,383.356,0,21.11,21.11,21.11,21.11,0.011953556,0.011995267,0.011651791,0.011631161,766.3731815,765.9593687,388.1098024,388.1120678,0.777080785,0.789505063,0.845015741,0.838255336,50,50,50,50,0.015,0.015,0.015,0.015,763.8300063,763.4084305,388.2945926,388.2970482
 12/22  12:20:00,8.7,0.00315736,387.3561,0,21.11,21.11,21.11,21.11,0.011928626,0.011969165,0.01164334,0.011622936,764.9177121,764.5183715,387.9986217,388.0006903,0.772275283,0.784449722,0.838162228,0.831488872,50,50,50,50,0.015,0.015,0.015,0.015,766.3731815,765.9593687,388.1098024,388.1120678
 12/22  12:30:00,8.6,0.00320499,389.3563,0,21.11,21.11,21.11,21.11,0.011901877,0.011941341,0.011633801,0.0116136,762.3716513,761.9901637,387.9953974,387.9973327,0.767467198,0.779298845,0.83136817,0.824777805,50,50,50,50,0.015,0.015,0.015,0.015,764.9177121,764.5183715,387.9986217,388.0006903
 12/22  12:40:00,8.5,0.003251843,390.3565,0,21.11,21.11,21.11,21.11,0.011877103,0.011915615,0.011623383,0.011603365,759.940396,759.5771177,388.0661325,388.0680071,0.762898835,0.774570771,0.82486528,0.818354252,50,50,50,50,0.015,0.015,0.015,0.015,762.3716513,761.9901637,387.9953974,387.9973327
 12/22  12:50:00,8.4,0.003297928,383.3567,0,21.11,21.11,21.11,21.11,0.011854934,0.011892614,0.011612259,0.011592405,757.6584747,757.3124927,388.0005513,388.0023451,0.758374644,0.769868499,0.818488749,0.812053683,50,50,50,50,0.015,0.015,0.015,0.015,759.940396,759.5771177,388.0661325,388.0680071
 12/22  13:00:00,8.3,0.003343251,392.3568,0,21.11,21.11,21.11,21.11,0.0118349,0.011871853,0.011600564,0.011580857,755.7070864,755.3771583,388.049737,388.0514702,0.753882266,0.765215054,0.812229645,0.805867554,50,50,50,50,0.015,0.015,0.015,0.015,757.6584747,757.3124927,388.0005513,388.0023451
 12/22  13:10:00,8.483333333,0.003363745,389.357,0,21.11,21.11,21.11,21.11,0.01183262,0.011868963,0.011587923,0.011568349,760.4481872,760.1284323,388.1195577,388.1212576,0.717614252,0.728618882,0.807326961,0.801034953,50,50,50,50,0.015,0.015,0.015,0.015,755.7070864,755.3771583,388.049737,388.0514702
 12/22  13:20:00,8.666666667,0.00338415,391.3572,0,21.11,21.11,21.11,21.11,0.011839312,0.011875081,0.011574181,0.011554729,769.0293156,768.7135845,388.2264182,388.2281118,0.71380991,0.72451102,0.802534178,0.796310077,50,50,50,50,0.015,0.015,0.015,0.015,760.4481872,760.1284323,388.1195577,388.1212576
 12/22  13:30:00,8.85,0.003404462,392.3574,0,21.11,21.11,21.11,21.11,0.011846527,0.011881706,0.011559413,0.011540072,778.5782121,778.2632623,388.3720756,388.3737893,0.710063715,0.720474237,0.797864559,0.791706651,50,50,50,50,0.015,0.015,0.015,0.015,769.0293156,768.7135845,388.2264182,388.2281118
 12/22  13:40:00,9.033333333,0.003424674,388.3576,0,21.11,21.11,21.11,21.11,0.011850777,0.011885404,0.01154384,0.011524601,787.7404323,787.4256177,388.4394755,388.4411902,0.706613184,0.717043875,0.793547289,0.787454281,50,50,50,50,0.015,0.015,0.015,0.015,778.5782121,778.2632623,388.3720756,388.3737893
 12/22  13:50:00,9.216666667,0.003444783,383.3577,0,21.11,21.11,21.11,21.11,0.01185167,0.011885827,0.011527678,0.011508532,796.1856721,795.8716139,388.3382797,388.3399151,0.70331105,0.713801689,0.789436416,0.783407421,50,50,50,50,0.015,0.015,0.015,0.015,787.7404323,787.4256177,388.4394755,388.4411902
 12/22  14:00:00,9.4,0.003464781,385.3579,0,21.11,21.11,21.11,21.11,0.011849818,0.011883617,0.011511085,0.011492026,804.1249495,803.8123877,388.1991072,388.200605,0.700103929,0.710734734,0.785473317,0.779507787,50,50,50,50,0.015,0.015,0.015,0.015,796.1856721,795.8716139,388.3382797,388.3399151
 12/22  14:10:00,9.5,0.003513244,385.3581,0,21.11,21.11,21.11,21.11,0.011846454,0.011880067,0.011494763,0.011475784,811.7045556,811.3938348,388.0690981,388.0704447,0.697113147,0.708144454,0.781754597,0.775852728,50,50,50,50,0.015,0.015,0.015,0.015,804.1249495,803.8123877,388.1991072,388.200605
 12/22  14:20:00,9.6,0.003562199,390.3583,0,21.11,21.11,21.11,21.11,0.011842336,0.011875967,0.011479111,0.011460209,819.0987822,818.789834,388.0684078,388.0696557,0.694243026,0.705757077,0.778220401,0.77238261,50,50,50,50,0.015,0.015,0.015,0.015,811.7045556,811.3938348,388.0690981,388.0704447
 12/22  14:30:00,9.7,0.003611651,382.3584,0,21.11,21.11,21.11,21.11,0.011837772,0.011871641,0.011464228,0.011445402,826.0905662,825.7832732,387.9590105,387.9601588,0.691465423,0.703547459,0.774852658,0.769079734,50,50,50,50,0.015,0.015,0.015,0.015,819.0987822,818.789834,388.0684078,388.0696557
 12/22  14:40:00,9.8,0.003661602,391.3586,0,21.11,21.11,21.11,21.11,0.011832854,0.011867164,0.01145007,0.011431319,832.9229427,832.6170828,387.9726043,387.973687,0.688722558,0.701351768,0.771597635,0.765890769,50,50,50,50,0.015,0.015,0.015,0.015,826.0905662,825.7832732,387.9590105,387.9601588
 12/22  14:50:00,9.9,0.003712059,388.3588,0,21.11,21.11,21.11,21.11,0.011827614,0.011862557,0.011436569,0.011417895,839.5035225,839.1988722,388.0078888,388.0089379,0.686019598,0.699259915,0.76849884,0.762859614,50,50,50,50,0.015,0.015,0.015,0.015,832.9229427,832.6170828,387.9726043,387.973687
 12/22  15:00:00,10,0.003763024,385.359,0,21.11,21.11,21.11,21.11,0.011822086,0.011857846,0.011423676,0.011405083,845.7421153,845.4385563,387.9656527,387.966655,0.683359811,0.697254135,0.765550883,0.759981182,50,50,50,50,0.015,0.015,0.015,0.015,839.5035225,839.1988722,388.0078888,388.0089379
 12/22  15:10:00,10,0.003788264,389.3591,0,21.11,21.11,21.11,21.11,0.0118162,0.011852871,0.01141126,0.011392753,851.7703215,851.4678518,387.9667705,387.9677273,0.680435942,0.694633601,0.762527007,0.757028537,50,50,50,50,0.015,0.015,0.015,0.015,845.7421153,845.4385563,387.9656527,387.966655
 12/22  15:20:00,10,0.003813505,391.3593,0,21.11,21.11,21.11,21.11,0.01180991,0.011847542,0.01139924,0.011380823,857.6401062,857.338714,388.0523697,388.0533144,0.677421353,0.691962471,0.759606349,0.754181351,50,50,50,50,0.015,0.015,0.015,0.015,851.7703215,851.4678518,387.9667705,387.9677273
 12/22  15:30:00,10,0.003838749,392.3595,0,21.11,21.11,21.11,21.11,0.011803227,0.011841858,0.011387581,0.011369262,863.3405122,863.0401644,388.2014859,388.2024599,0.674399534,0.689315822,0.756803856,0.751454722,50,50,50,50,0.015,0.015,0.015,0.015,857.6401062,857.338714,388.0523697,388.0533144
 12/22  15:40:00,10,0.003863995,392.3597,0,21.11,21.11,21.11,21.11,0.011796168,0.011835788,0.011376239,0.011358025,868.8370322,868.5378174,388.3704398,388.3714677,0.671294846,0.686343185,0.753960458,0.748689637,50,50,50,50,0.015,0.015,0.015,0.015,863.3405122,863.0401644,388.2014859,388.2024599
 12/22  15:50:00,10,0.003889242,386.3599,0,21.11,21.11,21.11,21.11,0.011788772,0.011829355,0.011365194,0.011347092,873.977148,873.6793582,388.3988369,388.3998792,0.66821156,0.683452596,0.751241206,0.746051165,50,50,50,50,0.015,0.015,0.015,0.015,868.8370322,868.5378174,388.3704398,388.3714677
 12/22  16:00:00,10,0.003914492,392.36,0,21.11,21.11,21.11,21.11,0.011781094,0.011822647,0.011354461,0.011336482,878.9613892,878.6651854,388.4780381,388.4790803,0.66521046,0.680775036,0.748704209,0.74359738,50,50,50,50,0.015,0.015,0.015,0.015,873.977148,873.6793582,388.3988369,388.3998792
 12/22  16:10:00,10,0.003940391,391.3602,0,21.11,21.11,21.11,21.11,0.011773297,0.011815976,0.01134416,0.011326312,883.7763069,883.4815442,388.5861586,388.587209,0.662767093,0.679268882,0.746713427,0.741692855,50,50,50,50,0.015,0.015,0.015,0.015,878.9613892,878.6651854,388.4780381,388.4790803
 12/22  16:20:00,10,0.003966301,392.3604,0,21.11,21.11,21.11,21.11,0.011765619,0.011809987,0.011334578,0.011316875,888.4297615,888.1356535,388.7232673,388.7243412,0.660987412,0.680002705,0.745769138,0.740837242,50,50,50,50,0.015,0.015,0.015,0.015,883.7763069,883.4815442,388.5861586,388.587209
 12/22  16:30:00,10,0.003992221,389.3606,0,21.11,21.11,21.11,21.11,0.011758088,0.011804545,0.011325636,0.01130809,892.8400876,892.5461732,388.8005962,388.8016826,0.658865836,0.678774233,0.744101464,0.739260615,50,50,50,50,0.015,0.015,0.015,0.015,888.4297615,888.1356535,388.7232673,388.7243412
 12/22  16:40:00,10,0.004018152,387.3607,0,21.11,21.11,21.11,21.11,0.01175063,0.011799389,0.011317192,0.011299815,896.9861708,896.6923471,388.7900548,388.7911172,0.656566253,0.677402526,0.742443143,0.737696045,50,50,50,50,0.015,0.015,0.015,0.015,892.8400876,892.5461732,388.8005962,388.8016826
 12/22  16:50:00,10,0.004044094,385.3609,0,21.11,21.11,21.11,21.11,0.011743178,0.011794355,0.011309151,0.011291956,900.8753726,900.5817201,388.6920347,388.693028,0.654213966,0.675960362,0.740837202,0.736186843,50,50,50,50,0.015,0.015,0.015,0.015,896.9861708,896.6923471,388.7900548,388.7911172
