Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/22  17:00:00,10,0.004070046,388.3611,0,21.11,21.11,21.11,21.11,0.011735702,0.011789371,0.011301466,0.011284465,904.637063,904.3435615,388.6283369,388.6292515,0.651867319,0.674482635,0.739296061,0.734745569,50,50,50,50,0.015,0.015,0.015,0.015,900.8753726,900.5817201,388.6920347,388.693028
 12/22  17:10:00,10,0.004070046,391.3613,0,21.11,21.11,21.11,21.11,0.011703667,0.011759748,0.01129349,0.011276697,898.8463417,898.5677165,388.6700387,388.6709081,0.697241135,0.720742204,0.73786583,0.733418265,50,50,50,50,0.015,0.015,0.015,0.015,904.637063,904.3435615,388.6283369,388.6292515
 12/22  17:20:00,10,0.004070046,384.3614,0,21.11,21.11,21.11,21.11,0.011658314,0.011716842,0.011284886,0.011268314,887.3925755,887.1467052,388.6064293,388.6072495,0.695564136,0.719916158,0.736501926,0.732159867,50,50,50,50,0.015,0.015,0.015,0.015,898.8463417,898.5677165,388.6700387,388.6709081
 12/22  17:30:00,10,0.004070046,384.3616,0,21.11,21.11,21.11,21.11,0.011611356,0.011672456,0.011275621,0.011259282,874.4643334,874.2616367,388.464295,388.465037,0.693838937,0.719009016,0.735195694,0.730961118,50,50,50,50,0.015,0.015,0.015,0.015,887.3925755,887.1467052,388.6064293,388.6072495
 12/22  17:40:00,10,0.004070046,385.3618,0,21.11,21.11,21.11,21.11,0.011567925,0.011631738,0.011265793,0.011249698,861.9408594,861.7834476,388.3197863,388.3204353,0.692094002,0.718053401,0.733943086,0.729817304,50,50,50,50,0.015,0.015,0.015,0.015,874.4643334,874.2616367,388.464295,388.465037
 12/22  17:50:00,10,0.004070046,391.362,0,21.11,21.11,21.11,21.11,0.011528821,0.011595468,0.011255516,0.011239675,850.3323734,850.2176929,388.3283266,388.3289194,0.690345071,0.717067552,0.732740948,0.72872461,50,50,50,50,0.015,0.015,0.015,0.015,861.9408594,861.7834476,388.3197863,388.3204353
 12/22  18:00:00,10,0.004070046,382.3622,0,21.11,21.11,21.11,21.11,0.011493345,0.011562912,0.011244883,0.011229306,839.2563276,839.1810837,388.2206402,388.221177,0.688604053,0.716065676,0.731586526,0.727679687,50,50,50,50,0.015,0.015,0.015,0.015,850.3323734,850.2176929,388.3283266,388.3289194
 12/22  18:10:00,9.9,0.00410548,386.3623,0,21.11,21.11,21.11,21.11,0.011454851,0.011527298,0.011235243,0.011219939,825.7681284,825.7347847,388.1128664,388.113341,0.701437291,0.729445937,0.730340483,0.726542483,50,50,50,50,0.015,0.015,0.015,0.015,839.2563276,839.1810837,388.2206402,388.221177
 12/22  18:20:00,9.8,0.004140239,389.3625,0,21.11,21.11,21.11,21.11,0.011416918,0.011492204,0.011227314,0.011212291,811.1412373,811.1535047,388.0960904,388.0965218,0.699730727,0.728272694,0.729128354,0.725438371,50,50,50,50,0.015,0.015,0.015,0.015,825.7681284,825.7347847,388.1128664,388.113341
 12/22  18:30:00,9.7,0.00417433,387.3627,0,21.11,21.11,21.11,21.11,0.011382736,0.011460838,0.011221179,0.011206444,796.5383835,796.5974492,388.0875156,388.0879205,0.69801116,0.727069252,0.727952406,0.724369264,50,50,50,50,0.015,0.015,0.015,0.015,811.1412373,811.1535047,388.0960904,388.0965218
 12/22  18:40:00,9.6,0.004207759,382.3629,0,21.11,21.11,21.11,21.11,0.011353322,0.011434218,0.011216643,0.011202204,782.3628419,782.4673424,387.9537002,387.9540591,0.696297057,0.725854709,0.726812121,0.723334375,50,50,50,50,0.015,0.015,0.015,0.015,796.5383835,796.5974492,388.0875156,388.0879205
 12/22  18:50:00,9.5,0.004240532,391.363,0,21.11,21.11,21.11,21.11,0.011328406,0.011412061,0.011213474,0.011199336,768.9693056,769.1161145,387.954433,387.9547594,0.69459715,0.724638865,0.725706238,0.722332246,50,50,50,50,0.015,0.015,0.015,0.015,782.3628419,782.4673424,387.9537002,387.9540591
 12/22  19:00:00,9.4,0.004272656,391.3632,0,21.11,21.11,21.11,21.11,0.011307341,0.011393709,0.011211478,0.011197646,756.274351,756.4598842,388.0558153,388.0561433,0.692916928,0.723428273,0.724633311,0.721361291,50,50,50,50,0.015,0.015,0.015,0.015,768.9693056,769.1161145,387.954433,387.9547594
 12/22  19:10:00,9.316666667,0.00427275,391.3634,0,19.6795611,20.76082627,20.88774921,20.960948,0.010960985,0.011042393,0.010861264,0.010847959,743.005498,743.1364898,388.190981,388.1913154,0,0,0,0,20.16223093,20.88545572,20.96751467,21.01460753,0.011085374,0.011168608,0.010986855,0.010973363,747.9449428,748.0989564,388.1410278,388.1413571
 12/22  19:20:00,9.233333333,0.004272693,386.3636,0,18.66779766,20.45617497,20.68990984,20.82663694,0.010654021,0.010730471,0.010551705,0.010538821,729.9769902,730.0237635,388.1005408,388.1008316,0,0,0,0,18.96837344,20.55190693,20.75242466,20.86920835,0.010750857,0.010828918,0.010649433,0.010636421,734.0712869,734.1467222,388.1265623,388.1268676
 12/22  19:30:00,9.15,0.004272485,385.3638,0,17.90510799,20.1777547,20.50554347,20.70005878,0.010370655,0.010442059,0.010265254,0.010252702,718.0645119,718.0120285,387.9919582,387.992175,0,0,0,0,18.24542597,20.30529696,20.59034757,20.7584148,0.010500888,0.01057464,0.010396937,0.010384236,723.541566,723.5360859,388.0412782,388.0415302
 12/22  19:40:00,9.066666667,0.004272128,388.3639,0,16.62630718,19.58892748,20.10456909,20.4203889,0.009759335,0.009819115,0.009646366,0.009634403,692.5182813,692.2173307,387.8939007,387.8940396,0,0,0,0,17.02693419,19.78722843,20.24061075,20.51567372,0.009966298,0.01003005,0.009855944,0.009843793,701.1496155,700.9344986,387.9144117,387.914567
 12/22  19:50:00,8.983333333,0.004271624,384.3641,0,15.91809024,19.06856588,19.73375755,20.15500691,0.009202584,0.009251471,0.009082158,0.00907056,669.3028723,668.758321,387.7627714,387.7627177,0,0,0,0,16.14291867,19.24418707,19.85975511,20.24553393,0.009391318,0.009443882,0.009273413,0.009261699,677.184886,676.7224686,387.8241379,387.8241729
 12/22  20:00:00,8.9,0.004270974,392.3643,0,15.85414772,18.95973467,19.65063783,20.09315807,0.009083482,0.009130152,0.008961485,0.008949904,664.6616008,664.07172,387.988485,387.988743,0,0,0,0,15.95010018,19.07408822,19.73622694,20.15615794,0.009207906,0.009256917,0.009087545,0.009075926,669.6153762,669.0744741,387.8340224,387.8340654
 12/22  20:10:00,8.9,0.004294474,382.3645,0,15.66594666,18.73312934,19.47771458,19.96448155,0.008835395,0.008877627,0.008710349,0.008698824,654.3840809,653.7020586,387.884645,387.8846879,0,0,0,0,15.72618532,18.83985878,19.56257932,20.02900716,0.008953735,0.008997942,0.008830039,0.008818517,659.3953214,658.7528127,388.0716967,388.0720728
 12/22  20:20:00,8.9,0.004317976,387.3646,0,15.56631792,18.55193054,19.34188423,19.86445708,0.008658928,0.008677491,0.008511364,0.008499918,646.2600623,645.4761022,387.8486274,387.8486213,0.09147033,0,0,0,32.83297333,18.6963439,19.45062173,19.94473569,0.011917698,0.008837487,0.008670445,0.00865894,652.7449547,652.0477078,387.87761,387.8776473
 12/22  20:30:00,8.9,0.004341479,387.3648,0,15.56000045,18.25418459,19.1128182,19.69333765,0.00839869,0.008344313,0.008180077,0.008168736,632.7934221,631.8219042,387.8221549,387.8221146,0.127472262,0,0,0,50,18.44430264,19.26023958,19.80392432,0.015,0.008557635,0.008392186,0.008380779,641.4142963,640.5588474,387.8266799,387.8266359
 12/22  20:40:00,8.9,0.004364984,387.365,0,15.56,18.11351886,19.00132955,19.60878071,0.008278379,0.008186399,0.008023039,0.008011729,626.3773855,625.3612135,387.8097961,387.809728,0.122312676,0,0,0,50,18.23353631,19.0962577,19.68071552,0.015,0.008321364,0.008157253,0.008145914,631.8531399,630.8844435,387.8206315,387.820586
 12/22  20:50:00,8.9,0.004388491,382.3652,0,15.56,17.87180877,18.80815293,19.46051951,0.008077256,0.00791623,0.007754371,0.007743106,615.1794484,614.0736019,387.5527443,387.5521318,0.132710681,0,0,0,50,18.01414968,18.92296189,19.54946803,0.015,0.008074383,0.007911649,0.007900365,621.8419133,620.7754442,387.8004843,387.8003987
 12/22  21:00:00,8.9,0.004412,386.3653,0,15.56,17.73407828,18.69841708,19.37601883,0.007968028,0.007764733,0.007603721,0.007592485,609.00971,607.8643257,387.533883,387.5332492,0.139888231,0,0,0,50,17.84860395,18.78978471,19.44644596,0.015,0.00789105,0.007729332,0.007718073,614.1609681,613.0530797,387.5619175,387.5613296
 12/22  21:10:00,8.983333333,0.00450803,392.3655,0,15.56,17.50196072,18.50957218,19.22880143,0.007786837,0.007507574,0.007348009,0.007336821,598.8363503,597.6169426,387.7921698,387.7921688,0.146063027,0,0,0,50,17.64275743,18.62541767,19.31966526,0.015,0.007663595,0.007503148,0.007491931,604.8769324,603.6960938,387.4966752,387.4959712
 12/22  21:20:00,9.066666667,0.004605016,384.3657,0,15.56,17.20912398,18.26436113,19.03498456,0.007559513,0.007177909,0.007020219,0.007009096,585.5404723,584.1573841,387.7926746,387.7926424,0.151845539,0,0,0,50,17.50196072,18.50957218,19.22880143,0.015,0.007507574,0.007348009,0.007336821,598.8363503,597.6169426,387.7921698,387.7921688
 12/22  21:30:00,9.15,0.004702964,392.3659,0,15.56,16.9126892,18.00702868,18.82803923,0.007332346,0.006838123,0.006682409,0.006671365,572.036631,570.4569331,387.9607673,387.9611815,0.157386743,0,0,0,50,17.20912398,18.26436113,19.03498456,0.015,0.007177909,0.007020219,0.007009096,585.5404723,584.1573841,387.7926746,387.7926424
 12/22  21:40:00,9.233333333,0.004801883,392.3661,0,15.56,16.64077903,17.76087061,18.62605611,0.007128727,0.006520742,0.006366935,0.006355992,559.5672048,557.8128495,388.2671803,388.2684141,0.162695947,0,0,0,50,16.9126892,18.00702868,18.82803923,0.015,0.006838123,0.006682409,0.006671365,572.036631,570.4569331,387.9607673,387.9611815
 12/22  21:50:00,9.316666667,0.004901779,384.3662,0,15.56,16.39859815,17.53548996,18.43407081,0.006953442,0.006233588,0.006081582,0.006070767,547.9645233,546.0761415,388.2431106,388.2441544,0.167798313,0,0,0,50,16.64077903,17.76087061,18.62605611,0.015,0.006520742,0.006366935,0.006355992,559.5672048,557.8128495,388.2671803,388.2684141
 12/22  22:00:00,9.4,0.00500266,382.3664,0,15.56,16.18241409,17.32958477,18.25163962,0.006803744,0.005974322,0.005824019,0.005813366,537.1478348,535.1649482,387.9031819,387.9031102,0.172716479,0,0,0,50,16.39859815,17.53548996,18.43407081,0.015,0.006233588,0.006081582,0.006070767,547.9645233,546.0761415,388.2431106,388.2441544
 12/22  22:10:00,9.4,0.005027022,388.3666,0,15.56,16.00021841,17.191953,18.14317373,0.006776422,0.005800195,0.005658707,0.005648202,528.2519278,526.2927969,387.9826732,387.9828573,0.491713319,0,0,0,50,16.14627516,17.30538136,18.23413009,0.015,0.00594311,0.005795164,0.00578454,535.3671362,533.4131929,387.9444263,387.9444895
 12/22  22:20:00,9.4,0.005051387,392.3668,0,15.56,15.61292902,16.83209573,17.84361703,0.006661724,0.005439104,0.005240498,0.005230414,507.8740309,505.6735416,388.3558904,388.3572494,0.496522663,0.231514411,0,0,50,33.00010921,17.05588566,18.03055412,0.015,0.010400098,0.005498624,0.005488271,520.4237402,518.3465546,388.0883272,388.0888471
 12/22  22:30:00,9.4,0.005075754,382.3669,0,15.56,15.56010455,16.49555388,17.55777704,0.006575287,0.005534042,0.004884715,0.004875135,490.0110694,488.0703755,388.1886028,388.1890912,0.501222049,0.495743504,0,0,50,50,16.70409029,17.73498067,0.015,0.015,0.00510278,0.00509288,501.0515373,498.9362504,388.3746334,388.3759453
 12/22  22:40:00,9.4,0.005100122,389.3671,0,15.56,15.56000017,16.18496357,17.29214481,0.006511943,0.005675653,0.004591177,0.004582157,474.9824314,473.3603891,387.8420782,387.8413526,0.505731522,0.489263197,0,0,50,50,16.37759506,17.45708787,0.015,0.015,0.00477138,0.004762007,484.1707934,482.3540062,388.0045645,388.0043866
 12/22  22:50:00,9.4,0.005124492,387.3673,0,15.56,15.56,15.89648027,17.04247103,0.006466521,0.005794505,0.00434662,0.004338197,462.4849786,461.1285117,387.6269423,387.6256304,0.510096059,0.475892541,0,0,50,50,16.11029089,17.22789092,0.015,0.015,0.00452431,0.004515436,471.6343454,470.0831412,387.8636303,387.8630231
 12/22  23:00:00,9.4,0.005148865,386.3675,0,15.56,15.56,15.62776491,16.80667036,0.006434936,0.005893848,0.004141749,0.004133942,452.0444276,450.8982737,387.448898,387.4471764,0.514369273,0.501781522,0,0,50,50,15.89648027,17.04247103,0.015,0.015,0.00434662,0.004338197,462.4849786,461.1285117,387.6269423,387.6256304
 12/22  23:10:00,9.5,0.005221593,391.3676,0,15.56,15.56,15.56035898,16.58160671,0.006413292,0.005976732,0.004402263,0.003962655,443.0122045,442.0360625,387.7146769,387.7247227,0.521508629,0.510463661,0.643179874,0,50,50,50,16.80667036,0.015,0.015,0.015,0.004133942,452.0444276,450.8982737,387.448898,387.4471764
 12/22  23:20:00,9.6,0.005295068,387.3678,0,15.56,15.56,15.56000136,16.36625242,0.006399642,0.00604673,0.004769967,0.003819027,434.8720975,434.0381869,387.8636176,387.8839773,0.525624575,0.515891177,0.460685067,0,50,50,50,16.58160671,0.015,0.015,0.015,0.003962655,443.0122045,442.0360625,387.7146769,387.7247227
 12/22  23:30:00,9.7,0.005369295,390.368,0,15.56,15.56,15.56000001,16.16017487,0.006392529,0.006106688,0.005074628,0.003698633,427.9583383,427.2458223,388.1189444,388.1488194,0.529643374,0.521078228,0.449832025,0,50,50,50,16.36625242,0.015,0.015,0.015,0.003819027,434.8720975,434.0381869,387.8636176,387.8839773
 12/22  23:40:00,9.8,0.005444281,384.3682,0,15.56,15.56,15.56,15.962952,0.006390633,0.006158665,0.005320339,0.003597721,421.6693217,421.0610609,387.9187775,387.9439372,0.533574622,0.526064941,0.497450145,0,50,50,50,16.16017487,0.015,0.015,0.015,0.003698633,427.9583383,427.2458223,388.1189444,388.1488194
 12/22  23:50:00,9.9,0.005520033,383.3684,0,15.56,15.56,15.56,15.7740899,0.006392785,0.006204173,0.005518876,0.003513116,415.9862466,415.4673511,387.3771993,387.3793232,0.537424678,0.530879359,0.504973019,0,50,50,50,15.962952,0.015,0.015,0.015,0.003597721,421.6693217,421.0610609,387.9187775,387.9439372
 12/22  24:00:00,10,0.005596557,386.3685,0,15.56,15.56,15.56,15.59306766,0.006398022,0.006244386,0.005681208,0.003442156,411.2837264,410.8413088,387.0189496,386.9968373,0.541198129,0.535542224,0.511980547,0,50,50,50,15.7740899,0.015,0.015,0.015,0.003513116,415.9862466,415.4673511,387.3771993,387.3793232
 12/23  00:10:00,10,0.005634714,386.3687,0,15.56,15.56,15.56,15.56013544,0.006405222,0.006280275,0.005815363,0.003896408,407.4358544,407.0590278,386.8492209,386.8214521,0.549439729,0.545256191,0.523244901,0.734684731,50,50,50,50,0.015,0.015,0.015,0.015,411.2837264,410.8413088,387.0189496,386.9968373
 12/23  00:20:00,10,0.005672876,383.3689,0,15.56,15.56,15.56,15.56000034,0.006413719,0.006312689,0.00592713,0.004393918,403.983304,403.6627558,386.5147885,386.4889278,0.557682525,0.554916584,0.534276393,0.44633641,50,50,50,50,0.015,0.015,0.015,0.015,407.4358544,407.0590278,386.8492209,386.8214521
 12/23  00:30:00,10,0.005711043,382.3691,0,15.56,15.56,15.56,15.56,0.006423154,0.006342289,0.006020873,0.004799417,400.825202,400.5528849,386.0011513,385.9782922,0.565881717,0.56447408,0.545107098,0.489417576,50,50,50,50,0.015,0.015,0.015,0.015,403.983304,403.6627558,386.5147885,386.4889278
 12/23  00:40:00,10,0.005749214,392.3692,0,15.56,15.56,15.56,15.56,0.006433304,0.006369582,0.006100057,0.005121705,398.8897187,398.6586176,386.3094092,386.289566,0.574025964,0.573932099,0.55576828,0.530514216,50,50,50,50,0.015,0.015,0.015,0.015,400.825202,400.5528849,386.0011513,385.9782922
 12/23  00:50:00,10,0.005787389,387.3694,0,15.56,15.56,15.56,15.56,0.006443998,0.006394965,0.006167499,0.00537823,397.3310898,397.1351805,386.6545321,386.6380436,0.58211231,0.583295624,0.56627771,0.5419916,50,50,50,50,0.015,0.015,0.015,0.015,398.8897187,398.6586176,386.3094092,386.289566
 12/23  01:00:00,10,0.00582557,383.3696,0,15.56,15.56,15.56,15.56,0.006455087,0.006418754,0.006225491,0.005584596,395.58049,395.4146601,386.5186085,386.5049954,0.590140733,0.59256914,0.576648784,0.553112473,50,50,50,50,0.015,0.015,0.015,0.015,397.3310898,397.1351805,386.6545321,386.6380436
 12/23  01:10:00,10.1,0.005866053,390.3698,0,15.56,15.56,15.56,15.56,0.006463675,0.006438275,0.006273111,0.00574955,394.4074858,394.2672088,386.715398,386.7040408,0.597331879,0.600690695,0.586139271,0.563275562,50,50,50,50,0.015,0.015,0.015,0.015,395.58049,395.4146601,386.5186085,386.5049954
 12/23  01:20:00,10.2,0.005906789,387.3699,0,15.56,15.56,15.56,15.56,0.006468478,0.006452508,0.006310659,0.005880185,393.4327009,393.3140982,386.9028348,386.8934812,0.604458436,0.608752445,0.59549832,0.573248146,50,50,50,50,0.015,0.015,0.015,0.015,394.4074858,394.2672088,386.715398,386.7040408
 12/23  01:30:00,10.3,0.005947779,385.3701,0,15.56,15.56,15.56,15.56,0.006469727,0.006461949,0.006339641,0.005983024,392.389438,392.2892866,386.845648,386.8378459,0.611533278,0.616729271,0.604772656,0.58308956,50,50,50,50,0.015,0.015,0.015,0.015,393.4327009,393.3140982,386.9028348,386.8934812
 12/23  01:40:00,10.4,0.005989024,382.3703,0,15.56,15.56,15.56,15.56,0.006468218,0.006467639,0.006361854,0.006063786,391.110071,391.0257545,386.4028825,386.3958744,0.618562084,0.624649988,0.61393011,0.592776493,50,50,50,50,0.015,0.015,0.015,0.015,392.389438,392.2892866,386.845648,386.8378459
 12/23  01:50:00,10.5,0.006030526,387.3705,0,15.56,15.56,15.56,15.56,0.006464725,0.006470558,0.006380544,0.006127207,390.2444353,390.1735465,386.2473244,386.2408416,0.625547259,0.632510692,0.626176667,0.602358487,50,50,50,50,0.015,0.015,0.015,0.015,391.110071,391.0257545,386.4028825,386.3958744
 12/23  02:00:00,10.6,0.006072285,392.3707,0,15.56,15.56,15.56,15.56,0.006459831,0.006471445,0.006396989,0.006177042,390.1464542,390.0866067,386.7520151,386.7468702,0.632490244,0.640312558,0.637085574,0.611805821,50,50,50,50,0.015,0.015,0.015,0.015,390.2444353,390.1735465,386.2473244,386.2408416
 12/23  02:10:00,10.6,0.006072285,388.3708,0,15.56,15.56,15.56,15.56,0.006455499,0.006472362,0.006413165,0.006217803,390.0786349,390.0279217,387.1955906,387.1922439,0.640087524,0.648716567,0.648535364,0.621847725,50,50,50,50,0.015,0.015,0.015,0.015,390.1464542,390.0866067,386.7520151,386.7468702
 12/23  02:20:00,10.6,0.006072285,383.371,0,15.56,15.56,15.56,15.56,0.006452675,0.006474337,0.00642993,0.006252456,389.4858519,389.4431026,387.0370821,387.0346251,0.647640054,0.657054357,0.659824611,0.631784485,50,50,50,50,0.015,0.015,0.015,0.015,390.0786349,390.0279217,387.1955906,387.1922439
 12/23  02:30:00,10.6,0.006072285,390.3712,0,15.56,15.56,15.56,15.56,0.006451404,0.006477484,0.006447304,0.006284712,389.2418736,389.2058937,387.1617997,387.1598852,0.655150623,0.665332979,0.67095971,0.645531313,50,50,50,50,0.015,0.015,0.015,0.015,389.4858519,389.4431026,387.0370821,387.0346251
 12/23  02:40:00,10.6,0.006072285,389.3714,0,15.56,15.56,15.56,15.56,0.006451379,0.006481557,0.006465018,0.006315355,389.2113651,389.1809642,387.4440694,387.4428671,0.662621119,0.673555247,0.681946484,0.657226326,50,50,50,50,0.015,0.015,0.015,0.015,389.2418736,389.2058937,387.1617997,387.1598852
 12/23  02:50:00,10.6,0.006072285,383.3715,0,15.56,15.56,15.56,15.56,0.006452282,0.006486287,0.006482813,0.00634434,388.7364768,388.7109993,387.2350833,387.234058,0.670053409,0.681723551,0.692791805,0.668758431,50,50,50,50,0.015,0.015,0.015,0.015,389.2113651,389.1809642,387.4440694,387.4428671
 12/23  03:00:00,10.6,0.006072285,383.3717,0,15.56,15.56,15.56,15.56,0.006453882,0.006491483,0.006500515,0.006371633,388.0210109,388.0000656,386.7461528,386.7445598,0.677449227,0.689840081,0.70350164,0.680131673,50,50,50,50,0.015,0.015,0.015,0.015,388.7364768,388.7109993,387.2350833,387.234058
 12/23  03:10:00,10.68333333,0.006106442,390.3719,0,15.56,15.56,15.56,15.56,0.006457983,0.006499175,0.006519945,0.006399306,387.8988162,387.8815002,386.816015,386.8142531,0.688669405,0.702164598,0.717906325,0.695179364,50,50,50,50,0.015,0.015,0.015,0.015,388.0210109,388.0000656,386.7461528,386.7445598
 12/23  03:20:00,10.76666667,0.006140769,384.3721,0,15.56,15.56,15.56,15.56,0.006465343,0.006510215,0.006541855,0.006428375,387.6445241,387.6301802,386.7246163,386.7229132,0.699900336,0.714471829,0.732193101,0.710088017,50,50,50,50,0.015,0.015,0.015,0.015,387.8988162,387.8815002,386.816015,386.8142531
 12/23  03:30:00,10.85,0.006175269,386.3723,0,15.56,15.56,15.56,15.56,0.006475695,0.006524324,0.006565989,0.00645881,387.4146122,387.4027715,386.6330586,386.6314434,0.711119455,0.726748388,0.746371227,0.724868214,50,50,50,50,0.015,0.015,0.015,0.015,387.6445241,387.6301802,386.7246163,386.7229132
 12/23  03:40:00,10.93333333,0.006209941,383.3724,0,15.56,15.56,15.56,15.56,0.006488399,0.006540811,0.006591738,0.006490171,386.9836375,386.97413,386.3200796,386.3182828,0.722320042,0.73899337,0.760448806,0.73952914,50,50,50,50,0.015,0.015,0.015,0.015,387.4146122,387.4027715,386.6330586,386.6314434
 12/23  03:50:00,11.01666667,0.006244787,389.3726,0,15.56,15.56,15.56,15.56,0.006502843,0.006559022,0.006618534,0.006522018,386.9844661,386.976679,386.4206701,386.4189976,0.733501,0.751207664,0.774434824,0.754080765,50,50,50,50,0.015,0.015,0.015,0.015,386.9836375,386.97413,386.3200796,386.3182828
 12/23  04:00:00,11.1,0.006279807,390.3728,0,15.56,15.56,15.56,15.56,0.006518567,0.006578473,0.006645964,0.006554037,387.3412823,387.3343585,386.8609672,386.8600204,0.744663051,0.763402713,0.788337623,0.768532345,50,50,50,50,0.015,0.015,0.015,0.015,386.9844661,386.976679,386.4206701,386.4189976
 12/23  04:10:00,11.2,0.006323107,387.373,0,15.56,15.56,15.56,15.56,0.006538319,0.006601838,0.006676783,0.006589081,387.5411796,387.5348094,387.1313735,387.1312017,0.759256394,0.778941012,0.805611148,0.786338692,50,50,50,50,0.015,0.015,0.015,0.015,387.3412823,387.3343585,386.8609672,386.8600204
 12/23  04:20:00,11.3,0.006366676,386.3731,0,15.56,15.56,15.56,15.56,0.006563074,0.006630056,0.006711985,0.006628218,387.4959301,387.4903169,387.1466863,387.1468683,0.773835584,0.794460282,0.822827406,0.804072637,50,50,50,50,0.015,0.015,0.015,0.015,387.5411796,387.5348094,387.1313735,387.1312017
 12/23  04:30:00,11.4,0.006410514,388.3733,0,15.56,15.56,15.56,15.56,0.006592188,0.00666247,0.006750946,0.006670872,387.514073,387.5092514,387.2166797,387.216984,0.788402384,0.809957043,0.839983073,0.821731586,50,50,50,50,0.015,0.015,0.015,0.015,387.4959301,387.4903169,387.1466863,387.1468683
 12/23  04:40:00,11.5,0.006454623,392.3735,0,15.56,15.56,15.56,15.56,0.006624474,0.006697898,0.006792507,0.006715919,387.9446664,387.9400303,387.6902775,387.6910282,0.802958929,0.825433292,0.857081943,0.839319947,50,50,50,50,0.015,0.015,0.015,0.015,387.514073,387.5092514,387.2166797,387.216984
 12/23  04:50:00,11.6,0.006499004,387.3737,0,15.56,15.56,15.56,15.56,0.006658859,0.006735271,0.00683563,0.006762342,388.1304331,388.1258984,387.9124356,387.913586,0.817508066,0.840892061,0.874139418,0.85685377,50,50,50,50,0.015,0.015,0.015,0.015,387.9446664,387.9400303,387.6902775,387.6910282
 12/23  05:00:00,11.7,0.006543659,392.3738,0,15.56,15.56,15.56,15.56,0.006694557,0.006773813,0.006879565,0.00680941,388.5260821,388.5214209,388.3385648,388.3401615,0.832052597,0.85633634,0.89115199,0.87433002,50,50,50,50,0.015,0.015,0.015,0.015,388.1304331,388.1258984,387.9124356,387.913586
 12/23  05:10:00,11.78333333,0.006623357,384.374,0,15.56,15.56,15.56,15.56,0.006731736,0.006813803,0.006924422,0.006857275,388.3609375,388.3567962,388.2007524,388.2022943,0.852189392,0.877646319,0.913698871,0.897329363,50,50,50,50,0.015,0.015,0.015,0.015,388.5260821,388.5214209,388.3385648,388.3401615
 12/23  05:20:00,11.86666667,0.006703729,385.3742,0,15.56,15.56,15.56,15.56,0.006770345,0.006855222,0.006970124,0.006905879,387.9539521,387.9510891,387.8189799,387.8199463,0.872383336,0.898982735,0.936247576,0.920318793,50,50,50,50,0.015,0.015,0.015,0.015,388.3609375,388.3567962,388.2007524,388.2022943
 12/23  05:30:00,11.95,0.00678478,389.3744,0,15.56,15.56,15.56,15.56,0.006810057,0.006897727,0.007016373,0.006954929,387.8776879,387.8758314,387.7640469,387.7645608,0.892627226,0.920359012,0.958818333,0.943319113,50,50,50,50,0.015,0.015,0.015,0.015,387.9539521,387.9510891,387.8189799,387.8199463
 12/23  05:40:00,12.03333333,0.006866515,388.3746,0,15.56,15.56,15.56,15.56,0.006850474,0.006940887,0.007062823,0.007004077,387.941921,387.9404669,387.8453851,387.8457676,0.912917692,0.941776099,0.981408908,0.966328502,50,50,50,50,0.015,0.015,0.015,0.015,387.8776879,387.8758314,387.7640469,387.7645608
 12/23  05:50:00,12.11666667,0.006948939,387.3747,0,15.56,15.56,15.56,15.56,0.006891257,0.006984339,0.007109195,0.007053042,387.9406235,387.939351,387.8582529,387.8586166,0.933254903,0.963235413,1.004037517,0.989365727,50,50,50,50,0.015,0.015,0.015,0.015,387.941921,387.9404669,387.8453851,387.8457676
 12/23  06:00:00,12.2,0.007032056,384.3749,0,15.56,15.56,15.56,15.56,0.006932155,0.007027821,0.007155295,0.007101628,387.6260319,387.6254465,387.5569024,387.5570115,0.953640218,0.984738643,1.026701352,1.012428373,50,50,50,50,0.015,0.015,0.015,0.015,387.9406235,387.939351,387.8582529,387.8586166
 12/23  06:10:00,12.3,0.007079017,387.3751,0,15.56,15.56,15.56,15.56,0.006970497,0.00707591,0.007215263,0.007160072,387.4301663,387.4303784,387.3704872,387.3702793,0.502152703,0.533951564,0.576304476,0.562374407,50,50,50,50,0.015,0.015,0.015,0.015,387.6260319,387.6254465,387.5569024,387.5570115
 12/23  06:20:00,12.4,0.007126258,384.3753,0,15.56,15.56,15.56,15.56,0.007005666,0.007124425,0.00728079,0.007222159,387.2279653,387.2289145,387.1752173,387.1747189,0.508957968,0.541353602,0.585461236,0.571916707,50,50,50,50,0.015,0.015,0.015,0.015,387.4301663,387.4303784,387.3704872,387.3702793
 12/23  06:30:00,12.5,0.00717378,385.3754,0,15.56,15.56,15.56,15.56,0.007037977,0.007170094,0.007344153,0.007282195,387.0572837,387.0588319,387.0102155,387.0094915,0.515721189,0.548720739,0.594598624,0.581433285,50,50,50,50,0.015,0.015,0.015,0.015,387.2279653,387.2289145,387.1752173,387.1747189
 12/23  06:40:00,12.6,0.007221585,391.3756,0,15.56,15.56,15.56,15.56,0.007067949,0.007211916,0.007402361,0.007338006,387.1892294,387.1906937,387.1459312,387.1452484,0.522479264,0.556081884,0.603708502,0.590914002,50,50,50,50,0.015,0.015,0.015,0.015,387.0572837,387.0588319,387.0102155,387.0094915
 12/23  06:50:00,12.7,0.007269673,386.3758,0,15.56,15.56,15.56,15.56,0.007096021,0.007250136,0.007455354,0.007389587,387.2577344,387.258823,387.2172667,387.2167375,0.529230021,0.563392558,0.612818878,0.600386268,50,50,50,50,0.015,0.015,0.015,0.015,387.1892294,387.1906937,387.1459312,387.1452484
 12/23  07:00:00,12.8,0.007318048,387.376,0,15.56,15.56,15.56,15.56,0.007122521,0.007285353,0.00750399,0.007437596,387.2811966,387.2819789,387.2434738,387.2430709,0.535974717,0.570698805,0.621887185,0.609807553,50,50,50,50,0.015,0.015,0.015,0.015,387.2577344,387.258823,387.2172667,387.2167375
 12/23  07:10:00,13.06666667,0.007464157,389.3762,0,15.56,15.56,15.56,15.56,0.007147823,0.007318188,0.007549305,0.007482862,387.3796523,387.3800862,387.3443064,387.3440358,0.540441682,0.575564968,0.628680332,0.616944941,50,50,50,50,0.015,0.015,0.015,0.015,387.2811966,387.2819789,387.2434738,387.2430709
 12/23  07:20:00,13.33333333,0.007612903,388.3763,0,15.56,15.56,15.56,15.56,0.007172159,0.00734906,0.007591987,0.007525927,387.4790894,387.4791371,387.4457487,387.4456158,0.54487906,0.580386691,0.635430552,0.624031488,50,50,50,50,0.015,0.015,0.015,0.015,387.3796523,387.3800862,387.3443064,387.3440358
 12/23  07:30:00,13.6,0.007764328,390.3765,0,15.56,15.56,15.56,15.56,0.007194938,0.00737424,0.007630615,0.007565257,387.6538496,387.6534381,387.6219142,387.621957,0.54784369,0.576925121,0.638240419,0.627169852,50,50,50,50,0.015,0.015,0.015,0.015,387.4790894,387.4791371,387.4457487,387.4456158
 12/23  07:40:00,13.86666667,0.007918476,390.3767,0,15.56,15.56,15.56,15.56,0.007215871,0.007393574,0.007665315,0.007600907,387.8644931,387.8635786,387.8333799,387.8336331,0.550765946,0.576791832,0.642617024,0.631867266,50,50,50,50,0.015,0.015,0.015,0.015,387.6538496,387.6534381,387.6219142,387.621957
 12/23  07:50:00,14.13333333,0.008075392,388.3769,0,15.56,15.56,15.56,15.56,0.007235006,0.007407917,0.007696548,0.007633286,387.9819996,387.9807441,387.9518754,387.9522872,0.553628312,0.576322711,0.646624028,0.636186219,50,50,50,50,0.015,0.015,0.015,0.015,387.8644931,387.8635786,387.8333799,387.8336331
 12/23  08:00:00,14.4,0.008235119,385.377,0,15.56,15.56,15.56,15.56,0.007252541,0.007418241,0.007724771,0.007662804,387.8958236,387.8945876,387.8679153,387.8683224,0.55645546,0.57591554,0.650462973,0.640326098,50,50,50,50,0.015,0.015,0.015,0.015,387.9819996,387.9807441,387.9518754,387.9522872
 12/23  08:10:00,14.96666667,0.008439262,384.3772,0,15.56,15.56,15.56,15.56,0.007267316,0.007424169,0.007749077,0.007688497,387.6641877,387.6632867,387.6399232,387.6401539,0.55577786,0.572454003,0.650616552,0.640766964,50,50,50,50,0.015,0.015,0.015,0.015,387.8958236,387.8945876,387.8679153,387.8683224
 12/23  08:20:00,15.53333333,0.008645743,390.3774,0,15.56,15.56,15.56,15.56,0.00727889,0.007425609,0.007769083,0.007709935,387.6677579,387.6671166,387.6464567,387.6465673,0.555210948,0.568859034,0.650520082,0.640940902,50,50,50,50,0.015,0.015,0.015,0.015,387.6641877,387.6632867,387.6399232,387.6401539
 12/23  08:30:00,16.1,0.008854458,392.3776,0,15.56,15.56,15.56,15.56,0.007287351,0.007422848,0.007784953,0.007727248,387.9247911,387.9241428,387.9042264,387.904426,0.554436052,0.565095957,0.650147816,0.64081872,50,50,50,50,0.015,0.015,0.015,0.015,387.6677579,387.6671166,387.6464567,387.6465673
 12/23  08:40:00,16.66666667,0.009065298,385.3777,0,15.56,15.56,15.56,15.56,0.007292764,0.007415911,0.007796905,0.007740625,387.9575707,387.9568662,387.9375579,387.9378498,0.55304492,0.560312952,0.649134113,0.640031212,50,50,50,50,0.015,0.015,0.015,0.015,387.9247911,387.9241428,387.9042264,387.904426
 12/23  08:50:00,17.23333333,0.009278143,387.3779,0,15.56,15.56,15.56,15.56,0.007295266,0.007404876,0.007805263,0.007750363,387.9071865,387.9064906,387.8885695,387.8888612,0.551395827,0.555089184,0.647880049,0.638975978,50,50,50,50,0.015,0.015,0.015,0.015,387.9575707,387.9568662,387.9375579,387.9378498
 12/23  09:00:00,17.8,0.009492866,385.3781,0,15.56,15.56,15.56,15.56,0.007295024,0.007389903,0.007810331,0.007756745,387.756176,387.7555104,387.7399425,387.7401319,0.549488207,0.549458749,0.646299715,0.63756376,50,50,50,50,0.015,0.015,0.015,0.015,387.9071865,387.9064906,387.8885695,387.8888612
 12/23  09:10:00,18.35,0.00967684,391.3783,0,15.56,15.56,15.56,15.56,0.007309276,0.007391258,0.007849864,0.007795428,387.7594494,387.7588288,387.7448746,387.744993,0.304388042,0.300185122,0.401091077,0.392465577,50,50,50,50,0.015,0.015,0.015,0.015,387.756176,387.7555104,387.7399425,387.7401319
 12/23  09:20:00,18.9,0.009860456,390.3785,0,15.56,15.56,15.56,15.56,0.007330662,0.007399531,0.007907627,0.007851154,387.8501328,387.8496062,387.835983,387.8361193,0.301128574,0.292699098,0.398269716,0.389744785,50,50,50,50,0.015,0.015,0.015,0.015,387.7594494,387.7588288,387.7448746,387.744993
 12/23  09:30:00,19.45,0.010043486,392.3786,0,15.56,15.56,15.56,15.56,0.007351262,0.007405077,0.007966281,0.00790758,388.0126716,388.012351,387.9979067,387.9981438,0.297603904,0.285029993,0.395217739,0.38675624,50,50,50,50,0.015,0.015,0.015,0.015,387.8501328,387.8496062,387.835983,387.8361193
 12/23  09:40:00,20,0.010225685,385.3788,0,15.56,15.56,15.56,15.56,0.007367613,0.007404065,0.00801822,0.007957516,388.0331158,388.0329302,388.0180424,388.018349,0.294158054,0.277949588,0.392384992,0.383947421,50,50,50,50,0.015,0.015,0.015,0.015,388.0126716,388.012351,387.9979067,387.9981438
 12/23  09:50:00,20.55,0.0104068,384.379,0,15.56,15.56,15.56,15.56,0.00737911,0.007396104,0.0080621,0.007999666,387.9302816,387.9300102,387.9160439,387.9163192,0.290606021,0.270865064,0.389374659,0.380920225,50,50,50,50,0.015,0.015,0.015,0.015,388.0331158,388.0329302,388.0180424,388.018349
 12/23  10:00:00,21.1,0.010586562,384.3792,0,15.56,15.56,15.56,15.56,0.007386106,0.00738186,0.008098738,0.008034764,387.7795682,387.7789963,387.7671043,387.7672662,0.286877562,0.263710513,0.386162446,0.377650062,50,50,50,50,0.015,0.015,0.015,0.015,387.9302816,387.9300102,387.9160439,387.9163192
 12/23  10:10:00,21.28333333,0.010708423,388.3793,0,15.56,15.56,15.56,15.56,0.007389235,0.007362302,0.008129297,0.008063883,387.7199088,387.7190773,387.7090839,387.7091442,0.283224423,0.256894075,0.382915911,0.374305051,50,50,50,50,0.015,0.015,0.015,0.015,387.7795682,387.7789963,387.7671043,387.7672662
 12/23  10:20:00,21.46666667,0.010831536,386.3795,0,15.56,15.56,15.56,15.56,0.007388917,0.007338039,0.008154546,0.008087726,387.6779182,387.6769207,387.6682676,387.668264,0.279446565,0.249961922,0.379457973,0.370708886,50,50,50,50,0.015,0.015,0.015,0.015,387.7199088,387.7190773,387.7090839,387.7091442
 12/23  10:30:00,21.65,0.010955913,384.3797,0,15.56,15.56,15.56,15.56,0.007385515,0.007309665,0.008175078,0.008106837,387.5843151,387.5830935,387.5758273,387.5757563,0.275821824,0.243486597,0.37614068,0.367215041,50,50,50,50,0.015,0.015,0.015,0.015,387.6779182,387.6769207,387.6682676,387.668264
 12/23  10:40:00,21.83333333,0.011081565,391.3799,0,15.56,15.56,15.56,15.56,0.007379133,0.007277379,0.008191196,0.008121485,387.6247333,387.6235129,387.6168144,387.6167302,0.271872982,0.236638059,0.372487264,0.363348548,50,50,50,50,0.015,0.015,0.015,0.015,387.5843151,387.5830935,387.5758273,387.5757563
 12/23  10:50:00,22.01666667,0.011208503,384.3801,0,15.56,15.56,15.56,15.56,0.007369764,0.007241259,0.008203113,0.00813185,387.5886413,387.5874143,387.5811751,387.581083,0.26768533,0.229684538,0.368645527,0.359259577,50,50,50,50,0.015,0.015,0.015,0.015,387.6247333,387.6235129,387.6168144,387.6167302
 12/23  11:00:00,22.2,0.01133674,389.3802,0,15.56,15.56,15.56,15.56,0.007357386,0.007201377,0.008211028,0.008138105,387.6021051,387.600929,387.594968,387.5948795,0.263273431,0.222633911,0.364636876,0.354972318,50,50,50,50,0.015,0.015,0.015,0.015,387.5886413,387.5874143,387.5811751,387.581083
 12/23  11:10:00,22.3,0.01143762,386.3804,0,15.56,15.56,15.56,15.56,0.007342148,0.00715797,0.008215384,0.008140674,387.5876161,387.586467,387.5808199,387.5807312,0.259109436,0.21592791,0.361164469,0.35119284,50,50,50,50,0.015,0.015,0.015,0.015,387.6021051,387.600929,387.594968,387.5948795
 12/23  11:20:00,22.4,0.01153929,384.3806,0,15.56,15.56,15.56,15.56,0.007324056,0.007111213,0.008216515,0.008139875,387.5003021,387.4989491,387.4942887,387.4941511,0.254557543,0.209129062,0.35754321,0.347239624,50,50,50,50,0.015,0.015,0.015,0.015,387.5876161,387.586467,387.5808199,387.5807312
 12/23  11:30:00,22.5,0.011641755,389.3808,0,15.56,15.56,15.56,15.56,0.007303019,0.0070612,0.008214633,0.008135906,387.4941362,387.4926489,387.4887981,387.4886247,0.249675902,0.202232873,0.353781893,0.343125096,50,50,50,50,0.015,0.015,0.015,0.015,387.5003021,387.4989491,387.4942887,387.4941511
 12/23  11:40:00,22.6,0.011745019,390.3809,0,15.56,15.56,15.56,15.56,0.007279309,0.007008574,0.00821021,0.008129236,387.5741157,387.572849,387.5687339,387.5686012,0.245239239,0.196365329,0.350610453,0.339583133,50,50,50,50,0.015,0.015,0.015,0.015,387.4941362,387.4926489,387.4887981,387.4886247
 12/23  11:50:00,22.7,0.011849091,392.3811,0,15.56,15.56,15.56,15.56,0.007253632,0.006953864,0.00820363,0.008120243,387.738121,387.7375477,387.7317655,387.7317756,0.241645093,0.190680625,0.347484522,0.33607323,50,50,50,50,0.015,0.015,0.015,0.015,387.5741157,387.572849,387.5687339,387.5686012
 12/23  12:00:00,22.8,0.011953973,387.3813,0,15.56,15.56,15.56,15.56,0.007226726,0.006897321,0.00819515,0.008109185,387.8159289,387.8160396,387.8085771,387.8087282,0.238621794,0.185015725,0.344383173,0.332578547,50,50,50,50,0.015,0.015,0.015,0.015,387.738121,387.7375477,387.7317655,387.7317756
 12/23  12:10:00,22.98333333,0.011945253,388.3815,0,15.56,15.56,15.56,15.56,0.007199917,0.006839745,0.008185418,0.008096708,387.8482573,387.8487786,387.8404416,387.8406739,0.236056251,0.179350485,0.340715095,0.328512275,50,50,50,50,0.015,0.015,0.015,0.015,387.8159289,387.8160396,387.8085771,387.8087282
 12/23  12:20:00,23.16666667,0.011934532,383.3817,0,15.56,15.56,15.56,15.56,0.007174135,0.006781655,0.008174863,0.008083246,387.7486009,387.7489063,387.741353,387.7415368,0.233979726,0.173814935,0.337083505,0.324480966,50,50,50,50,0.015,0.015,0.015,0.015,387.8482573,387.8487786,387.8404416,387.8406739
 12/23  12:30:00,23.35,0.011921772,384.3818,0,15.56,15.56,15.56,15.56,0.007149816,0.006723273,0.008163687,0.008069007,387.6022917,387.6018141,387.5964823,387.5965047,0.232161719,0.168389994,0.333478445,0.32047803,50,50,50,50,0.015,0.015,0.015,0.015,387.7486009,387.7489063,387.741353,387.7415368
 12/23  12:40:00,23.53333333,0.011906934,388.382,0,15.56,15.56,15.56,15.56,0.007127145,0.006664758,0.00815203,0.008054142,387.5486789,387.5475133,387.5441717,387.5440541,0.230606071,0.163211691,0.330004438,0.316611056,50,50,50,50,0.015,0.015,0.015,0.015,387.6022917,387.6018141,387.5964823,387.5965047
 12/23  12:50:00,23.71666667,0.011889976,383.3822,0,15.56,15.56,15.56,15.56,0.007106187,0.006606228,0.008140003,0.008038776,387.4429255,387.4410769,387.4395694,387.4393173,0.229212025,0.158190388,0.32660626,0.312827636,50,50,50,50,0.015,0.015,0.015,0.015,387.5486789,387.5475133,387.5441717,387.5440541
 12/23  13:00:00,23.9,0.011870857,387.3824,0,15.56,15.56,15.56,15.56,0.007086955,0.006547776,0.008127718,0.008023037,387.3861768,387.3837898,387.3837325,387.3833762,0.227945595,0.153308854,0.323317639,0.309164098,50,50,50,50,0.015,0.015,0.015,0.015,387.4429255,387.4410769,387.4395694,387.4393173
 12/23  13:10:00,23.98333333,0.011933599,382.3825,0,15.56,15.56,15.56,15.56,0.007068517,0.00648837,0.00811462,0.00800638,387.2517621,387.2486212,387.2503489,387.2498521,0.225930005,0.14743167,0.31971117,0.30519469,50,50,50,50,0.015,0.015,0.015,0.015,387.3861768,387.3837898,387.3837325,387.3833762
 12/23  13:20:00,24.06666667,0.011996641,387.3827,0,15.56,15.56,15.56,15.56,0.007050163,0.00642739,0.008100413,0.007988524,387.1825283,387.1787075,387.1820511,387.1814302,0.223730413,0.14164575,0.316182121,0.301317923,50,50,50,50,0.015,0.015,0.015,0.015,387.2517621,387.2486212,387.2503489,387.2498521
 12/23  13:30:00,24.15,0.012059983,382.3829,0,15.56,15.56,15.56,15.56,0.00703161,0.00636472,0.008085099,0.007969487,387.0504261,387.0457709,387.0509411,387.0501715,0.221529886,0.135999388,0.312754676,0.297560276,50,50,50,50,0.015,0.015,0.015,0.015,387.1825283,387.1787075,387.1820511,387.1814302
 12/23  13:40:00,24.23333333,0.012123626,392.3831,0,15.56,15.56,15.56,15.56,0.007012967,0.006300798,0.00806896,0.007949569,387.1074156,387.1026729,387.1082556,387.1074706,0.219629876,0.131042676,0.309743311,0.294238448,50,50,50,50,0.015,0.015,0.015,0.015,387.0504261,387.0457709,387.0509411,387.0501715
 12/23  13:50:00,24.31666667,0.012187574,388.3832,0,15.56,15.56,15.56,15.56,0.006994434,0.006236098,0.008052264,0.007929057,387.1954699,387.1914383,387.1958481,387.1951847,0.217893291,0.126408582,0.306881558,0.291087955,50,50,50,50,0.015,0.015,0.015,0.015,387.1074156,387.1026729,387.1082556,387.1074706
 12/23  14:00:00,24.4,0.012251825,390.3834,0,15.56,15.56,15.56,15.56,0.006976164,0.006170986,0.008035191,0.007908153,387.3144881,387.3116639,387.313963,387.3135035,0.216274711,0.122064613,0.304136263,0.288077573,50,50,50,50,0.015,0.015,0.015,0.015,387.1954699,387.1914383,387.1958481,387.1951847
 12/23  14:10:00,24.5,0.01226138,391.3836,0,15.56,15.56,15.56,15.56,0.006959587,0.006107521,0.00801878,0.007887929,387.4677358,387.4664598,387.4660515,387.4658517,0.21693543,0.120701707,0.303134267,0.286837755,50,50,50,50,0.015,0.015,0.015,0.015,387.3144881,387.3116639,387.313963,387.3135035
 12/23  14:20:00,24.6,0.012270543,390.3838,0,15.56,15.56,15.56,15.56,0.006945747,0.006047044,0.008003654,0.007869044,387.6093419,387.6096779,387.6064809,387.6065488,0.218074606,0.11966741,0.302242275,0.28573549,50,50,50,50,0.015,0.015,0.015,0.015,387.4677358,387.4664598,387.4660515,387.4658517
 12/23  14:30:00,24.7,0.012279309,390.384,0,15.56,15.56,15.56,15.56,0.006935042,0.005990073,0.007990002,0.007851709,387.7344705,387.7362683,387.7305979,387.7309063,0.219410907,0.118887836,0.301440179,0.284752425,50,50,50,50,0.015,0.015,0.015,0.015,387.6093419,387.6096779,387.6064809,387.6065488
 12/23  14:40:00,24.8,0.012287672,390.3841,0,15.56,15.56,15.56,15.56,0.006927638,0.005937314,0.007978085,0.007836218,387.8485707,387.8516275,387.8438826,387.8443972,0.221153947,0.11932989,0.301323364,0.28448577,50,50,50,50,0.015,0.015,0.015,0.015,387.7344705,387.7362683,387.7305979,387.7309063
 12/23  14:50:00,24.9,0.012295631,385.3843,0,15.56,15.56,15.56,15.56,0.006923514,0.005889278,0.007968065,0.00782276,387.8386282,387.8421582,387.833672,387.8342601,0.223026525,0.120247748,0.301431166,0.284476322,50,50,50,50,0.015,0.015,0.015,0.015,387.8485707,387.8516275,387.8438826,387.8443972
 12/23  15:00:00,25,0.012303179,391.3845,0,15.56,15.56,15.56,15.56,0.006922521,0.005846244,0.007960008,0.007811426,387.8958526,387.8996247,387.8908527,387.8914814,0.224919814,0.1215483,0.301735145,0.28469705,50,50,50,50,0.015,0.015,0.015,0.015,387.8386282,387.8421582,387.833672,387.8342601
 12/23  15:10:00,25.18333333,0.012168206,389.3847,0,15.56,15.56,15.56,15.56,0.006925247,0.005809634,0.007954582,0.007802948,387.9675653,387.971751,387.962404,387.9631032,0.229764905,0.126501311,0.305370467,0.288284532,50,50,50,50,0.015,0.015,0.015,0.015,387.8958526,387.8996247,387.8908527,387.8914814
 12/23  15:20:00,25.36666667,0.012028631,384.3848,0,15.56,15.56,15.56,15.56,0.006931558,0.005780285,0.007952152,0.007797738,387.9172339,387.9213414,387.9122008,387.9128828,0.233921541,0.131784606,0.30919431,0.292096686,50,50,50,50,0.015,0.015,0.015,0.015,387.9675653,387.971751,387.962404,387.9631032
 12/23  15:30:00,25.55,0.011884384,389.385,0,15.56,15.56,15.56,15.56,0.006941015,0.005758394,0.007952762,0.00779587,387.9084411,387.9122058,387.90374,387.9043648,0.237887848,0.137317991,0.313180829,0.296108199,50,50,50,50,0.015,0.015,0.015,0.015,387.9172339,387.9213414,387.9122008,387.9128828
 12/23  15:40:00,25.73333333,0.011735394,389.3852,0,15.56,15.56,15.56,15.56,0.006953322,0.005744503,0.007956606,0.007797567,387.9465863,387.9502493,387.9420442,387.9426575,0.242018365,0.144160591,0.317971613,0.300960949,50,50,50,50,0.015,0.015,0.015,0.015,387.9084411,387.9122058,387.90374,387.9043648
 12/23  15:50:00,25.91666667,0.011581593,392.3854,0,15.56,15.56,15.56,15.56,0.006968361,0.005739254,0.007963901,0.007803072,388.0758622,388.0800535,388.0709891,388.0717098,0.246355605,0.151989324,0.323319449,0.30640742,50,50,50,50,0.015,0.015,0.015,0.015,387.9465863,387.9502493,387.9420442,387.9426575
 12/23  16:00:00,26.1,0.01142291,392.3856,0,15.56,15.56,15.56,15.56,0.006986012,0.005743102,0.00797478,0.007812541,388.2496079,388.2548975,388.2438925,388.2448314,0.250745722,0.160551139,0.329107041,0.312329782,50,50,50,50,0.015,0.015,0.015,0.015,388.0758622,388.0800535,388.0709891,388.0717098
 12/23  16:10:00,25.81666667,0.011370707,382.3857,0,15.56,15.56,15.56,15.56,0.007006776,0.005757086,0.007989857,0.007826616,388.1950234,388.2007315,388.1890324,388.1900379,0.256248323,0.170919865,0.336334165,0.319727675,50,50,50,50,0.015,0.015,0.015,0.015,388.2496079,388.2548975,388.2438925,388.2448314
 12/23  16:20:00,25.53333333,0.011316616,383.3859,0,15.56,15.56,15.56,15.56,0.007031219,0.00578454,0.008010683,0.007846905,388.0180667,388.0230218,388.0129868,388.013808,0.262514108,0.186478462,0.346672656,0.330272848,50,50,50,50,0.015,0.015,0.015,0.015,388.1950234,388.2007315,388.1890324,388.1900379
 12/23  16:30:00,25.25,0.011260708,382.3861,0,15.56,15.56,15.56,15.56,0.007058815,0.00582291,0.008036019,0.007872153,387.7867851,387.7902271,387.7835077,387.7839731,0.267665946,0.195738836,0.353189812,0.337030345,50,50,50,50,0.015,0.015,0.015,0.015,388.0180667,388.0230218,388.0129868,388.013808
 12/23  16:40:00,24.96666667,0.01120305,388.3863,0,15.56,15.56,15.56,15.56,0.00708864,0.005869049,0.008064449,0.007900921,387.6907175,387.6928137,387.6890364,387.689203,0.272173752,0.204132107,0.359398121,0.343513154,50,50,50,50,0.015,0.015,0.015,0.015,387.7867851,387.7902271,387.7835077,387.7839731
 12/23  16:50:00,24.68333333,0.011143709,386.3864,0,15.56,15.56,15.56,15.56,0.007119961,0.00592082,0.008095066,0.007932285,387.6416213,387.6429539,387.6408714,387.6408724,0.276438577,0.21204281,0.365450874,0.349873331,50,50,50,50,0.015,0.015,0.015,0.015,387.6907175,387.6928137,387.6890364,387.689203
 12/23  17:00:00,24.4,0.01108275,382.3866,0,15.56,15.56,15.56,15.56,0.007152352,0.005976999,0.008127375,0.007965738,387.5041799,387.5049156,387.5043455,387.5041908,0.280628028,0.219656847,0.371411238,0.356170964,50,50,50,50,0.015,0.015,0.015,0.015,387.6416213,387.6429539,387.6408714,387.6408724
 12/23  17:10:00,24.21666667,0.010989725,386.3868,0,15.56,15.56,15.56,15.56,0.007184719,0.006035689,0.008160375,0.008000239,387.4025432,387.4026803,387.4036774,387.4033674,0.28265415,0.224762953,0.37518771,0.360309301,50,50,50,50,0.015,0.015,0.015,0.015,387.5041799,387.5049156,387.5043455,387.5041908
 12/23  17:20:00,24.03333333,0.010897233,383.387,0,15.56,15.56,15.56,15.56,0.007216452,0.00609572,0.008193474,0.008035164,387.2695459,387.2690935,387.2717465,387.2712729,0.284672553,0.229724364,0.378925926,0.364428174,50,50,50,50,0.015,0.015,0.015,0.015,387.4025432,387.4026803,387.4036774,387.4033674
 12/23  17:30:00,23.85,0.010805274,386.3872,0,15.56,15.56,15.56,15.56,0.0072474,0.00615656,0.00822646,0.008070274,387.1853311,387.1843729,387.1884582,387.1878503,0.286716113,0.234599438,0.382651856,0.368546958,50,50,50,50,0.015,0.015,0.015,0.015,387.2695459,387.2690935,387.2717465,387.2712729
 12/23  17:40:00,23.66666667,0.010713848,391.3873,0,15.56,15.56,15.56,15.56,0.007277619,0.006217983,0.008259291,0.008105503,387.2566392,387.2555679,387.2597843,387.2591787,0.288801496,0.23941862,0.386379112,0.372672971,50,50,50,50,0.015,0.015,0.015,0.015,387.1853311,387.1843729,387.1884582,387.1878503
 12/23  17:50:00,23.48333333,0.010622955,391.3875,0,15.56,15.56,15.56,15.56,0.007307219,0.006279856,0.008291973,0.00814083,387.4125285,387.4118349,387.4145976,387.414145,0.29093891,0.244202086,0.390116671,0.376809623,50,50,50,50,0.015,0.015,0.015,0.015,387.2566392,387.2555679,387.2597843,387.2591787
 12/23  18:00:00,23.3,0.010532594,391.3877,0,15.56,15.56,15.56,15.56,0.007336299,0.006342064,0.008324512,0.008176233,387.5891952,387.589148,387.589548,387.589327,0.29313495,0.248963618,0.393871073,0.380958823,50,50,50,50,0.015,0.015,0.015,0.015,387.4125285,387.4118349,387.4145976,387.414145
 12/23  18:10:00,23.03333333,0.010569719,391.3879,0,15.56,15.56,15.56,15.56,0.007364889,0.006404406,0.008356866,0.008211637,387.7596269,387.7602537,387.7581237,387.7581418,0.29521578,0.253492721,0.397474787,0.384949302,50,50,50,50,0.015,0.015,0.015,0.015,387.5891952,387.589148,387.589548,387.589327
 12/23  18:20:00,22.76666667,0.010602566,391.388,0,15.56,15.56,15.56,15.56,0.007393032,0.006466728,0.00838868,0.008246984,387.9186202,387.9198278,387.9153948,387.9156174,0.297356484,0.258010252,0.400346154,0.38895236,50,50,50,50,0.015,0.015,0.015,0.015,387.7596269,387.7602537,387.7581237,387.7581418
 12/23  18:30:00,22.5,0.010631245,389.3882,0,15.56,15.56,15.56,15.56,0.007420789,0.006528926,0.008419853,0.008282241,388.0205836,388.0222061,388.0160737,388.0164362,0.299561013,0.262524241,0.403431591,0.392969907,50,50,50,50,0.015,0.015,0.015,0.015,387.9186202,387.9198278,387.9153948,387.9156174
 12/23  18:40:00,22.23333333,0.010655866,392.3884,0,15.56,15.56,15.56,15.56,0.007448226,0.006590931,0.008450418,0.008317385,388.1585195,388.1604394,388.1528666,388.1533355,0.301829809,0.267037618,0.40656051,0.397001581,50,50,50,50,0.015,0.015,0.015,0.015,388.0205836,388.0222061,388.0160737,388.0164362
 12/23  18:50:00,21.96666667,0.010676537,392.3886,0,15.56,15.56,15.56,15.56,0.00747541,0.006652684,0.00848045,0.008352399,388.3250092,388.3272296,388.3180376,388.3186111,0.304161834,0.271551857,0.409731372,0.401046724,50,50,50,50,0.015,0.015,0.015,0.015,388.1585195,388.1604394,388.1528666,388.1533355
 12/23  19:00:00,21.7,0.010693362,386.3888,0,15.56,15.56,15.56,15.56,0.007502397,0.006714134,0.008510013,0.008387268,388.3564137,388.3588353,388.3487015,388.3493313,0.306555208,0.276067504,0.412942297,0.405104499,50,50,50,50,0.015,0.015,0.015,0.015,388.3250092,388.3272296,388.3180376,388.3186111
 12/23  19:10:00,21.31666667,0.010709343,391.3889,0,15.56,15.56,15.56,15.56,0.007501908,0.006775822,0.008474951,0.008362082,388.4854143,388.4878773,388.4771928,388.4778432,0.531605532,0.503269435,0.639144912,0.632174442,50,50,50,50,0.015,0.015,0.015,0.015,388.3564137,388.3588353,388.3487015,388.3493313
