Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/23  19:20:00,20.93333333,0.010717973,382.3891,0,15.56,15.56,15.56,15.56,0.007486056,0.006834526,0.008406341,0.008305424,388.2773819,388.2796423,388.2703411,388.2709251,0.532877382,0.506269473,0.641302863,0.635115798,50,50,50,50,0.015,0.015,0.015,0.015,388.4854143,388.4878773,388.4771928,388.4778432
 12/23  19:30:00,20.55,0.010719547,382.3893,0,15.56,15.56,15.56,15.56,0.00746775,0.006888464,0.008335852,0.008246619,387.8651475,387.8667425,387.8616625,387.8620705,0.534190033,0.509250993,0.643523771,0.638093162,50,50,50,50,0.015,0.015,0.015,0.015,388.2773819,388.2796423,388.2703411,388.2709251
 12/23  19:40:00,20.16666667,0.010714349,384.3895,0,15.56,15.56,15.56,15.56,0.00745275,0.006937472,0.008276924,0.00819818,387.4998804,387.5006097,387.500766,387.500973,0.535564139,0.512211548,0.645757236,0.641070932,50,50,50,50,0.015,0.015,0.015,0.015,387.8651475,387.8667425,387.8616625,387.8620705
 12/23  19:50:00,19.78333333,0.010702659,387.3896,0,15.56,15.56,15.56,15.56,0.00744202,0.006982121,0.008231136,0.008161626,387.3499197,387.3500067,387.353777,387.3538491,0.536960684,0.515170828,0.648009917,0.644019741,50,50,50,50,0.015,0.015,0.015,0.015,387.4998804,387.5006097,387.500766,387.500973
 12/23  20:00:00,19.4,0.010684749,384.3898,0,15.56,15.56,15.56,15.56,0.007435122,0.007023094,0.008196048,0.008134747,387.1881364,387.1878532,387.1937803,387.1937825,0.538983684,0.518123731,0.650254608,0.646962508,50,50,50,50,0.015,0.015,0.015,0.015,387.3499197,387.3500067,387.353777,387.3538491
 12/23  20:10:00,19.13333333,0.010693223,388.39,0,15.56,15.56,15.56,15.56,0.007432026,0.007062113,0.008169481,0.008115293,387.1733894,387.1729586,387.1795044,387.1794804,0.545611759,0.526341921,0.657062323,0.653725243,50,50,50,50,0.015,0.015,0.015,0.015,387.1881364,387.1878532,387.1937803,387.1937825
 12/23  20:20:00,18.86666667,0.010698093,382.3902,0,15.56,15.56,15.56,15.56,0.007432547,0.007100234,0.008149885,0.008101788,386.9734026,386.9728488,386.9803454,386.9802936,0.552345614,0.534624993,0.663901054,0.66066509,50,50,50,50,0.015,0.015,0.015,0.015,387.1733894,387.1729586,387.1795044,387.1794804
 12/23  20:30:00,18.6,0.010699463,386.3903,0,15.56,15.56,15.56,15.56,0.007435947,0.007137833,0.008136145,0.008093254,386.8322904,386.8315837,386.8402993,386.8402112,0.558334027,0.542913459,0.670748486,0.667603832,50,50,50,50,0.015,0.015,0.015,0.015,386.9734026,386.9728488,386.9803454,386.9802936
 12/23  20:40:00,18.33333333,0.010697434,390.3905,0,15.56,15.56,15.56,15.56,0.007441807,0.007174966,0.008127389,0.008088954,386.9457787,386.9450679,386.9533018,386.9532139,0.564752108,0.551201115,0.677608676,0.674546182,50,50,50,50,0.015,0.015,0.015,0.015,386.8322904,386.8315837,386.8402993,386.8402112
 12/23  20:50:00,18.06666667,0.010692105,385.3907,0,15.56,15.56,15.56,15.56,0.00744983,0.007211616,0.008122883,0.008088273,386.9645674,386.9639537,386.9710617,386.9709912,0.571202889,0.559484458,0.684487362,0.681498507,50,50,50,50,0.015,0.015,0.015,0.015,386.9457787,386.9450679,386.9533018,386.9532139
 12/23  21:00:00,17.8,0.010683573,390.3909,0,15.56,15.56,15.56,15.56,0.007459756,0.007247769,0.008121997,0.008090674,387.1132446,387.1127612,387.1180509,387.1180136,0.577682248,0.567760974,0.691389363,0.688466283,50,50,50,50,0.015,0.015,0.015,0.015,386.9645674,386.9639537,386.9710617,386.9709912
 12/23  21:10:00,17.61666667,0.010620844,385.3911,0,15.56,15.56,15.56,15.56,0.007470516,0.007282274,0.008123629,0.008095123,387.1182023,387.1178273,387.1218458,387.1218309,0.579573309,0.570858157,0.693800133,0.690935086,50,50,50,50,0.015,0.015,0.015,0.015,387.1132446,387.1127612,387.1180509,387.1180136
 12/23  21:20:00,17.43333333,0.010557938,388.3912,0,15.56,15.56,15.56,15.56,0.007481442,0.007314554,0.00812702,0.008100925,387.1544809,387.1541673,387.1573723,387.1573695,0.581424141,0.573896373,0.696216608,0.693403114,50,50,50,50,0.015,0.015,0.015,0.015,387.1182023,387.1178273,387.1218458,387.1218309
 12/23  21:30:00,17.25,0.010494865,385.3914,0,15.56,15.56,15.56,15.56,0.007492299,0.007344615,0.00813176,0.008107728,387.0942549,387.0939669,387.0971138,387.0971068,0.583267143,0.576895701,0.698643579,0.695875745,50,50,50,50,0.015,0.015,0.015,0.015,387.1544809,387.1541673,387.1573723,387.1573695
 12/23  21:40:00,17.06666667,0.010431636,391.3916,0,15.56,15.56,15.56,15.56,0.007503068,0.007372714,0.008137617,0.008115351,387.2494308,387.2491742,387.251363,387.251372,0.58511377,0.579864483,0.701076448,0.698348927,50,50,50,50,0.015,0.015,0.015,0.015,387.0942549,387.0939669,387.0971138,387.0971068
 12/23  21:50:00,16.88333333,0.010368264,385.3918,0,15.56,15.56,15.56,15.56,0.007513784,0.007399138,0.008144423,0.008123671,387.2651588,387.2649478,387.2662501,387.266274,0.586967339,0.582806414,0.703508141,0.700816101,50,50,50,50,0.015,0.015,0.015,0.015,387.2494308,387.2491742,387.251363,387.251372
 12/23  22:00:00,16.7,0.010304759,385.3919,0,15.56,15.56,15.56,15.56,0.007524478,0.007424129,0.008152028,0.008132574,387.1628771,387.1626893,387.1642425,387.1642565,0.588828441,0.585723237,0.705932312,0.703271404,50,50,50,50,0.015,0.015,0.015,0.015,387.2651588,387.2649478,387.2662501,387.266274
 12/23  22:10:00,16.6,0.010298193,390.3921,0,15.56,15.56,15.56,15.56,0.007489721,0.00740922,0.008071575,0.008054519,387.3792886,387.3790999,387.3796007,387.3796324,1.067631517,1.066955585,1.186152055,1.183535482,50,50,50,50,0.015,0.015,0.015,0.015,387.1628771,387.1626893,387.1642425,387.1642565
 12/23  22:20:00,16.5,0.010291238,384.3923,0,15.56,15.56,15.56,15.56,0.007437977,0.007378478,0.007958478,0.007944073,387.2587375,387.2585915,387.2590001,387.2590272,1.074324909,1.075508865,1.193402511,1.190805834,50,50,50,50,0.015,0.015,0.015,0.015,387.3792886,387.3790999,387.3796007,387.3796324
 12/23  22:30:00,16.4,0.010283898,387.3925,0,15.56,15.56,15.56,15.56,0.007394289,0.007353283,0.007861377,0.007849179,387.1712671,387.1711705,387.1722764,387.1722825,1.08107521,1.084078571,1.200720282,1.198139495,50,50,50,50,0.015,0.015,0.015,0.015,387.2587375,387.2585915,387.2590001,387.2590272
 12/23  22:40:00,16.3,0.010276178,382.3927,0,15.56,15.56,15.56,15.56,0.007366648,0.007340666,0.007795496,0.007784887,386.7367334,386.7368016,386.7407937,386.7407297,1.087825367,1.092617988,1.207999618,1.205432843,50,50,50,50,0.015,0.015,0.015,0.015,387.1712671,387.1711705,387.1722764,387.1722825
 12/23  22:50:00,16.2,0.010268083,390.3928,0,15.56,15.56,15.56,15.56,0.007353117,0.007339235,0.007756721,0.007747193,386.8254606,386.8255638,386.8303423,386.8302581,1.094555648,1.101111568,1.215208245,1.21265442,50,50,50,50,0.015,0.015,0.015,0.015,386.7367334,386.7368016,386.7407937,386.7407297
 12/23  23:00:00,16.1,0.010259616,383.393,0,15.56,15.56,15.56,15.56,0.007349301,0.007345446,0.007736285,0.007727501,386.6492082,386.6493836,386.6546661,386.6545666,1.10126709,1.109560767,1.222355875,1.219814005,50,50,50,50,0.015,0.015,0.015,0.015,386.8254606,386.8255638,386.8303423,386.8302581
 12/23  23:10:00,16.01666667,0.010261885,384.3932,0,15.56,15.56,15.56,15.56,0.007347569,0.007352165,0.007723442,0.007715181,386.3485502,386.3489129,386.3557352,386.3555967,1.098634718,1.10825584,1.220199308,1.217668093,50,50,50,50,0.015,0.015,0.015,0.015,386.6492082,386.6493836,386.6546661,386.6545666
 12/23  23:20:00,15.93333333,0.010263801,390.3934,0,15.56,15.56,15.56,15.56,0.007344105,0.007355922,0.007712531,0.007704648,386.5563749,386.5566703,386.5625751,386.5624563,1.095932652,1.106812269,1.217984489,1.215462833,50,50,50,50,0.015,0.015,0.015,0.015,386.3485502,386.3489129,386.3557352,386.3555967
 12/23  23:30:00,15.85,0.010265365,391.3935,0,15.56,15.56,15.56,15.56,0.007338262,0.007356372,0.007701837,0.00769423,387.1259422,387.1257505,387.1270289,387.1270155,1.093236987,1.105383995,1.215771746,1.213258558,50,50,50,50,0.015,0.015,0.015,0.015,386.5563749,386.5566703,386.5625751,386.5624563
 12/23  23:40:00,15.76666667,0.010266582,386.3937,0,15.56,15.56,15.56,15.56,0.007330601,0.0073543,0.007691234,0.007683827,387.3401333,387.3395333,387.3369203,387.3369935,1.090519738,1.103865533,1.213519786,1.211014142,50,50,50,50,0.015,0.015,0.015,0.015,387.1259422,387.1257505,387.1270289,387.1270155
 12/23  23:50:00,15.68333333,0.010267454,382.3939,0,15.56,15.56,15.56,15.56,0.007321783,0.007350548,0.007680868,0.007673607,386.9483918,386.9480152,386.9464458,386.9464904,1.087820405,1.102372164,1.211250395,1.208751475,50,50,50,50,0.015,0.015,0.015,0.015,387.3401333,387.3395333,387.3369203,387.3369935
 12/23  24:00:00,15.6,0.010267985,385.3941,0,15.56,15.56,15.56,15.56,0.007312212,0.007345639,0.00767077,0.007663613,386.5711469,386.5713296,386.5733666,386.5733252,1.085099375,1.100788359,1.208959011,1.206466131,50,50,50,50,0.015,0.015,0.015,0.015,386.9483918,386.9480152,386.9464458,386.9464904
 12/24  00:10:00,15.6,0.010267985,387.3943,0,15.56,15.56,15.56,15.56,0.007306516,0.007344345,0.007665123,0.007658043,386.4972173,386.4977312,386.5018956,386.5018047,1.086840891,1.103802879,1.211046887,1.208559519,50,50,50,50,0.015,0.015,0.015,0.015,386.5711469,386.5713296,386.5733666,386.5733252
 12/24  00:20:00,15.6,0.010267985,390.3944,0,15.56,15.56,15.56,15.56,0.00730656,0.007348604,0.007665462,0.007658441,386.8460172,386.8462263,386.8486797,386.8486301,1.088576656,1.106769334,1.213084054,1.210601813,50,50,50,50,0.015,0.015,0.015,0.015,386.4972173,386.4977312,386.5018956,386.5018047
 12/24  00:30:00,15.6,0.010267985,390.3946,0,15.56,15.56,15.56,15.56,0.007311778,0.007357874,0.007671019,0.007664047,387.3472422,387.3466637,387.3447602,387.3448139,1.090295716,1.109687279,1.215065571,1.212588195,50,50,50,50,0.015,0.015,0.015,0.015,386.8460172,386.8462263,386.8486797,386.8486301
 12/24  00:40:00,15.6,0.010267985,392.3948,0,15.56,15.56,15.56,15.56,0.007320796,0.007370788,0.007680313,0.007673383,387.9926163,387.9909551,387.9834576,387.9836447,1.091995689,1.112558656,1.216994719,1.214522058,50,50,50,50,0.015,0.015,0.015,0.015,387.3472422,387.3466637,387.3447602,387.3448139
 12/24  00:50:00,15.6,0.010267985,382.395,0,15.56,15.56,15.56,15.56,0.007332375,0.007386119,0.007692062,0.00768517,387.7900864,387.7883223,387.7800173,387.7802199,1.093666542,1.115385979,1.218877202,1.216409217,50,50,50,50,0.015,0.015,0.015,0.015,387.9926163,387.9909551,387.9834576,387.9836447
 12/24  01:00:00,15.6,0.010267985,384.3951,0,15.56,15.56,15.56,15.56,0.007345675,0.007403029,0.007705405,0.007698548,387.2928529,387.2919968,387.2876259,387.2877307,1.095336847,1.118171097,1.220717925,1.218254681,50,50,50,50,0.015,0.015,0.015,0.015,387.7900864,387.7883223,387.7800173,387.7802199
 12/24  01:10:00,15.5,0.010201275,387.3953,0,15.56,15.56,15.56,15.56,0.007356817,0.0074172,0.00771657,0.007709745,387.0635983,387.0636337,387.0632652,387.0632737,1.093430185,1.116314438,1.218990503,1.216532165,50,50,50,50,0.015,0.015,0.015,0.015,387.2928529,387.2919968,387.2876259,387.2877307
 12/24  01:20:00,15.4,0.010134953,383.3955,0,15.56,15.56,15.56,15.56,0.007364141,0.007426916,0.007723986,0.00771719,386.7055936,386.7064285,386.7095891,386.7095121,1.091504548,1.114643231,1.217240376,1.214787152,50,50,50,50,0.015,0.015,0.015,0.015,387.0635983,387.0636337,387.0632652,387.0632737
 12/24  01:30:00,15.3,0.010069019,391.3957,0,15.56,15.56,15.56,15.56,0.007367906,0.007432572,0.007727954,0.007721182,386.944453,386.9452211,386.9482294,386.948158,1.089565277,1.112954995,1.215463263,1.213015484,50,50,50,50,0.015,0.015,0.015,0.015,386.7055936,386.7064285,386.7095891,386.7095121
 12/24  01:40:00,15.2,0.010003469,382.3959,0,15.56,15.56,15.56,15.56,0.007369025,0.007435244,0.007729393,0.007722642,386.7440249,386.744809,386.7478839,386.7478098,1.087613768,1.111247259,1.213655483,1.211213561,50,50,50,50,0.015,0.015,0.015,0.015,386.944453,386.9452211,386.9482294,386.948158
 12/24  01:50:00,15.1,0.009938301,385.396,0,15.56,15.56,15.56,15.56,0.007368337,0.007435882,0.007729122,0.007722389,386.4842817,386.4853744,386.4897416,386.4896356,1.085648467,1.109517457,1.211812079,1.209376502,50,50,50,50,0.015,0.015,0.015,0.015,386.7440249,386.744809,386.7478839,386.7478098
 12/24  02:00:00,15,0.009873514,387.3962,0,15.56,15.56,15.56,15.56,0.007366405,0.007435121,0.007727679,0.007720963,386.4517616,386.4529812,386.4579164,386.4577972,1.083667397,1.107763384,1.209928877,1.207500198,50,50,50,50,0.015,0.015,0.015,0.015,386.4842817,386.4853744,386.4897416,386.4896356
 12/24  02:10:00,14.9,0.009807469,385.3964,0,15.56,15.56,15.56,15.56,0.007366105,0.007435979,0.007727791,0.007721092,386.3850066,386.3862317,386.391198,386.391078,1.085462749,1.110050515,1.211742852,1.209321817,50,50,50,50,0.015,0.015,0.015,0.015,386.4517616,386.4529812,386.4579164,386.4577972
 12/24  02:20:00,14.8,0.009741824,389.3966,0,15.56,15.56,15.56,15.56,0.007368671,0.007439753,0.007730582,0.007723904,386.6088044,386.6096048,386.612923,386.6128435,1.087272449,1.112351922,1.21352314,1.211110437,50,50,50,50,0.015,0.015,0.015,0.015,386.3850066,386.3862317,386.391198,386.391078
 12/24  02:30:00,14.7,0.009676575,385.3967,0,15.56,15.56,15.56,15.56,0.007373892,0.007446231,0.007735806,0.007729151,386.6377933,386.6382399,386.6401455,386.6400996,1.089067434,1.114629668,1.215256386,1.212852732,50,50,50,50,0.015,0.015,0.015,0.015,386.6088044,386.6096048,386.612923,386.6128435
 12/24  02:40:00,14.6,0.00961172,392.3969,0,15.56,15.56,15.56,15.56,0.007381059,0.007454675,0.007742758,0.00773613,387.1062615,387.1058777,387.1046846,387.104715,1.090840081,1.116877521,1.216943943,1.214550093,50,50,50,50,0.015,0.015,0.015,0.015,386.6377933,386.6382399,386.6401455,386.6400996
 12/24  02:50:00,14.5,0.009547258,387.3971,0,15.56,15.56,15.56,15.56,0.007389517,0.00746441,0.00775081,0.007744212,387.3801413,387.3789678,387.3748338,387.3749352,1.09258889,1.119094939,1.218590256,1.216207005,50,50,50,50,0.015,0.015,0.015,0.015,387.1062615,387.1058777,387.1046846,387.104715
 12/24  03:00:00,14.4,0.009483186,387.3973,0,15.56,15.56,15.56,15.56,0.007398817,0.007474975,0.007759546,0.007752982,387.4574363,387.4559397,387.4505983,387.4507282,1.094313789,1.121282233,1.220199438,1.217827618,50,50,50,50,0.015,0.015,0.015,0.015,387.3801413,387.3789678,387.3748338,387.3749352
 12/24  03:10:00,14.4,0.009483186,389.3975,0,15.56,15.56,15.56,15.56,0.007407721,0.00748509,0.00776777,0.007761242,387.6210606,387.6193925,387.613463,387.6136074,1.095952682,1.123297992,1.221730009,1.219370396,50,50,50,50,0.015,0.015,0.015,0.015,387.4574363,387.4559397,387.4505983,387.4507282
 12/24  03:20:00,14.4,0.009483186,390.3976,0,15.56,15.56,15.56,15.56,0.007415668,0.007494183,0.007774967,0.007768479,387.9325998,387.930547,387.9233412,387.9235175,1.097561097,1.125277262,1.223227571,1.220881064,50,50,50,50,0.015,0.015,0.015,0.015,387.6210606,387.6193925,387.613463,387.6136074
 12/24  03:30:00,14.4,0.009483186,392.3978,0,15.56,15.56,15.56,15.56,0.007422681,0.007502284,0.007781192,0.007774745,388.4536944,388.4508133,388.4408727,388.4411163,1.099145567,1.127226843,1.224696362,1.222363875,50,50,50,50,0.015,0.015,0.015,0.015,387.9325998,387.930547,387.9233412,387.9235175
 12/24  03:40:00,14.4,0.009483186,382.398,0,15.56,15.56,15.56,15.56,0.007428983,0.00750963,0.00778669,0.007780286,388.1754033,388.1727812,388.1636509,388.1638727,1.100708116,1.129149063,1.226137754,1.22382021,50,50,50,50,0.015,0.015,0.015,0.015,388.4536944,388.4508133,388.4408727,388.4411163
 12/24  03:50:00,14.4,0.009483186,385.3982,0,15.56,15.56,15.56,15.56,0.007434791,0.007516446,0.007791687,0.007785328,387.7092575,387.70789,387.7028797,387.7030005,1.102249105,1.131044585,1.227552049,1.225250382,50,50,50,50,0.015,0.015,0.015,0.015,388.1754033,388.1727812,388.1636509,388.1638727
 12/24  04:00:00,14.4,0.009483186,385.3983,0,15.56,15.56,15.56,15.56,0.007440247,0.007522884,0.007796331,0.007790018,387.3045282,387.304588,387.3042489,387.3042568,1.103768524,1.132913638,1.228939366,1.226654511,50,50,50,50,0.015,0.015,0.015,0.015,387.7092575,387.70789,387.7028797,387.7030005
 12/24  04:10:00,14.31666667,0.009429828,384.3985,0,15.56,15.56,15.56,15.56,0.007445439,0.007529036,0.00780071,0.007794447,386.9118046,386.9130907,386.9167068,386.9166195,1.105266402,1.134756435,1.230299914,1.228032808,50,50,50,50,0.015,0.015,0.015,0.015,387.3045282,387.304588,387.3042489,387.3042568
 12/24  04:20:00,14.23333333,0.009376741,386.3987,0,15.56,15.56,15.56,15.56,0.007450421,0.007534958,0.00780488,0.007798667,386.7184549,386.7204108,386.726186,386.7260474,1.10674287,1.136573259,1.231634018,1.229385597,50,50,50,50,0.015,0.015,0.015,0.015,386.9118046,386.9130907,386.9167068,386.9166195
 12/24  04:30:00,14.15,0.009323923,383.3989,0,15.56,15.56,15.56,15.56,0.00745523,0.007540688,0.007808875,0.007802716,386.3938705,386.3963761,386.4038461,386.4036666,1.108198135,1.138364451,1.232942082,1.230713273,50,50,50,50,0.015,0.015,0.015,0.015,386.7184549,386.7204108,386.726186,386.7260474
 12/24  04:40:00,14.06666667,0.009271375,391.3991,0,15.56,15.56,15.56,15.56,0.007459892,0.007546256,0.007812725,0.00780662,386.6712903,386.6733346,386.679494,386.6793472,1.109632452,1.140130383,1.234224546,1.232016271,50,50,50,50,0.015,0.015,0.015,0.015,386.3938705,386.3963761,386.4038461,386.4036666
 12/24  04:50:00,13.98333333,0.009219094,383.3992,0,15.56,15.56,15.56,15.56,0.00746443,0.007551684,0.007816448,0.007810401,386.5949564,386.5965953,386.601516,386.601398,1.111046101,1.141871449,1.235481875,1.233295049,50,50,50,50,0.015,0.015,0.015,0.015,386.6712903,386.6733346,386.679494,386.6793472
 12/24  05:00:00,13.9,0.00916708,382.3994,0,15.56,15.56,15.56,15.56,0.00746886,0.007556988,0.007820062,0.007814074,386.1561162,386.1582295,386.1644554,386.1643054,1.112439386,1.143588054,1.236714548,1.234550073,50,50,50,50,0.015,0.015,0.015,0.015,386.5949564,386.5965953,386.601516,386.601398
 12/24  05:10:00,13.8,0.009106829,389.3996,0,15.56,15.56,15.56,15.56,0.007473116,0.007562054,0.007823505,0.007817579,386.2046667,386.2068688,386.2133753,386.2132198,1.113880026,1.145234325,1.238015904,1.235874656,50,50,50,50,0.015,0.015,0.015,0.015,386.1561162,386.1582295,386.1644554,386.1643054
 12/24  05:20:00,13.7,0.009046933,388.3998,0,15.56,15.56,15.56,15.56,0.007477167,0.007566822,0.007826753,0.007820891,386.4842898,386.485785,386.4902909,386.4901834,1.115275882,1.146810669,1.239278434,1.237161239,50,50,50,50,0.015,0.015,0.015,0.015,386.2046667,386.2068688,386.2133753,386.2132198
 12/24  05:30:00,13.6,0.00898739,392.3999,0,15.56,15.56,15.56,15.56,0.007481022,0.007571303,0.00782982,0.007824024,387.127997,387.1278338,387.1276696,387.1276716,1.116641741,1.148345786,1.240511246,1.238418955,50,50,50,50,0.015,0.015,0.015,0.015,386.4842898,386.485785,386.4902909,386.4901834
 12/24  05:40:00,13.5,0.008928198,386.4001,0,15.56,15.56,15.56,15.56,0.007484708,0.00757554,0.007832732,0.007827005,387.3714355,387.3700317,387.3663252,387.3664082,1.117981113,1.149844476,1.241715828,1.239649281,50,50,50,50,0.015,0.015,0.015,0.015,387.127997,387.1278338,387.1276696,387.1276716
 12/24  05:50:00,13.4,0.008869355,385.4003,0,15.56,15.56,15.56,15.56,0.007488252,0.007579574,0.007835514,0.007829857,387.2370569,387.2355881,387.2316276,387.2317157,1.119294946,1.15130762,1.242892326,1.24085234,50,50,50,50,0.015,0.015,0.015,0.015,387.3714355,387.3700317,387.3663252,387.3664082
 12/24  06:00:00,13.3,0.008810859,388.4005,0,15.56,15.56,15.56,15.56,0.007491674,0.007583436,0.007838183,0.007832598,387.2250803,387.2239288,387.2208342,387.2209029,1.120583542,1.152735368,1.244040699,1.24202807,50,50,50,50,0.015,0.015,0.015,0.015,387.2370569,387.2355881,387.2316276,387.2317157
 12/24  06:10:00,13.4,0.008819528,386.4007,0,15.56,15.56,15.56,15.56,0.007542062,0.007641077,0.007912527,0.007906615,387.2029975,387.2021324,387.1998163,387.1998677,0.662246598,0.694766814,0.78436038,0.782371186,50,50,50,50,0.015,0.015,0.015,0.015,387.2250803,387.2239288,387.2208342,387.2209029
 12/24  06:20:00,13.5,0.008827899,392.4008,0,15.56,15.56,15.56,15.56,0.007616782,0.007726316,0.008022424,0.008016014,387.428208,387.4270691,387.4240673,387.4241349,0.66538577,0.69818969,0.78725959,0.785300192,50,50,50,50,0.015,0.015,0.015,0.015,387.2029975,387.2021324,387.1998163,387.1998677
 12/24  06:30:00,13.6,0.008835966,389.401,0,15.56,15.56,15.56,15.56,0.007692695,0.007812517,0.008131808,0.008124941,387.652261,387.6505155,387.6459444,387.6460471,0.668485634,0.701565489,0.79009092,0.788162418,50,50,50,50,0.015,0.015,0.015,0.015,387.428208,387.4270691,387.4240673,387.4241349
 12/24  06:40:00,13.7,0.008843728,388.4012,0,15.56,15.56,15.56,15.56,0.007759972,0.00788844,0.008225836,0.008218634,387.7790088,387.7767758,387.7709448,387.771075,0.671567924,0.704919235,0.792905989,0.79100902,50,50,50,50,0.015,0.015,0.015,0.015,387.652261,387.6505155,387.6459444,387.6460471
 12/24  06:50:00,13.8,0.008851179,386.4014,0,15.56,15.56,15.56,15.56,0.007817464,0.00795286,0.00830331,0.008295893,387.7528217,387.7505502,387.7446102,387.7447422,0.674642455,0.708261783,0.79572834,0.793863355,50,50,50,50,0.015,0.015,0.015,0.015,387.7790088,387.7767758,387.7709448,387.771075
 12/24  07:00:00,13.9,0.008858318,382.4015,0,15.56,15.56,15.56,15.56,0.007866964,0.008007922,0.008367524,0.008359982,387.4733928,387.4718279,387.4676344,387.4677278,0.677709964,0.71159328,0.798562098,0.796729531,50,50,50,50,0.015,0.015,0.015,0.015,387.7528217,387.7505502,387.7446102,387.7447422
 12/24  07:10:00,13.53333333,0.00843283,392.4017,0,15.56,15.56,15.56,15.56,0.007909635,0.008055254,0.008421107,0.008413506,387.5395729,387.5384021,387.5352428,387.5353144,0.679073983,0.713439529,0.799652297,0.797852803,50,50,50,50,0.015,0.015,0.015,0.015,387.4733928,387.4718279,387.4676344,387.4677278
 12/24  07:20:00,13.16666667,0.008022532,385.4019,0,15.56,15.56,15.56,15.56,0.007946455,0.008096126,0.008466038,0.008458425,387.5271444,387.5261424,387.5234199,387.523482,0.680447396,0.715276301,0.800749458,0.7989835,50,50,50,50,0.015,0.015,0.015,0.015,387.5395729,387.5384021,387.5352428,387.5353144
 12/24  07:30:00,12.8,0.007626963,392.4021,0,15.56,15.56,15.56,15.56,0.007978062,0.008130429,0.008503435,0.008495846,387.7305188,387.7292207,387.7257786,387.7258554,0.68126237,0.714449985,0.800845901,0.799113956,50,50,50,50,0.015,0.015,0.015,0.015,387.5271444,387.5261424,387.5234199,387.523482
 12/24  07:40:00,12.43333333,0.007245674,389.4023,0,15.56,15.56,15.56,15.56,0.008004926,0.008157895,0.008534075,0.008526537,387.9265563,387.9247557,387.9199594,387.9200627,0.68163237,0.712241321,0.800301412,0.798603922,50,50,50,50,0.015,0.015,0.015,0.015,387.7305188,387.7292207,387.7257786,387.7258554
 12/24  07:50:00,12.06666667,0.006878231,385.4024,0,15.56,15.56,15.56,15.56,0.008027473,0.00817871,0.008558705,0.008551241,387.8918585,387.889931,387.8847912,387.8849003,0.6816466,0.709338253,0.799362511,0.797699657,50,50,50,50,0.015,0.015,0.015,0.015,387.9265563,387.9247557,387.9199594,387.9200627
 12/24  08:00:00,11.7,0.006524211,387.4026,0,15.56,15.56,15.56,15.56,0.008046195,0.008193521,0.008578105,0.00857073,387.8169909,387.8152728,387.8108047,387.8109005,0.681516261,0.706175448,0.79817659,0.796548,50,50,50,50,0.015,0.015,0.015,0.015,387.8918585,387.889931,387.8847912,387.8849003
 12/24  08:10:00,11.78333333,0.006530838,387.4028,0,15.56,15.56,15.56,15.56,0.008059742,0.008201208,0.008591291,0.008584015,387.7604739,387.7590485,387.7555442,387.7556217,0.679074082,0.700386414,0.794653679,0.793057935,50,50,50,50,0.015,0.015,0.015,0.015,387.8169909,387.8152728,387.8108047,387.8109005
 12/24  08:20:00,11.86666667,0.006537323,384.403,0.0909091,15.56,15.56,15.56,15.56,0.008067605,0.008201463,0.008600184,0.008593009,387.5875075,387.5864456,388.8197318,388.8199044,0.676430451,0.694190033,0.785460227,0.783894569,50,50,50,50,0.015,0.015,0.015,0.015,387.7604739,387.7590485,387.7555442,387.7556217
 12/24  08:30:00,11.95,0.006543665,389.4031,0.181818,15.56,15.56,15.56,15.56,0.008070025,0.008194761,0.008606288,0.008599211,387.5789744,387.578147,391.9411343,391.9416604,0.673398937,0.687596052,0.77586799,0.774327819,50,50,50,50,0.015,0.015,0.015,0.015,387.5875075,387.5864456,388.8197318,388.8199044
 12/24  08:40:00,12.03333333,0.006549863,384.4033,0.272727,15.56,15.56,15.56,15.56,0.008067648,0.008182404,0.008610525,0.008603539,387.4584172,387.4577668,396.9366513,396.937826,0.670284781,0.681900523,0.766584671,0.76506288,50,50,50,50,0.015,0.015,0.015,0.015,387.5789744,387.578147,391.9411343,391.9416604
 12/24  08:50:00,12.11666667,0.006555913,385.4035,0.272727,15.56,15.56,15.56,15.56,0.008061184,0.008165413,0.0086111,0.008604194,387.2964525,387.2959721,402.4955067,402.4974821,0.667111637,0.675921921,0.762499069,0.760985587,50,50,50,50,0.015,0.015,0.015,0.015,387.4584172,387.4577668,396.9366513,396.937826
 12/24  09:00:00,12.2,0.006561816,383.4037,0.545455,15.56,15.56,15.56,15.56,0.008051232,0.00814459,0.008613666,0.008606817,387.0455224,387.0452081,411.4517957,411.4549075,0.663853715,0.670058466,0.742332597,0.740813756,50,50,50,50,0.015,0.015,0.015,0.015,387.2964525,387.2959721,402.4955067,402.4974821
 12/24  09:10:00,12.38333333,0.006521893,386.4039,0.545455,15.56,15.56,15.56,15.56,0.008087133,0.008172388,0.008685672,0.008678594,386.9068754,386.9066679,423.0089709,423.0137291,0.429113282,0.432378412,0.506083223,0.504539494,50,50,50,50,0.015,0.015,0.015,0.015,387.0455224,387.0452081,411.4517957,411.4549075
 12/24  09:20:00,12.56666667,0.006479955,391.404,0.545455,15.56,15.56,15.56,15.56,0.008147274,0.00822528,0.008792594,0.008785124,386.972499,386.9723435,435.3955552,435.40229,0.425052769,0.425368681,0.501092306,0.499506934,50,50,50,50,0.015,0.015,0.015,0.015,386.9068754,386.9066679,423.0089709,423.0137291
 12/24  09:30:00,12.75,0.006435967,391.4042,0.454545,15.56,15.56,15.56,15.56,0.008208742,0.008278632,0.008897765,0.008889862,387.1405218,387.1404226,446.2562359,446.2649035,0.420713267,0.418077207,0.501234208,0.499584501,50,50,50,50,0.015,0.015,0.015,0.015,386.972499,386.9723435,435.3955552,435.40229
 12/24  09:40:00,12.93333333,0.00638989,387.4044,0.454545,15.56,15.56,15.56,15.56,0.008261377,0.008320655,0.008987607,0.00897927,387.2369107,387.2368883,455.7130771,455.7234586,0.416374906,0.408546689,0.496148061,0.494408616,50,50,50,50,0.015,0.015,0.015,0.015,387.1405218,387.1404226,446.2562359,446.2649035
 12/24  09:50:00,13.11666667,0.006341689,390.4046,0.272727,15.56,15.56,15.56,15.56,0.008303401,0.008349127,0.009056262,0.009047488,387.3407801,387.3408867,461.8599195,461.8715233,0.411925214,0.399148572,0.501653112,0.499796947,50,50,50,50,0.015,0.015,0.015,0.015,387.2369107,387.2368883,455.7130771,455.7234586
 12/24  10:00:00,13.3,0.006291324,386.4047,0.363636,15.56,15.56,15.56,15.56,0.008335962,0.008365393,0.009110971,0.009101725,387.364868,387.3650636,467.3136553,467.3261677,0.407320185,0.389684039,0.491095818,0.489094487,50,50,50,50,0.015,0.015,0.015,0.015,387.3407801,387.3408867,461.8599195,461.8715233
 12/24  10:10:00,13.48333333,0.006286741,387.4049,0.363636,15.56,15.56,15.56,15.56,0.008361265,0.008372093,0.009156091,0.009146318,387.3624312,387.3626503,472.818054,472.831422,0.402782921,0.380559708,0.485681133,0.483506337,50,50,50,50,0.015,0.015,0.015,0.015,387.364868,387.3650636,467.3136553,467.3261677
 12/24  10:20:00,13.66666667,0.006281045,391.4051,0.727273,15.56,15.56,15.56,15.56,0.008380809,0.008371011,0.009203383,0.009192995,387.4519412,387.4523101,483.6121088,483.6272357,0.398233667,0.371337822,0.45871713,0.456340274,50,50,50,50,0.015,0.015,0.015,0.015,387.3624312,387.3626503,472.818054,472.831422
 12/24  10:30:00,13.85,0.006274214,389.4053,0.272727,15.56,15.56,15.56,15.56,0.008395357,0.008363082,0.009236674,0.009225595,387.5524719,387.5531247,490.8202402,490.8371925,0.393568127,0.362009357,0.479534611,0.476929286,50,50,50,50,0.015,0.015,0.015,0.015,387.4519412,387.4523101,483.6121088,483.6272357
 12/24  10:40:00,14.03333333,0.006266226,390.4055,0.454545,15.56,15.56,15.56,15.56,0.008405402,0.008349106,0.009262514,0.009250646,387.6649279,387.6659698,497.4037898,497.4224199,0.389008072,0.353229375,0.463361261,0.46050076,50,50,50,50,0.015,0.015,0.015,0.015,387.5524719,387.5531247,490.8202402,490.8371925
 12/24  10:50:00,14.21666667,0.006257056,391.4056,0.545455,15.56,15.56,15.56,15.56,0.008411298,0.008329701,0.009285488,0.009272719,387.8035486,387.8051046,505.3956919,505.4162784,0.384377269,0.344540867,0.452316624,0.449176749,50,50,50,50,0.015,0.015,0.015,0.015,387.6649279,387.6659698,497.4037898,497.4224199
 12/24  11:00:00,14.4,0.006246683,390.4058,0,15.56,15.56,15.56,15.56,0.008413322,0.008305332,0.009289812,0.009276052,387.9291823,387.9312977,506.3837019,506.4049768,0.379639002,0.335882469,0.478649427,0.47520915,50,50,50,50,0.015,0.015,0.015,0.015,387.8035486,387.8051046,505.3956919,505.4162784
 12/24  11:10:00,14.5,0.006253483,391.406,0.0909091,15.56,15.56,15.56,15.56,0.008411674,0.008276304,0.009283917,0.00926905,388.0629629,388.0656812,504.2057689,504.2261508,0.374514364,0.32691957,0.467831329,0.464070104,50,50,50,50,0.015,0.015,0.015,0.015,387.9291823,387.9312977,506.3837019,506.4049768
 12/24  11:20:00,14.6,0.006260075,388.4062,0.363636,15.56,15.56,15.56,15.56,0.008406491,0.008242895,0.009281079,0.009264963,388.1303436,388.1334926,505.1816434,505.2012228,0.369155125,0.317974766,0.44615999,0.442061029,50,50,50,50,0.015,0.015,0.015,0.015,388.0629629,388.0656812,504.2057689,504.2261508
 12/24  11:30:00,14.7,0.006266454,385.4063,0.454545,15.56,15.56,15.56,15.56,0.008397901,0.008205378,0.009282586,0.009265074,388.08408,388.087165,509.8089953,509.8292162,0.363613944,0.309055753,0.434959633,0.430510045,50,50,50,50,0.015,0.015,0.015,0.015,388.1303436,388.1334926,505.1816434,505.2012228
 12/24  11:40:00,14.8,0.006272619,392.4065,0.363636,15.56,15.56,15.56,15.56,0.008386122,0.008164187,0.009281706,0.009262671,388.1457711,388.1488685,514.8603495,514.8823017,0.358114937,0.300561232,0.43454768,0.429738161,50,50,50,50,0.015,0.015,0.015,0.015,388.08408,388.087165,509.8089953,509.8292162
 12/24  11:50:00,14.9,0.006278566,392.4067,0.272727,15.56,15.56,15.56,15.56,0.008371604,0.008119679,0.009274311,0.009253639,388.2911635,388.2947529,518.1288015,518.1523804,0.353090691,0.292146086,0.434235313,0.429059685,50,50,50,50,0.015,0.015,0.015,0.015,388.1457711,388.1488685,514.8603495,514.8823017
 12/24  12:00:00,15,0.006284293,386.4069,0.0909091,15.56,15.56,15.56,15.56,0.008354824,0.008072058,0.009256927,0.009234517,388.3245228,388.3284881,517.4476176,517.4711901,0.348370484,0.283692553,0.439357566,0.43381341,50,50,50,50,0.015,0.015,0.015,0.015,388.2911635,388.2947529,518.1288015,518.1523804
 12/24  12:10:00,15.1,0.006184351,382.4071,0.0909091,15.56,15.56,15.56,15.56,0.00833626,0.008021423,0.009233871,0.009209615,388.1808645,388.1842939,514.6149201,514.6366778,0.343529639,0.274658903,0.433667303,0.427754758,50,50,50,50,0.015,0.015,0.015,0.015,388.3245228,388.3284881,517.4476176,517.4711901
 12/24  12:20:00,15.2,0.006082809,390.4072,0.181818,15.56,15.56,15.56,15.56,0.008316163,0.007967881,0.009211096,0.009184874,388.1399933,388.1427226,512.7117121,512.7312009,0.338633087,0.265671811,0.422592829,0.416315698,50,50,50,50,0.015,0.015,0.015,0.015,388.1808645,388.1842939,514.6149201,514.6366778
 12/24  12:30:00,15.3,0.005979652,388.4074,0.181818,15.56,15.56,15.56,15.56,0.008294666,0.007911554,0.009188894,0.009160594,388.1463615,388.1487213,511.7405687,511.7582505,0.333749908,0.256733648,0.416788742,0.410154446,50,50,50,50,0.015,0.015,0.015,0.015,388.1399933,388.1427226,512.7117121,512.7312009
 12/24  12:40:00,15.4,0.005874868,386.4076,0.0909091,15.56,15.56,15.56,15.56,0.008271936,0.007852755,0.00916394,0.009133474,388.1166241,388.1186925,509.8553914,509.8712347,0.329056407,0.248250825,0.416463272,0.409482016,50,50,50,50,0.015,0.015,0.015,0.015,388.1463615,388.1487213,511.7405687,511.7582505
 12/24  12:50:00,15.5,0.005768443,383.4078,0.181818,15.56,15.56,15.56,15.56,0.008248127,0.007791776,0.009139274,0.009106552,387.9872561,387.9885154,508.5271484,508.5413347,0.324443209,0.239961229,0.405518736,0.398202338,50,50,50,50,0.015,0.015,0.015,0.015,388.1166241,388.1186925,509.8553914,509.8712347
 12/24  13:00:00,15.6,0.005660362,392.4079,0.272727,15.56,15.56,15.56,15.56,0.008223355,0.007728836,0.009117234,0.009082166,388.0171547,388.0180342,509.2326036,509.2462799,0.319869857,0.231839609,0.394507893,0.386871119,50,50,50,50,0.015,0.015,0.015,0.015,387.9872561,387.9885154,508.5271484,508.5413347
 12/24  13:10:00,15.68333333,0.005580523,386.4081,0.363636,15.56,15.56,15.56,15.56,0.008198513,0.007665203,0.00909903,0.009061542,388.0201902,388.0210083,512.2155938,512.2306632,0.317392748,0.226379599,0.385057291,0.377118005,50,50,50,50,0.015,0.015,0.015,0.015,388.0171547,388.0180342,509.2326036,509.2462799
 12/24  13:20:00,15.76666667,0.005499667,385.4083,0.272727,15.56,15.56,15.56,15.56,0.008174298,0.007601723,0.009079885,0.009039946,387.9557742,387.9562538,514.8361184,514.8533791,0.315307652,0.22117221,0.386310244,0.378088121,50,50,50,50,0.015,0.015,0.015,0.015,388.0201902,388.0210083,512.2155938,512.2306632
 12/24  13:30:00,15.85,0.005417786,386.4085,0.363636,15.56,15.56,15.56,15.56,0.008151035,0.007538772,0.009061683,0.009019264,387.8798924,387.8797076,518.1060315,518.1260123,0.313426911,0.216235046,0.376986537,0.368501696,50,50,50,50,0.015,0.015,0.015,0.015,387.9557742,387.9562538,514.8361184,514.8533791
 12/24  13:40:00,15.93333333,0.005334874,385.4087,0.363636,15.56,15.56,15.56,15.56,0.008128934,0.007476844,0.009043981,0.008999074,387.7871743,387.7860894,521.7345085,521.7576074,0.311936886,0.212240889,0.373259676,0.364534885,50,50,50,50,0.015,0.015,0.015,0.015,387.8798924,387.8797076,518.1060315,518.1260123
 12/24  13:50:00,16.01666667,0.005250925,385.4088,0.272727,15.56,15.56,15.56,15.56,0.0081081,0.007416329,0.009023779,0.008976408,387.6883859,387.6862804,524.0855346,524.1111433,0.310644914,0.208695545,0.375029454,0.366089902,50,50,50,50,0.015,0.015,0.015,0.015,387.7871743,387.7860894,521.7345085,521.7576074
 12/24  14:00:00,16.1,0.005165929,385.409,0.363636,15.56,15.56,15.56,15.56,0.008088563,0.0073575,0.009004393,0.008954575,387.5911546,387.5880177,526.8469582,526.8748765,0.309481768,0.205540945,0.366301882,0.357172732,50,50,50,50,0.015,0.015,0.015,0.015,387.6883859,387.6862804,524.0855346,524.1111433
 12/24  14:10:00,16.01666667,0.005137435,391.4092,0.727273,15.56,15.56,15.56,15.56,0.008071128,0.007301604,0.008996247,0.008943952,387.6383308,387.6350369,535.3639967,535.3977417,0.309821071,0.204437476,0.342792412,0.333500213,50,50,50,50,0.015,0.015,0.015,0.015,387.5911546,387.5880177,526.8469582,526.8748765
 12/24  14:20:00,15.93333333,0.005109081,390.4094,0.363636,15.56,15.56,15.56,15.56,0.008056274,0.00724942,0.008985118,0.008930447,387.7486502,387.7462211,541.8693049,541.9097524,0.31034138,0.203675243,0.362013299,0.352591275,50,50,50,50,0.015,0.015,0.015,0.015,387.6383308,387.6350369,535.3639967,535.3977417
 12/24  14:30:00,15.85,0.005080868,384.4095,0.363636,15.56,15.56,15.56,15.56,0.008044071,0.007201208,0.008970587,0.008913661,387.7296057,387.727759,545.8667782,545.9121941,0.31093284,0.203196359,0.360263837,0.350740315,50,50,50,50,0.015,0.015,0.015,0.015,387.7486502,387.7462211,541.8693049,541.9097524
 12/24  14:40:00,15.76666667,0.005052794,392.4097,0.363636,15.56,15.56,15.56,15.56,0.008034514,0.00715756,0.008955224,0.008896163,387.8081079,387.8069226,548.7857341,548.8341352,0.31185374,0.204099452,0.359025017,0.349432573,50,50,50,50,0.015,0.015,0.015,0.015,387.7296057,387.727759,545.8667782,545.9121941
 12/24  14:50:00,15.68333333,0.005024859,385.4099,0.363636,15.56,15.56,15.56,15.56,0.008027532,0.00711893,0.00894079,0.008879714,387.8031929,387.8023847,551.2543024,551.3044703,0.312903136,0.205576605,0.35801665,0.348385559,50,50,50,50,0.015,0.015,0.015,0.015,387.8081079,387.8069226,548.7857341,548.8341352
 12/24  15:00:00,15.6,0.004997062,387.4101,0.363636,15.56,15.56,15.56,15.56,0.008022947,0.007085376,0.008927895,0.008864936,387.7773826,387.7765381,553.626041,553.6774909,0.313899126,0.207179159,0.357091802,0.347455356,50,50,50,50,0.015,0.015,0.015,0.015,387.8031929,387.8023847,551.2543024,551.3044703
 12/24  15:10:00,15.4,0.004968884,389.4103,0.363636,15.56,15.56,15.56,15.56,0.008020491,0.007057224,0.00891647,0.008851786,387.8006724,387.7998648,556.005558,556.0581885,0.316924966,0.211701743,0.358545368,0.348936661,50,50,50,50,0.015,0.015,0.015,0.015,387.7773826,387.7765381,553.626041,553.6774909
 12/24  15:20:00,15.2,0.004940508,389.4104,0.363636,15.56,15.56,15.56,15.56,0.008019756,0.007034683,0.008906392,0.008840161,387.8569308,387.8564993,558.348108,558.401896,0.319543975,0.216616894,0.360222373,0.350674334,50,50,50,50,0.015,0.015,0.015,0.015,387.8006724,387.7998648,556.005558,556.0581885
 12/24  15:30:00,15,0.004911943,389.4106,0.545455,15.56,15.56,15.56,15.56,0.008020419,0.007017789,0.0089024,0.008834772,387.92341,387.9236002,563.211598,563.2681033,0.32207456,0.221838627,0.351393994,0.341937741,50,50,50,50,0.015,0.015,0.015,0.015,387.8569308,387.8564993,558.348108,558.401896
 12/24  15:40:00,14.8,0.004883198,387.4108,0.454545,15.56,15.56,15.56,15.56,0.008022349,0.007006866,0.008900061,0.008831245,387.9420604,387.9427007,568.1449106,568.2050469,0.32472126,0.228092738,0.358953224,0.349622341,50,50,50,50,0.015,0.015,0.015,0.015,387.92341,387.9236002,563.211598,563.2681033
 12/24  15:50:00,14.6,0.00485428,392.411,0.181818,15.56,15.56,15.56,15.56,0.008025526,0.007002283,0.008891208,0.008821505,388.0464301,388.0476967,568.7824541,568.8437567,0.327502513,0.235100995,0.377694472,0.368520641,50,50,50,50,0.015,0.015,0.015,0.015,387.9420604,387.9427007,568.1449106,568.2050469
 12/24  16:00:00,14.4,0.004825199,383.4111,0.181818,15.56,15.56,15.56,15.56,0.008029927,0.007004414,0.008879394,0.008809078,387.9980827,387.9995185,566.5783662,566.6374824,0.330338539,0.242960047,0.380999495,0.372009307,50,50,50,50,0.015,0.015,0.015,0.015,388.0464301,388.0476967,568.7824541,568.8437567
 12/24  16:10:00,14.13333333,0.004790927,386.4113,0.454545,15.56,15.56,15.56,15.56,0.00803558,0.007013189,0.008875795,0.008805026,387.9134323,387.9144226,567.4113986,567.4685617,0.331755423,0.249500769,0.367187136,0.358404876,50,50,50,50,0.015,0.015,0.015,0.015,387.9980827,387.9995185,566.5783662,566.6374824
 12/24  16:20:00,13.86666667,0.004756217,382.4115,0.636364,15.56,15.56,15.56,15.56,0.00804265,0.007030192,0.008884277,0.008813192,387.741536,387.7415589,573.0636232,573.1223398,0.333629089,0.259783255,0.359938915,0.35139046,50,50,50,50,0.015,0.015,0.015,0.015,387.9134323,387.9144226,567.4113986,567.4685617
 12/24  16:30:00,13.6,0.004721092,385.4117,0.454545,15.56,15.56,15.56,15.56,0.00805076,0.007053319,0.008894404,0.008823244,387.5972298,387.5961515,578.4449056,578.5069856,0.334630041,0.264898839,0.372300376,0.364011063,50,50,50,50,0.015,0.015,0.015,0.015,387.741536,387.7415589,573.0636232,573.1223398
 12/24  16:40:00,13.33333333,0.004685575,385.4119,0.545455,15.56,15.56,15.56,15.56,0.008059408,0.007080347,0.008906257,0.008835248,387.4881998,387.4862412,584.0002872,584.06615,0.335214231,0.269266973,0.36860969,0.360597513,50,50,50,50,0.015,0.015,0.015,0.015,387.5972298,387.5961515,578.4449056,578.5069856
 12/24  16:50:00,13.06666667,0.004649688,391.412,0.727273,15.56,15.56,15.56,15.56,0.008068257,0.007109889,0.008923966,0.008853283,387.5389894,387.5368041,592.3196976,592.3905044,0.335652425,0.273228154,0.359464885,0.351746307,50,50,50,50,0.015,0.015,0.015,0.015,387.4881998,387.4862412,584.0002872,584.06615
 12/24  17:00:00,12.8,0.004613451,390.4122,0.454545,15.56,15.56,15.56,15.56,0.00807717,0.007141247,0.008937686,0.008867594,387.6561215,387.6543671,598.159532,598.234422,0.336087956,0.276967174,0.37694747,0.369539396,50,50,50,50,0.015,0.015,0.015,0.015,387.5389894,387.5368041,592.3196976,592.3905044
 12/24  17:10:00,12.43333333,0.004546699,386.4124,0.454545,15.56,15.56,15.56,15.56,0.008087304,0.007175819,0.008949083,0.008879845,387.6892381,387.6879924,601.7801706,601.8571734,0.340327726,0.284972868,0.382242793,0.375152648,50,50,50,50,0.015,0.015,0.015,0.015,387.6561215,387.6543671,598.159532,598.234422
 12/24  17:20:00,12.06666667,0.004480179,389.4126,0.181818,15.56,15.56,15.56,15.56,0.008099339,0.007214342,0.008953731,0.008885649,387.7295222,387.7286238,600.5732785,600.6490429,0.344697718,0.292935232,0.40362288,0.396856609,50,50,50,50,0.015,0.015,0.015,0.015,387.6892381,387.6879924,601.7801706,601.8571734
 12/24  17:30:00,11.7,0.004413916,389.4127,0.181818,15.56,15.56,15.56,15.56,0.008113405,0.007256759,0.008956252,0.008889563,387.7878215,387.7872023,596.8536633,596.9254669,0.349180916,0.300883868,0.409170848,0.402725421,50,50,50,50,0.015,0.015,0.015,0.015,387.7295222,387.7286238,600.5732785,600.6490429
 12/24  17:40:00,11.33333333,0.004347935,390.4129,0.0909091,15.56,15.56,15.56,15.56,0.008129369,0.007302658,0.008957882,0.008892784,387.878028,387.877724,591.2617795,591.3279418,0.353770623,0.308838008,0.420100778,0.413971661,50,50,50,50,0.015,0.015,0.015,0.015,387.7878215,387.7872023,596.8536633,596.9254669
 12/24  17:50:00,10.96666667,0.004282259,387.4131,0,15.56,15.56,15.56,15.56,0.008147042,0.007351566,0.008958628,0.00889529,387.9116641,387.9116185,583.738164,583.7976221,0.358465891,0.31681048,0.431157078,0.425335507,50,50,50,50,0.015,0.015,0.015,0.015,387.878028,387.877724,591.2617795,591.3279418
 12/24  18:00:00,10.6,0.004216909,385.4133,0,15.56,15.56,15.56,15.56,0.008166254,0.007403061,0.008960748,0.008899292,387.8574564,387.8574456,575.4981213,575.5505391,0.36326674,0.324809731,0.43699373,0.431467522,50,50,50,50,0.015,0.015,0.015,0.015,387.9116641,387.9116185,583.738164,583.7976221
 12/24  18:10:00,10.31666667,0.004110321,383.4135,0,15.56,15.56,15.56,15.56,0.008185432,0.007454958,0.008964324,0.008904821,387.7138488,387.7135912,567.3054568,567.3511227,0.364555982,0.328842317,0.439344999,0.43410045,50,50,50,50,0.015,0.015,0.015,0.015,387.8574564,387.8574456,575.4981213,575.5505391
 12/24  18:20:00,10.03333333,0.004006117,392.4136,0,15.56,15.56,15.56,15.56,0.008203673,0.007505963,0.008968972,0.008911459,387.7471992,387.7467428,559.6692246,559.7088074,0.365897033,0.332877998,0.441769745,0.436792,50,50,50,50,0.015,0.015,0.015,0.015,387.7138488,387.7135912,567.3054568,567.3511227
 12/24  18:30:00,9.75,0.00390425,383.4138,0,15.56,15.56,15.56,15.56,0.008220778,0.007555684,0.008974419,0.008918914,387.6899026,387.6893699,552.3281204,552.3623269,0.367308184,0.336918778,0.444272617,0.439545979,50,50,50,50,0.015,0.015,0.015,0.015,387.7471992,387.7467428,559.6692246,559.7088074
 12/24  18:40:00,9.466666667,0.003804674,386.414,0,15.56,15.56,15.56,15.56,0.008236869,0.007604146,0.008980555,0.008927062,387.6192632,387.6186291,545.3124113,545.3418569,0.368795922,0.340968404,0.446850116,0.442358509,50,50,50,50,0.015,0.015,0.015,0.015,387.6899026,387.6893699,552.3281204,552.3623269
 12/24  18:50:00,9.183333333,0.003707342,389.4142,0,15.56,15.56,15.56,15.56,0.008252134,0.007651472,0.008987349,0.00893586,387.6288082,387.6281165,538.6777484,538.7029733,0.370360907,0.345029179,0.449495194,0.445222507,50,50,50,50,0.015,0.015,0.015,0.015,387.6192632,387.6186291,545.3124113,545.3418569
 12/24  19:00:00,8.9,0.003612211,392.4143,0,15.56,15.56,15.56,15.56,0.008266739,0.007697764,0.008994791,0.008945286,387.7599493,387.7593574,532.4435233,532.4650151,0.37200167,0.349102403,0.452200604,0.448130949,50,50,50,50,0.015,0.015,0.015,0.015,387.6288082,387.6281165,538.6777484,538.7029733
 12/24  19:10:00,8.716666667,0.003566857,383.4145,0,15.56,15.56,15.56,15.56,0.008225033,0.007707203,0.008920841,0.008875039,387.6369567,387.6364544,523.1657244,523.1829495,0.598745567,0.578234052,0.680453939,0.676591844,50,50,50,50,0.015,0.015,0.015,0.015,387.7599493,387.7593574,532.4435233,532.4650151
 12/24  19:20:00,8.533333333,0.003522011,387.4147,0,15.56,15.56,15.56,15.56,0.008155149,0.007696639,0.008807469,0.008766091,387.5332567,387.532693,512.6594142,512.6719012,0.601650121,0.583203515,0.684474091,0.680780894,50,50,50,50,0.015,0.015,0.015,0.015,387.6369567,387.6364544,523.1657244,523.1829495
 12/24  19:30:00,8.35,0.003477669,390.4149,0,15.56,15.56,15.56,15.56,0.008085189,0.007683551,0.008696197,0.008659033,387.6245327,387.6239601,502.5591402,502.5670433,0.604646781,0.588198318,0.68858749,0.685047695,50,50,50,50,0.015,0.015,0.015,0.015,387.5332567,387.532693,512.6594142,512.6719012
 12/24  19:40:00,8.166666667,0.003433824,390.4151,0,15.56,15.56,15.56,15.56,0.008026906,0.007675551,0.008604033,0.008570511,387.8221242,387.8217021,493.3573453,493.3612751,0.607705083,0.593200737,0.692739012,0.68933921,50,50,50,50,0.015,0.015,0.015,0.015,387.6245327,387.6239601,502.5591402,502.5670433
 12/24  19:50:00,7.983333333,0.003390474,387.4152,0,15.56,15.56,15.56,15.56,0.007981529,0.00767374,0.008532303,0.008501848,387.9035464,387.9033102,484.8915524,484.8922129,0.610809852,0.59820213,0.696903651,0.693631677,50,50,50,50,0.015,0.015,0.015,0.015,387.8221242,387.8217021,493.3573453,493.3612751
 12/24  20:00:00,7.8,0.003347611,387.4154,0,15.56,15.56,15.56,15.56,0.007946761,0.007676972,0.00847717,0.008449315,387.8958549,387.8957168,477.0884218,477.0864313,0.613956602,0.603200175,0.701076189,0.697920598,50,50,50,50,0.015,0.015,0.015,0.015,387.9035464,387.9033102,484.8915524,484.8922129
 12/24  20:10:00,7.616666667,0.003315883,386.4156,0,15.56,15.56,15.56,15.56,0.007918928,0.007682682,0.008433543,0.008407918,387.8103852,387.8102541,469.8570847,469.8529435,0.615004387,0.606097185,0.70310912,0.700059135,50,50,50,50,0.015,0.015,0.015,0.015,387.8958549,387.8957168,477.0884218,477.0864313
 12/24  20:20:00,7.433333333,0.003284363,383.4158,0,15.56,15.56,15.56,15.56,0.007895708,0.007689358,0.008398095,0.008374399,387.5616898,387.5614997,463.0402267,463.0343239,0.616097412,0.60900494,0.705157141,0.702202513,50,50,50,50,0.015,0.015,0.015,0.015,387.8103852,387.8102541,469.8570847,469.8529435
 12/24  20:30:00,7.25,0.00325305,385.4159,0,15.56,15.56,15.56,15.56,0.007875992,0.007696466,0.008369019,0.008347,387.333298,387.3330267,456.7694916,456.7621644,0.617232101,0.611915092,0.707218343,0.704349424,50,50,50,50,0.015,0.015,0.015,0.015,387.5616898,387.5614997,463.0402267,463.0343239
 12/24  20:40:00,7.066666667,0.003221945,388.4161,0,15.56,15.56,15.56,15.56,0.007859244,0.007703905,0.008345257,0.008324699,387.2909609,387.2906418,451.1675512,451.1591241,0.61840601,0.614825225,0.709289359,0.706497151,50,50,50,50,0.015,0.015,0.015,0.015,387.333298,387.3330267,456.7694916,456.7621644
 12/24  20:50:00,6.883333333,0.003191048,387.4163,0,15.56,15.56,15.56,15.56,0.007845104,0.007711675,0.008326028,0.008306743,387.3100181,387.3097005,446.0718693,446.062625,0.619616367,0.617733471,0.71136599,0.70864216,50,50,50,50,0.015,0.015,0.015,0.015,387.2909609,387.2906418,451.1675512,451.1591241
 12/24  21:00:00,6.7,0.003160357,392.4165,0,15.56,15.56,15.56,15.56,0.007833249,0.00771976,0.008310649,0.008292476,387.5606958,387.5603671,441.6168371,441.6070336,0.6208603,0.620638022,0.713444315,0.710781173,50,50,50,50,0.015,0.015,0.015,0.015,387.3100181,387.3097005,446.0718693,446.062625
 12/24  21:10:00,6.6,0.003098897,389.4167,0,15.56,15.56,15.56,15.56,0.007825241,0.007730142,0.008300151,0.008282958,387.7880145,387.7876605,437.5148149,437.5046496,0.628301689,0.629947878,0.721654991,0.719045475,50,50,50,50,0.015,0.015,0.015,0.015,387.5606958,387.5603671,441.6168371,441.6070336
 12/24  21:20:00,6.5,0.003038126,385.4168,0,15.56,15.56,15.56,15.56,0.007821762,0.007743778,0.008294824,0.0082785,387.7705154,387.7701817,433.5155872,433.5051749,0.635806636,0.639266233,0.729876124,0.72731368,50,50,50,50,0.015,0.015,0.015,0.015,387.7880145,387.7876605,437.5148149,437.5046496
 12/24  21:30:00,6.4,0.002978037,383.417,0,15.56,15.56,15.56,15.56,0.007822586,0.007760605,0.008294208,0.008278659,387.5240177,387.5238139,429.6079992,429.5974056,0.643352663,0.648580857,0.738104163,0.735582837,50,50,50,50,0.015,0.015,0.015,0.015,387.7705154,387.7701817,433.5155872,433.5051749
 12/24  21:40:00,6.3,0.002918625,382.4172,0,15.56,15.56,15.56,15.56,0.00782712,0.007780133,0.00829757,0.008282712,387.1506231,387.1506792,425.8682198,425.8575029,0.650929928,0.657886796,0.746344802,0.743859168,50,50,50,50,0.015,0.015,0.015,0.015,387.5240177,387.5238139,429.6079992,429.5974056
