Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/24  21:50:00,6.2,0.002859883,392.4174,0,15.56,15.56,15.56,15.56,0.00783475,0.00780183,0.008304208,0.008289966,387.2150811,387.2152167,422.8341676,422.8234576,0.658533395,0.667180508,0.754605154,0.752150281,50,50,50,50,0.015,0.015,0.015,0.015,387.1506231,387.1506792,425.8682198,425.8575029
 12/24  22:00:00,6.1,0.002801806,387.4175,0,15.56,15.56,15.56,15.56,0.007844957,0.007824846,0.008313544,0.008299851,387.3236943,387.3237625,420.0904638,420.0798771,0.666159661,0.675558039,0.762890742,0.760462167,50,50,50,50,0.015,0.015,0.015,0.015,387.2150811,387.2152167,422.8341676,422.8234576
 12/24  22:10:00,5.916666667,0.002784789,385.4177,0,15.56,15.56,15.56,15.56,0.00779042,0.00778243,0.008225688,0.008213419,387.2106288,387.2107119,416.1583442,416.1482139,1.1695001,1.179703372,1.26795195,1.2655582,50,50,50,50,0.015,0.015,0.015,0.015,387.3236943,387.3237625,420.0904638,420.0798771
 12/24  22:20:00,5.733333333,0.002767697,389.4179,0,15.56,15.56,15.56,15.56,0.007710342,0.007712812,0.008100791,0.008090191,387.3202114,387.3202363,412.2157745,412.2062076,1.175684737,1.186669173,1.274916062,1.272538107,50,50,50,50,0.015,0.015,0.015,0.015,387.2106288,387.2107119,416.1583442,416.1482139
 12/24  22:30:00,5.55,0.002750535,385.4181,0,15.56,15.56,15.56,15.56,0.007640219,0.007651121,0.007992373,0.007983168,387.2353061,387.2353509,408.4456834,408.436662,1.181940677,1.193700798,1.281998496,1.279632326,50,50,50,50,0.015,0.015,0.015,0.015,387.3202114,387.3202363,412.2157745,412.2062076
 12/24  22:40:00,5.366666667,0.002733305,391.4183,0,15.56,15.56,15.56,15.56,0.007591653,0.007609207,0.007917343,0.007909126,387.5274697,387.5273257,405.5946772,405.5862457,1.188193194,1.200720487,1.289070004,1.286713427,50,50,50,50,0.015,0.015,0.015,0.015,387.2353061,387.2353509,408.4456834,408.436662
 12/24  22:50:00,5.183333333,0.002716013,383.4184,0,15.56,15.56,15.56,15.56,0.007562131,0.007585,0.007871285,0.007863722,387.3492918,387.3491816,402.7753313,402.7674762,1.1944166,1.20770131,1.296084554,1.293736144,50,50,50,50,0.015,0.015,0.015,0.015,387.5274697,387.5273257,405.5946772,405.5862457
 12/24  23:00:00,5,0.002698662,390.4186,0,15.56,15.56,15.56,15.56,0.00754559,0.007572831,0.007844647,0.00783752,387.4688206,387.4686798,400.6613004,400.6540472,1.200615099,1.214646816,1.303046574,1.300705068,50,50,50,50,0.015,0.015,0.015,0.015,387.3492918,387.3491816,402.7753313,402.7674762
 12/24  23:10:00,4.9,0.002715001,384.4188,0,15.56,15.56,15.56,15.56,0.007538548,0.007569491,0.007831307,0.007824483,387.3018462,387.3018276,398.5921673,398.5854906,1.20602898,1.22079186,1.309212766,1.306876904,50,50,50,50,0.015,0.015,0.015,0.015,387.4688206,387.4686798,400.6613004,400.6540472
 12/24  23:20:00,4.8,0.002730967,382.419,0,15.56,15.56,15.56,15.56,0.007538574,0.007572726,0.007827299,0.007820697,386.7797318,386.7802377,396.4455916,396.4394151,1.211430986,1.226915355,1.3153534,1.313022,50,50,50,50,0.015,0.015,0.015,0.015,387.3018462,387.3018276,398.5921673,398.5854906
 12/24  23:30:00,4.7,0.002746564,389.4192,0,15.56,15.56,15.56,15.56,0.007543775,0.007580766,0.00782992,0.007823485,386.7486127,386.7493813,395.0224963,395.0168316,1.216828365,1.2330244,1.321475791,1.319147807,50,50,50,50,0.015,0.015,0.015,0.015,386.7797318,386.7802377,396.4455916,396.4394151
 12/24  23:40:00,4.6,0.002761796,384.4193,0,15.56,15.56,15.56,15.56,0.007552684,0.007592226,0.007837238,0.00783093,386.6145372,386.6154218,393.6961815,393.6910199,1.222225169,1.239122905,1.327584049,1.325258603,50,50,50,50,0.015,0.015,0.015,0.015,386.7486127,386.7493813,395.0224963,395.0168316
 12/24  23:50:00,4.5,0.002776666,390.4195,0,15.56,15.56,15.56,15.56,0.007564201,0.007606067,0.00784785,0.007841641,386.8699117,386.8705011,392.9291463,392.9245087,1.227624004,1.245213615,1.333680742,1.331357137,50,50,50,50,0.015,0.015,0.015,0.015,386.6145372,386.6154218,393.6961815,393.6910199
 12/24  24:00:00,4.4,0.002791179,390.4197,0,15.56,15.56,15.56,15.56,0.00757753,0.007621545,0.007860742,0.007854611,387.3285036,387.3283961,392.5105711,392.5064726,1.233026528,1.251298449,1.339767577,1.337445284,50,50,50,50,0.015,0.015,0.015,0.015,386.8699117,386.8705011,392.9291463,392.9245087
 12/25  00:10:00,4.316666667,0.002774847,392.4199,0,15.56,15.56,15.56,15.56,0.007590369,0.007636364,0.007873615,0.007867544,387.9671085,387.966007,392.3965427,392.3929819,1.23069602,1.249521715,1.338139476,1.335818075,50,50,50,50,0.015,0.015,0.015,0.015,387.3285036,387.3283961,392.5105711,392.5064726
 12/25  00:20:00,4.233333333,0.002758601,391.42,0,15.56,15.56,15.56,15.56,0.007601695,0.007649523,0.007885417,0.007879391,388.5322883,388.5302328,392.3172156,392.3141498,1.228348271,1.247719516,1.336497099,1.334176414,50,50,50,50,0.015,0.015,0.015,0.015,387.9671085,387.966007,392.3965427,392.3929819
 12/25  00:30:00,4.15,0.002742439,382.4202,0,15.56,15.56,15.56,15.56,0.00761157,0.007661117,0.007896126,0.007890134,388.2198992,388.2179829,391.4583997,391.4556657,1.225997677,1.245902309,1.334842816,1.332522783,50,50,50,50,0.015,0.015,0.015,0.015,388.5322883,388.5302328,392.3172156,392.3141498
 12/25  00:40:00,4.066666667,0.002726361,392.4204,0,15.56,15.56,15.56,15.56,0.007620435,0.007671609,0.007906085,0.007900118,388.3212527,388.3196268,391.0932102,391.0907578,1.223648407,1.244073023,1.333171995,1.330852667,50,50,50,50,0.015,0.015,0.015,0.015,388.2198992,388.2179829,391.4583997,391.4556657
 12/25  00:50:00,3.983333333,0.002710367,386.4206,0,15.56,15.56,15.56,15.56,0.007628697,0.007681427,0.007915611,0.007909663,388.2626482,388.261353,390.6357386,390.6335341,1.221300582,1.242231787,1.331478012,1.329159551,50,50,50,50,0.015,0.015,0.015,0.015,388.3212527,388.3196268,391.0932102,391.0907578
 12/25  01:00:00,3.9,0.002694457,386.4208,0,15.56,15.56,15.56,15.56,0.007636623,0.007690851,0.007924903,0.00791897,388.0596094,388.0587989,390.0923328,390.090333,1.218953245,1.240377998,1.329754972,1.327437641,50,50,50,50,0.015,0.015,0.015,0.015,388.2626482,388.261353,390.6357386,390.6335341
 12/25  01:10:00,3.616666667,0.002656624,382.4209,0,15.56,15.56,15.56,15.56,0.007641734,0.007697112,0.007931572,0.00792565,387.4820098,387.4821547,389.2261569,389.2242855,1.211547469,1.232708456,1.323026184,1.320710062,50,50,50,50,0.015,0.015,0.015,0.015,388.0596094,388.0587989,390.0923328,390.090333
 12/25  01:20:00,3.333333333,0.002619109,388.4211,0,15.56,15.56,15.56,15.56,0.007643073,0.00769915,0.007934721,0.007928804,387.2820611,387.2828854,388.7785752,388.7768386,1.204080835,1.224960864,1.316245834,1.313931211,50,50,50,50,0.015,0.015,0.015,0.015,387.4820098,387.4821547,389.2261569,389.2242855
 12/25  01:30:00,3.05,0.002581913,385.4213,0,15.56,15.56,15.56,15.56,0.007641079,0.007697455,0.007934784,0.007928867,387.1057813,387.1069539,388.3891487,388.3875605,1.196582618,1.217148639,1.309414165,1.307101493,50,50,50,50,0.015,0.015,0.015,0.015,387.2820611,387.2828854,388.7785752,388.7768386
 12/25  01:40:00,2.766666667,0.002545038,385.4215,0,15.56,15.56,15.56,15.56,0.007636639,0.007693003,0.007932601,0.00792668,386.8991137,386.9005037,387.9996613,387.9982152,1.189058496,1.209266926,1.30252224,1.300212013,50,50,50,50,0.015,0.015,0.015,0.015,387.1057813,387.1069539,388.3891487,388.3875605
 12/25  01:50:00,2.483333333,0.002508487,391.4216,0,15.56,15.56,15.56,15.56,0.007630526,0.007686635,0.007928884,0.007922957,387.1975228,387.1985441,388.1385642,388.137309,1.181505408,1.201307194,1.295559326,1.29325206,50,50,50,50,0.015,0.015,0.015,0.015,386.8991137,386.9005037,387.9996613,387.9982152
 12/25  02:00:00,2.2,0.002472261,382.4218,0,15.56,15.56,15.56,15.56,0.007623257,0.007678908,0.007924096,0.007918161,386.9862264,386.9871352,387.7918692,387.7907577,1.173917283,1.193259113,1.288515304,1.286211523,50,50,50,50,0.015,0.015,0.015,0.015,387.1975228,387.1985441,388.1385642,388.137309
 12/25  02:10:00,2.116666667,0.002435901,391.422,0,15.56,15.56,15.56,15.56,0.007616752,0.007672175,0.007919984,0.007914041,387.2014837,387.2020927,387.8901327,387.8891728,1.170724583,1.19056275,1.285739399,1.283440123,50,50,50,50,0.015,0.015,0.015,0.015,386.9862264,386.9871352,387.7918692,387.7907577
 12/25  02:20:00,2.033333333,0.002399879,388.4222,0,15.56,15.56,15.56,15.56,0.007611883,0.007667485,0.007917295,0.007911347,387.4532965,387.4534173,388.0405064,388.0397062,1.167595946,1.187896291,1.282920655,1.280626516,50,50,50,50,0.015,0.015,0.015,0.015,387.2014837,387.2020927,387.8901327,387.8891728
 12/25  02:30:00,1.95,0.002364193,386.4224,0,15.56,15.56,15.56,15.56,0.007608588,0.007664729,0.007915919,0.00790997,387.4687792,387.4686462,387.9700569,387.9693781,1.164482589,1.185225749,1.280043998,1.277755606,50,50,50,50,0.015,0.015,0.015,0.015,387.4532965,387.4534173,388.0405064,388.0397062
 12/25  02:40:00,1.866666667,0.00232884,383.4225,0,15.56,15.56,15.56,15.56,0.007606465,0.007663394,0.00791546,0.007909512,387.0963453,387.0965967,387.527296,387.5266591,1.161364313,1.182538035,1.277107187,1.274825169,50,50,50,50,0.015,0.015,0.015,0.015,387.4687792,387.4686462,387.9700569,387.9693781
 12/25  02:50:00,1.783333333,0.002293819,384.4227,0,15.56,15.56,15.56,15.56,0.007605129,0.007662998,0.007915561,0.007909616,386.6671063,386.6681093,387.0401015,387.0394593,1.158233346,1.179827607,1.274112077,1.271837093,50,50,50,50,0.015,0.015,0.015,0.015,387.0963453,387.0965967,387.527296,387.5266591
 12/25  03:00:00,1.7,0.002259125,392.4229,0,15.56,15.56,15.56,15.56,0.007604317,0.007663216,0.00791599,0.007910051,386.9791864,386.9800904,387.298794,387.2982266,1.155086234,1.177091568,1.271061244,1.268793997,50,50,50,50,0.015,0.015,0.015,0.015,386.6671063,386.6681093,387.0401015,387.0394593
 12/25  03:10:00,1.516666667,0.002243332,388.4231,0,15.56,15.56,15.56,15.56,0.007605418,0.007665493,0.007917864,0.007911939,387.3356189,387.3358107,387.6063161,387.6058772,1.164928445,1.187681059,1.280917681,1.278659073,50,50,50,50,0.015,0.015,0.015,0.015,386.9791864,386.9800904,387.298794,387.2982266
 12/25  03:20:00,1.333333333,0.002227522,384.4232,0,15.56,15.56,15.56,15.56,0.007608969,0.007670373,0.007921603,0.0079157,387.2335493,387.2334743,387.4640119,387.4636509,1.174805126,1.198284138,1.290742052,1.288492756,50,50,50,50,0.015,0.015,0.015,0.015,387.3356189,387.3358107,387.6063161,387.6058772
 12/25  03:30:00,1.15,0.002211697,382.4234,0,15.56,15.56,15.56,15.56,0.007614697,0.007677543,0.007926972,0.007921102,386.7172196,386.7178125,386.9174972,386.9171207,1.184686828,1.208882958,1.30053416,1.298294983,50,50,50,50,0.015,0.015,0.015,0.015,387.2335493,387.2334743,387.4640119,387.4636509
 12/25  03:40:00,0.966666667,0.00219586,392.4236,0,15.56,15.56,15.56,15.56,0.007622056,0.00768641,0.007933535,0.007927704,386.9373107,386.9379798,387.1096295,387.1092853,1.194564242,1.21947444,1.310303385,1.308075173,50,50,50,50,0.015,0.015,0.015,0.015,386.7172196,386.7178125,386.9174972,386.9171207
 12/25  03:50:00,0.783333333,0.002180015,387.4238,0,15.56,15.56,15.56,15.56,0.007630558,0.007696453,0.007940917,0.00793513,387.1761686,387.1763638,387.3220879,387.3218195,1.204434437,1.230057558,1.320060743,1.317844372,50,50,50,50,0.015,0.015,0.015,0.015,386.9373107,386.9379798,387.1096295,387.1092853
 12/25  04:00:00,0.6,0.002164162,385.424,0,15.56,15.56,15.56,15.56,0.007639859,0.007707309,0.00794887,0.007943133,387.1226389,387.1226187,387.2467223,387.2465038,1.214296573,1.240631888,1.329815784,1.32761216,50,50,50,50,0.015,0.015,0.015,0.015,387.1761686,387.1763638,387.3220879,387.3218195
 12/25  04:10:00,0.5,0.002148514,387.4241,0,15.56,15.56,15.56,15.56,0.007650447,0.007719277,0.007957987,0.007952303,387.0827077,387.0827116,387.1890265,387.1888339,1.223686296,1.250313846,1.339170062,1.336979916,50,50,50,50,0.015,0.015,0.015,0.015,387.1226389,387.1226187,387.2467223,387.2465038
 12/25  04:20:00,0.4,0.002132967,385.4243,0,15.56,15.56,15.56,15.56,0.007662386,0.007732316,0.007968401,0.007962773,386.9292505,386.9295265,387.0214255,387.0212353,1.232985916,1.259832305,1.348466946,1.346291132,50,50,50,50,0.015,0.015,0.015,0.015,387.0827077,387.0827116,387.1890265,387.1888339
 12/25  04:30:00,0.3,0.00211752,391.4245,0,15.56,15.56,15.56,15.56,0.007675379,0.007746133,0.007979861,0.007974292,387.233187,387.2331416,387.3109977,387.3108542,1.242207174,1.269244772,1.357731102,1.355570562,50,50,50,50,0.015,0.015,0.015,0.015,386.9292505,386.9295265,387.0214255,387.0212353
 12/25  04:40:00,0.2,0.002102172,392.4247,0,15.56,15.56,15.56,15.56,0.007689056,0.007760387,0.007992022,0.007986515,387.8587672,387.8575637,387.9206163,387.920582,1.251370244,1.278533577,1.36697169,1.364827369,50,50,50,50,0.015,0.015,0.015,0.015,387.233187,387.2331416,387.3109977,387.3108542
 12/25  04:50:00,0.1,0.002086924,391.4248,0,15.56,15.56,15.56,15.56,0.007703115,0.007774816,0.008004599,0.007999156,388.4491299,388.4465472,388.4956817,388.4957702,1.260465872,1.287716533,1.376177132,1.374049946,50,50,50,50,0.015,0.015,0.015,0.015,387.8587672,387.8575637,387.9206163,387.920582
 12/25  05:00:00,0,0.002071774,392.425,0,15.56,15.56,15.56,15.56,0.007717342,0.007789228,0.008017394,0.008012018,389.005954,389.002176,389.0393431,389.0395371,1.269478959,1.296756249,1.385331459,1.383221867,50,50,50,50,0.015,0.015,0.015,0.015,388.4491299,388.4465472,388.4956817,388.4957702
 12/25  05:10:00,0,0.002071774,386.4252,0,15.56,15.56,15.56,15.56,0.007729833,0.007801987,0.008028651,0.008023341,388.995498,388.9916027,389.0213177,389.0215325,1.270627358,1.298391688,1.38659598,1.384505876,50,50,50,50,0.015,0.015,0.015,0.015,389.005954,389.002176,389.0393431,389.0395371
 12/25  05:20:00,0,0.002071774,391.4254,0,15.56,15.56,15.56,15.56,0.007739889,0.007812517,0.008037725,0.008032479,389.110257,389.1066441,389.131247,389.1314504,1.271809723,1.300053298,1.38787881,1.385808905,50,50,50,50,0.015,0.015,0.015,0.015,388.995498,388.9916027,389.0213177,389.0215325
 12/25  05:30:00,0,0.002071774,389.4256,0,15.56,15.56,15.56,15.56,0.007747813,0.007821115,0.008044899,0.008039716,389.1999803,389.1966934,389.217196,389.2173831,1.27299934,1.301708529,1.389167369,1.387118504,50,50,50,50,0.015,0.015,0.015,0.015,389.110257,389.1066441,389.131247,389.1314504
 12/25  05:40:00,0,0.002071774,388.4257,0,15.56,15.56,15.56,15.56,0.007754212,0.007828329,0.008050733,0.008045612,389.164974,389.162148,389.1796607,389.1798213,1.274185685,1.303352462,1.390456873,1.388429882,50,50,50,50,0.015,0.015,0.015,0.015,389.1999803,389.1966934,389.217196,389.2173831
 12/25  05:50:00,0,0.002071774,383.4259,0,15.56,15.56,15.56,15.56,0.007759601,0.007834622,0.008055701,0.00805064,388.6471088,388.6455598,388.6629724,388.6630512,1.275364489,1.304983504,1.39174328,1.389738994,50,50,50,50,0.015,0.015,0.015,0.015,389.164974,389.162148,389.1796607,389.1798213
 12/25  06:00:00,0,0.002071774,383.4261,0,15.56,15.56,15.56,15.56,0.00776432,0.007840297,0.008060107,0.008055107,387.9336685,387.9340669,387.9537594,387.9537137,1.276534036,1.306600842,1.393023248,1.391042488,50,50,50,50,0.015,0.015,0.015,0.015,388.6471088,388.6455598,388.6629724,388.6630512
 12/25  06:10:00,-0.183333333,0.002070875,384.4263,0,21.61505381,22.74790058,22.86049962,22.93325374,0.00944788,0.012206477,0.012482425,0.012140871,389.2173589,389.0865516,387.8159261,387.8179487,3.426058365,13.86564558,23.03319772,35.35488555,38.8974078,24.48989799,24.5671433,24.61692935,0.01273922,0.012123461,0.012267533,0.011893421,388.9765239,388.8584582,387.8437584,387.8454134
 12/25  06:20:00,-0.366666667,0.002069688,386.4265,0,21.11928697,21.13686588,21.27486488,21.44933703,0.009540612,0.011198683,0.011347616,0.011036,390.2880166,390.2044686,387.7746322,387.7758574,1.937128184,1.271554454,0.410836384,0,50,40.91596686,31.40816893,21.98966182,0.015,0.014068826,0.012995701,0.011490453,389.6565797,389.5578598,387.8022498,387.8040114
 12/25  06:30:00,-0.55,0.002068026,391.4266,0,21.11030461,21.11031592,21.11128755,21.11133198,0.009681035,0.01120516,0.011440568,0.011244724,391.419762,391.289349,387.9331355,387.9331864,2.054479527,3.55608513,4.551079583,5.506927392,50,50,50,50,0.015,0.015,0.015,0.015,390.5339471,390.4435107,387.8241553,387.82677
 12/25  06:40:00,-0.733333333,0.002065902,392.4268,0,21.11000254,21.11000022,21.11000058,21.11000055,0.009934366,0.011193579,0.011477947,0.011452431,393.3855675,393.2744854,388.2372309,388.2305244,1.715869488,1.112954888,1.169158544,1.561964228,50,50,50,50,0.015,0.015,0.015,0.015,392.0596464,391.8961452,387.9925925,387.9886901
 12/25  06:50:00,-0.916666667,0.002063329,387.427,0,21.11000021,21.11,21.11000001,21.11,0.010211374,0.011165995,0.011415786,0.011415264,395.4195488,395.3273792,388.3417196,388.3333558,1.742066104,1.764972031,1.765355226,1.519312387,50,50,50,50,0.015,0.015,0.015,0.015,393.3855675,393.2744854,388.2372309,388.2305244
 12/25  07:00:00,-1.1,0.002060319,382.4272,0,21.11000002,21.11,21.11,21.11,0.010438726,0.011136284,0.0113387,0.011324663,397.0542396,396.9689419,388.0935937,388.0856875,1.729722325,1.765456462,1.8629864,1.859032727,50,50,50,50,0.015,0.015,0.015,0.015,395.4195488,395.3273792,388.3417196,388.3333558
 12/25  07:10:00,-1.016666667,0.002062957,386.4273,0,21.11,21.11,21.11,21.11,0.010601994,0.011113575,0.01127863,0.01125491,399.8472476,399.759442,387.8713703,387.864268,1.708870956,1.746529084,1.848152921,1.844899843,50,50,50,50,0.015,0.015,0.015,0.015,397.0542396,396.9689419,388.0935937,388.0856875
 12/25  07:20:00,-0.933333333,0.002065527,392.4275,0,21.11,21.11,21.11,21.11,0.010712028,0.011096852,0.011237039,0.01121312,403.4745317,403.3790801,387.9884685,387.9820535,1.696196121,1.735324803,1.833292339,1.830195379,50,50,50,50,0.015,0.015,0.015,0.015,399.8472476,399.759442,387.8713703,387.864268
 12/25  07:30:00,-0.85,0.002068027,382.4277,0,21.11,21.11,21.11,21.11,0.010784844,0.011082139,0.011206592,0.011187025,406.7796103,406.6767299,387.8432888,387.8373813,1.683323328,1.719428911,1.817041607,1.814051732,50,50,50,50,0.015,0.015,0.015,0.015,403.4745317,403.3790801,387.9884685,387.9820535
 12/25  07:40:00,-0.766666667,0.002070458,389.4279,0,21.11,21.11,21.11,21.11,0.010833119,0.011067512,0.011181559,0.011166672,409.9448568,409.8366628,387.8160261,387.810538,1.670991866,1.70516462,1.801644903,1.798734706,50,50,50,50,0.015,0.015,0.015,0.015,406.7796103,406.6767299,387.8432888,387.8373813
 12/25  07:50:00,-0.683333333,0.002072818,386.4281,0,21.11,21.11,21.11,21.11,0.010864997,0.011052504,0.011159165,0.011147725,412.8155028,412.7043864,387.7630982,387.7579899,1.659087961,1.690858652,1.78644439,1.783603713,50,50,50,50,0.015,0.015,0.015,0.015,409.9448568,409.8366628,387.8160261,387.810538
 12/25  08:00:00,-0.6,0.002075106,391.4282,0,21.11,21.11,21.11,21.11,0.010885457,0.011037282,0.011138437,0.011129212,415.6434441,415.5311105,387.8988244,387.8941006,1.647592237,1.676900936,1.771539677,1.768764896,50,50,50,50,0.015,0.015,0.015,0.015,412.8155028,412.7043864,387.7630982,387.7579899
 12/25  08:10:00,-0.316666667,0.002082278,388.4284,0,21.11,21.11,21.11,21.11,0.010919695,0.011044341,0.011118726,0.011110906,428.4459669,428.3176101,388.0036549,387.999304,1.572492636,1.598431334,1.748538724,1.745826518,50,50,50,50,0.015,0.015,0.015,0.015,415.6434441,415.5311105,387.8988244,387.8941006
 12/25  08:20:00,-0.033333333,0.002088519,384.4286,0,21.11,21.11,21.11,21.11,0.010956341,0.011059709,0.011099679,0.011092807,445.9989751,445.8433163,387.8832897,387.8792538,1.552202632,1.574358091,1.725525072,1.722870247,50,50,50,50,0.015,0.015,0.015,0.015,428.4459669,428.3176101,388.0036549,387.999304
 12/25  08:30:00,0.25,0.0020889,390.4288,0,21.11,21.11,21.11,21.11,0.010985033,0.011071216,0.011081134,0.011074949,464.11078,463.9283505,387.9128514,387.9091087,1.531931898,1.550505856,1.702613642,1.700008434,50,50,50,50,0.015,0.015,0.015,0.015,445.9989751,445.8433163,387.8832897,387.8792538
 12/25  08:40:00,0.533333333,0.002087374,388.4289,0,21.11,21.11,21.11,21.11,0.011003081,0.011075102,0.01106306,0.011057388,480.9235577,480.7222722,387.9701786,387.9667187,1.511659989,1.527097973,1.679981421,1.677414972,50,50,50,50,0.015,0.015,0.015,0.015,464.11078,463.9283505,387.9128514,387.9091087
 12/25  08:50:00,0.816666667,0.002084784,384.4291,0,21.11,21.11,21.11,21.11,0.0110122,0.011072274,0.011045426,0.011040134,496.0423359,495.8320405,387.8421264,387.8389076,1.491444387,1.50347995,1.657421241,1.654879325,50,50,50,50,0.015,0.015,0.015,0.015,480.9235577,480.7222722,387.9701786,387.9667187
 12/25  09:00:00,1.1,0.002081093,392.4293,0,21.11,21.11,21.11,21.11,0.011015038,0.011064767,0.011028165,0.011023144,510.1442805,509.9333356,387.9637019,387.9607284,1.471197742,1.479790067,1.634839178,1.63230403,50,50,50,50,0.015,0.015,0.015,0.015,496.0423359,495.8320405,387.8421264,387.8389076
 12/25  09:10:00,1.466666667,0.002095634,390.4295,0,21.11,21.11,21.11,21.11,0.011137331,0.011179649,0.011133329,0.011128294,526.611141,526.4004065,388.1101444,388.1073627,1.113422955,1.118605289,1.273935371,1.271382632,50,50,50,50,0.015,0.015,0.015,0.015,510.1442805,509.9333356,387.9637019,387.9607284
 12/25  09:20:00,1.833333333,0.002109295,382.4297,0,21.11,21.11,21.11,21.11,0.01131531,0.011351513,0.011294186,0.011289003,544.0692682,543.8614204,388.0444687,388.0418101,1.096410802,1.098115536,1.254635555,1.252044726,50,50,50,50,0.015,0.015,0.015,0.015,526.611141,526.4004065,388.1101444,388.1073627
 12/25  09:30:00,2.2,0.002122027,391.4298,0,21.11,21.11,21.11,21.11,0.011486592,0.01151674,0.011447337,0.011441995,561.5398116,561.340176,388.0601231,388.0575662,1.079148882,1.077332106,1.235112859,1.232456436,50,50,50,50,0.015,0.015,0.015,0.015,544.0692682,543.8614204,388.0444687,388.0418101
 12/25  09:40:00,2.566666667,0.002133776,385.43,0,21.11,21.11,21.11,21.11,0.011626693,0.011650531,0.011568621,0.011563145,578.3389541,578.153335,388.0199222,388.0174551,1.062202704,1.057245349,1.215928664,1.213175918,50,50,50,50,0.015,0.015,0.015,0.015,561.5398116,561.340176,388.0601231,388.0575662
 12/25  09:50:00,2.933333333,0.002144488,390.4302,0,21.11,21.11,21.11,21.11,0.011734944,0.011752316,0.011658072,0.011652472,594.5012036,594.3347358,388.0491889,388.0468177,1.045585073,1.037635844,1.196992579,1.194110392,50,50,50,50,0.015,0.015,0.015,0.015,578.3389541,578.153335,388.0199222,388.0174551
 12/25  10:00:00,3.3,0.002154107,387.4304,0,21.11,21.11,21.11,21.11,0.011818064,0.011828921,0.011722979,0.01171724,609.990389,609.8474825,388.0584985,388.0562235,1.028899126,1.017842403,1.177968745,1.174922374,50,50,50,50,0.015,0.015,0.015,0.015,594.5012036,594.3347358,388.0491889,388.0468177
 12/25  10:10:00,3.583333333,0.002158199,382.4305,0,21.11,21.11,21.11,21.11,0.011882657,0.01188717,0.011770164,0.011764251,624.7418037,624.6253294,387.930962,387.928753,1.016122777,1.002808475,1.162263191,1.159017348,50,50,50,50,0.015,0.015,0.015,0.015,609.990389,609.8474825,388.0584985,388.0562235
 12/25  10:20:00,3.866666667,0.00216146,392.4307,0,21.11,21.11,21.11,21.11,0.011933237,0.01193159,0.011804135,0.011797999,639.0848377,638.9973043,387.9584806,387.9563491,1.00370112,0.987752192,1.146519168,1.143037806,50,50,50,50,0.015,0.015,0.015,0.015,624.7418037,624.6253294,387.930962,387.928753
 12/25  10:30:00,4.15,0.00216386,391.4309,0,21.11,21.11,21.11,21.11,0.011972637,0.011964928,0.011827668,0.011821252,652.9779914,652.9218542,388.0743285,388.0723066,0.991332143,0.972594359,1.130690198,1.126937423,50,50,50,50,0.015,0.015,0.015,0.015,639.0848377,638.9973043,387.9584806,387.9563491
 12/25  10:40:00,4.433333333,0.002165365,386.4311,0,21.11,21.11,21.11,21.11,0.012002827,0.011989136,0.011842694,0.011835935,666.2607476,666.2378471,388.0991721,388.0972535,0.979244673,0.957963939,1.115111117,1.111052144,50,50,50,50,0.015,0.015,0.015,0.015,652.9779914,652.9218542,388.0743285,388.0723066
 12/25  10:50:00,4.716666667,0.002165942,391.4313,0,21.11,21.11,21.11,21.11,0.012025317,0.012005716,0.011850702,0.01184353,679.0900934,679.1018655,388.1702331,388.168419,0.967184628,0.943430794,1.099604452,1.095205855,50,50,50,50,0.015,0.015,0.015,0.015,666.2607476,666.2378471,388.0991721,388.0972535
 12/25  11:00:00,5,0.002165558,383.4314,0,21.11,21.11,21.11,21.11,0.012041325,0.012015882,0.0118529,0.011845242,691.2960461,691.3432786,388.0993457,388.0975957,0.955064705,0.928917485,1.084167587,1.079398173,50,50,50,50,0.015,0.015,0.015,0.015,679.0900934,679.1018655,388.1702331,388.168419
 12/25  11:10:00,5.283333333,0.00217319,385.4316,0,21.11,21.11,21.11,21.11,0.012051801,0.012020527,0.011850307,0.011842087,702.9972341,703.0805325,387.985925,387.9841976,0.942120796,0.913427318,1.068496804,1.063327682,50,50,50,50,0.015,0.015,0.015,0.015,691.2960461,691.3432786,388.0993457,388.0975957
 12/25  11:20:00,5.566666667,0.002180152,384.4318,0,21.11,21.11,21.11,21.11,0.012057503,0.012020436,0.011843757,0.011834896,714.2338653,714.353451,387.8511397,387.8494063,0.928828725,0.897992853,1.052943582,1.047350189,50,50,50,50,0.015,0.015,0.015,0.015,702.9972341,703.0805325,387.985925,387.9841976
 12/25  11:30:00,5.85,0.002186418,388.432,0,21.11,21.11,21.11,21.11,0.012059069,0.012016291,0.011833924,0.011824342,725.134918,725.2908067,387.8050487,387.8033295,0.915334002,0.882569422,1.037507345,1.031468983,50,50,50,50,0.015,0.015,0.015,0.015,714.2338653,714.353451,387.8511397,387.8494063
 12/25  11:40:00,6.133333333,0.00219196,382.4322,0,21.11,21.11,21.11,21.11,0.012057117,0.012008768,0.011821392,0.01181101,735.5470679,735.7385818,387.6784102,387.6766879,0.902019546,0.867653008,1.022409141,1.015909614,50,50,50,50,0.015,0.015,0.015,0.015,725.134918,725.2908067,387.8050487,387.8033295
 12/25  11:50:00,6.416666667,0.002196751,391.4323,0,21.11,21.11,21.11,21.11,0.012052295,0.011998401,0.011806629,0.011795371,745.7137539,745.9406998,387.6979522,387.6962723,0.889352638,0.852790967,1.007485266,1.000513146,50,50,50,50,0.015,0.015,0.015,0.015,735.5470679,735.7385818,387.6784102,387.6766879
 12/25  12:00:00,6.7,0.002200762,383.4325,0,21.11,21.11,21.11,21.11,0.01204518,0.011985585,0.011789999,0.01177779,755.4184259,755.6807066,387.6332931,387.6316471,0.877129722,0.837943606,0.992716853,0.985265597,50,50,50,50,0.015,0.015,0.015,0.015,745.7137539,745.9406998,387.6979522,387.6962723
 12/25  12:10:00,6.783333333,0.002214174,388.4327,0,21.11,21.11,21.11,21.11,0.012019292,0.011953854,0.011771653,0.011758424,758.2990406,758.5788426,387.610643,387.6090351,0.900746712,0.858923711,0.980509561,0.972577532,50,50,50,50,0.015,0.015,0.015,0.015,755.4184259,755.6807066,387.6332931,387.6316471
 12/25  12:20:00,6.866666667,0.00222766,383.4329,0,21.11,21.11,21.11,21.11,0.011983331,0.011911751,0.011751762,0.011737451,757.0910464,757.3662203,387.5130977,387.5114918,0.892113476,0.847494169,0.968448788,0.96003879,50,50,50,50,0.015,0.015,0.015,0.015,758.2990406,758.5788426,387.610643,387.6090351
 12/25  12:30:00,6.95,0.002241221,388.433,0,21.11,21.11,21.11,21.11,0.011945938,0.011867804,0.011730529,0.011715079,754.7765832,755.0336147,387.4810101,387.4794164,0.883628923,0.836125167,0.956539311,0.947658425,50,50,50,50,0.015,0.015,0.015,0.015,757.0910464,757.3662203,387.5130977,387.5114918
 12/25  12:40:00,7.033333333,0.002254855,389.4332,0,21.11,21.11,21.11,21.11,0.011911065,0.011826036,0.011708359,0.01169172,752.5765687,752.8117294,387.5230286,387.5215025,0.876535454,0.826581455,0.945752629,0.936411938,50,50,50,50,0.015,0.015,0.015,0.015,754.7765832,755.0336147,387.4810101,387.4794164
 12/25  12:50:00,7.116666667,0.002268564,382.4334,0,21.11,21.11,21.11,21.11,0.011879531,0.011787378,0.011685638,0.011667768,750.5214428,750.7355744,387.4368923,387.4353867,0.87035478,0.818076462,0.935613135,0.925827311,50,50,50,50,0.015,0.015,0.015,0.015,752.5765687,752.8117294,387.5230286,387.5215025
 12/25  13:00:00,7.2,0.002282349,385.4336,0,21.11,21.11,21.11,21.11,0.011850958,0.011751571,0.011662645,0.01164351,748.6504427,748.8455961,387.3339578,387.33242,0.864633824,0.810281771,0.925962204,0.91574926,50,50,50,50,0.015,0.015,0.015,0.015,750.5214428,750.7355744,387.4368923,387.4353867
 12/25  13:10:00,7.566666667,0.002288009,385.4338,0,21.11,21.11,21.11,21.11,0.011841508,0.011734732,0.011639863,0.011619435,753.4157892,753.6178279,387.2449104,387.243325,0.825192788,0.769126482,0.915688034,0.905068961,50,50,50,50,0.015,0.015,0.015,0.015,748.6504427,748.8455961,387.3339578,387.33242
 12/25  13:20:00,7.933333333,0.002292292,390.4339,0,21.11,21.11,21.11,21.11,0.011842695,0.011728574,0.011617509,0.011595769,762.0636217,762.3027622,387.2827433,387.2811964,0.818183666,0.760375563,0.905560063,0.894559052,50,50,50,50,0.015,0.015,0.015,0.015,753.4157892,753.6178279,387.2449104,387.243325
 12/25  13:30:00,8.3,0.002295132,383.4341,0,21.11,21.11,21.11,21.11,0.011846188,0.011725141,0.011595801,0.01157274,771.5299825,771.8225357,387.2320356,387.2305199,0.81205242,0.753639063,0.896496707,0.885140434,50,50,50,50,0.015,0.015,0.015,0.015,762.0636217,762.3027622,387.2827433,387.2811964
 12/25  13:40:00,8.666666667,0.002296461,385.4343,0,21.11,21.11,21.11,21.11,0.011847994,0.011720348,0.011574466,0.011550081,780.6652062,781.0143621,387.1550774,387.1535507,0.804246022,0.744188837,0.886149943,0.874467594,50,50,50,50,0.015,0.015,0.015,0.015,771.5299825,771.8225357,387.2320356,387.2305199
 12/25  13:50:00,9.033333333,0.002296209,390.4345,0,21.11,21.11,21.11,21.11,0.011847029,0.011712799,0.011553077,0.011527372,789.3848586,789.7882836,387.1932285,387.191752,0.795177481,0.732826146,0.87505581,0.863078603,50,50,50,50,0.015,0.015,0.015,0.015,780.6652062,781.0143621,387.1550774,387.1535507
 12/25  14:00:00,9.4,0.002294307,392.4346,0,21.11,21.11,21.11,21.11,0.0118436,0.011702804,0.011531542,0.011504529,797.7729402,798.2270525,387.3478964,387.3466039,0.786427826,0.72267606,0.864575155,0.852335977,50,50,50,50,0.015,0.015,0.015,0.015,789.3848586,789.7882836,387.1932285,387.191752
 12/25  14:10:00,9.5,0.002310232,392.4348,0,21.11,21.11,21.11,21.11,0.011838338,0.011691188,0.011510047,0.011481752,805.8433135,806.3445126,387.5481616,387.547157,0.781531511,0.716889935,0.857958381,0.845490774,50,50,50,50,0.015,0.015,0.015,0.015,797.7729402,798.2270525,387.3478964,387.3466039
 12/25  14:20:00,9.6,0.002326256,388.435,0,21.11,21.11,21.11,21.11,0.011831732,0.011678534,0.011488737,0.011459201,813.5051558,814.0496902,387.6599221,387.6591706,0.77682289,0.711324491,0.851547406,0.838885262,50,50,50,50,0.015,0.015,0.015,0.015,805.8433135,806.3445126,387.5481616,387.547157
 12/25  14:30:00,9.7,0.002342378,392.4352,0,21.11,21.11,21.11,21.11,0.011824032,0.011664982,0.011467595,0.011436864,820.8952378,821.4800866,387.8009576,387.8004372,0.771980458,0.70516833,0.844964669,0.832141354,50,50,50,50,0.015,0.015,0.015,0.015,813.5051558,814.0496902,387.6599221,387.6591706
 12/25  14:40:00,9.8,0.0023586,383.4354,0,21.11,21.11,21.11,21.11,0.011815681,0.011651281,0.011446937,0.011415066,827.8163366,828.4373158,387.7652446,387.764804,0.768609176,0.702257329,0.840032299,0.827081285,50,50,50,50,0.015,0.015,0.015,0.015,820.8952378,821.4800866,387.8009576,387.8004372
 12/25  14:50:00,9.9,0.002374922,384.4355,0,21.11,21.11,21.11,21.11,0.011807025,0.011637864,0.011426938,0.011393992,834.3690179,835.0217793,387.644505,387.6439828,0.765627359,0.699379355,0.835275995,0.822230312,50,50,50,50,0.015,0.015,0.015,0.015,827.8163366,828.4373158,387.7652446,387.764804
 12/25  15:00:00,10,0.002391345,391.4357,0,21.11,21.11,21.11,21.11,0.011798251,0.011624916,0.011407653,0.011373701,840.7918997,841.4732185,387.6663157,387.6657583,0.762844328,0.696882949,0.830812156,0.817704749,50,50,50,50,0.015,0.015,0.015,0.015,834.3690179,835.0217793,387.644505,387.6439828
 12/25  15:10:00,10,0.00240424,386.4359,0,21.11,21.11,21.11,21.11,0.011789774,0.011613037,0.011389378,0.011354499,846.934669,847.6410923,387.6712275,387.6706817,0.761419109,0.696738163,0.827565774,0.814432038,50,50,50,50,0.015,0.015,0.015,0.015,840.7918997,841.4732185,387.6663157,387.6657583
 12/25  15:20:00,10,0.00241714,390.4361,0,21.11,21.11,21.11,21.11,0.011781772,0.011602523,0.011372242,0.01133652,852.8816847,853.6097378,387.7337619,387.7332918,0.759948725,0.696812926,0.824542853,0.811416561,50,50,50,50,0.015,0.015,0.015,0.015,846.934669,847.6410923,387.6712275,387.6706817
 12/25  15:30:00,10,0.002430045,385.4363,0,21.11,21.11,21.11,21.11,0.011774299,0.011593634,0.011356343,0.01131987,858.5052446,859.2507462,387.7170453,387.7166172,0.758761891,0.698162606,0.822233883,0.809149211,50,50,50,50,0.015,0.015,0.015,0.015,852.8816847,853.6097378,387.7337619,387.7332918
 12/25  15:40:00,10,0.002442954,389.4364,0,21.11,21.11,21.11,21.11,0.011767231,0.011586102,0.011341527,0.011304401,863.9303416,864.689579,387.7361319,387.7357396,0.757181575,0.698356876,0.819565825,0.806557092,50,50,50,50,0.015,0.015,0.015,0.015,858.5052446,859.2507462,387.7170453,387.7166172
 12/25  15:50:00,10,0.002455868,387.4366,0,21.11,21.11,21.11,21.11,0.011760411,0.011579675,0.011327663,0.011289983,869.1186145,869.8881427,387.7432874,387.7429247,0.75542401,0.698780572,0.817173689,0.804275101,50,50,50,50,0.015,0.015,0.015,0.015,863.9303416,864.689579,387.7361319,387.7357396
 12/25  16:00:00,10,0.002468787,384.4368,0,21.11,21.11,21.11,21.11,0.01175374,0.011574299,0.011314726,0.011276596,874.0085909,874.7847663,387.668429,387.6680276,0.753639974,0.699771206,0.815229982,0.80247504,50,50,50,50,0.015,0.015,0.015,0.015,869.1186145,869.8881427,387.7432874,387.7429247
 12/25  16:10:00,9.816666667,0.002475602,384.437,0,21.11,21.11,21.11,21.11,0.011747049,0.011569849,0.01130273,0.011264267,878.6337351,879.4129759,387.5490055,387.5484911,0.755022951,0.70402,0.816868971,0.80428828,50,50,50,50,0.015,0.015,0.015,0.015,874.0085909,874.7847663,387.668429,387.6680276
 12/25  16:20:00,9.633333333,0.002481836,386.4371,0,21.11,21.11,21.11,21.11,0.011740351,0.011566768,0.011291941,0.011253271,883.0760187,883.8546135,387.4658333,387.4652045,0.756935135,0.710865404,0.819920676,0.807544127,50,50,50,50,0.015,0.015,0.015,0.015,878.6337351,879.4129759,387.5490055,387.5484911
 12/25  16:30:00,9.45,0.0024875,386.4373,0,21.11,21.11,21.11,21.11,0.011733504,0.011564472,0.011282091,0.011243339,887.3361661,888.1112413,387.413335,387.4126317,0.758115792,0.714410294,0.82169262,0.80954719,50,50,50,50,0.015,0.015,0.015,0.015,883.0760187,883.8546135,387.4658333,387.4652045
 12/25  16:40:00,9.266666667,0.002492607,387.4375,0,21.11,21.11,21.11,21.11,0.011726331,0.011562378,0.011272886,0.011234172,891.427977,892.1973203,387.3970134,387.3962891,0.758911118,0.717568144,0.823465199,0.811574776,50,50,50,50,0.015,0.015,0.015,0.015,887.3361661,888.1112413,387.413335,387.4126317
 12/25  16:50:00,9.083333333,0.002497167,388.4377,0,21.11,21.11,21.11,21.11,0.011718731,0.011560154,0.011264148,0.011225586,895.3631694,896.1249774,387.4202577,387.4195666,0.759599731,0.720499234,0.825306895,0.813691927,50,50,50,50,0.015,0.015,0.015,0.015,891.427977,892.1973203,387.3970134,387.3962891
 12/25  17:00:00,8.9,0.002501191,388.4379,0,21.11,21.11,21.11,21.11,0.011710687,0.011557665,0.011255796,0.011217494,899.1265228,899.8792039,387.460163,387.4595391,0.7602819,0.723302634,0.827257551,0.815934369,50,50,50,50,0.015,0.015,0.015,0.015,895.3631694,896.1249774,387.4202577,387.4195666
 12/25  17:10:00,8.433333333,0.002547403,389.438,0,21.11,21.11,21.11,21.11,0.011678755,0.011531898,0.011247643,0.011209693,893.3063046,894.0268575,387.5254343,387.5249036,0.806626767,0.772144053,0.827260117,0.816242361,50,50,50,50,0.015,0.015,0.015,0.015,899.1265228,899.8792039,387.460163,387.4595391
 12/25  17:20:00,7.966666667,0.002588048,388.4382,0,21.11,21.11,21.11,21.11,0.011634547,0.01149417,0.011239613,0.0112021,881.9840203,882.648961,387.5781882,387.5777492,0.806034002,0.773912636,0.827420051,0.816715299,50,50,50,50,0.015,0.015,0.015,0.015,893.3063046,894.0268575,387.5254343,387.5249036
 12/25  17:30:00,7.5,0.002623391,384.4384,0,21.11,21.11,21.11,21.11,0.011589768,0.011455905,0.011231724,0.011194723,869.1986636,869.7979805,387.5255072,387.5250847,0.805474201,0.77563757,0.827734772,0.81734612,50,50,50,50,0.015,0.015,0.015,0.015,881.9840203,882.648961,387.5781882,387.5777492
 12/25  17:40:00,7.033333333,0.002653687,383.4386,0,21.11,21.11,21.11,21.11,0.011549404,0.011421981,0.011224026,0.011187602,856.7432162,857.2787986,387.3910268,387.3905246,0.804977264,0.777364653,0.828205958,0.818132612,50,50,50,50,0.015,0.015,0.015,0.015,869.1986636,869.7979805,387.5255072,387.5250847
 12/25  17:50:00,6.566666667,0.002679187,391.4387,0,21.11,21.11,21.11,21.11,0.011514101,0.011393038,0.01121657,0.011180779,845.1951374,845.6743765,387.4147608,387.4142306,0.80455841,0.779116785,0.828834314,0.819072236,50,50,50,50,0.015,0.015,0.015,0.015,856.7432162,857.2787986,387.3910268,387.3905246
 12/25  18:00:00,6.1,0.002700129,387.4389,0,21.11,21.11,21.11,21.11,0.011483037,0.011368279,0.011209399,0.011174289,834.2933841,834.724104,387.4518109,387.4513131,0.804229952,0.780911101,0.829619284,0.820161855,50,50,50,50,0.015,0.015,0.015,0.015,845.1951374,845.6743765,387.4147608,387.4142306
 12/25  18:10:00,6.016666667,0.002761043,383.4391,0,21.11,21.11,21.11,21.11,0.011448368,0.011339787,0.011202558,0.011168164,820.8764651,821.2603694,387.3764447,387.3759416,0.817173226,0.795186286,0.829066143,0.819903785,50,50,50,50,0.015,0.015,0.015,0.015,834.2933841,834.724104,387.4518109,387.4513131
 12/25  18:20:00,5.933333333,0.002821168,382.4393,0,21.11,21.11,21.11,21.11,0.011412943,0.011310246,0.011196065,0.011162412,806.1569113,806.4939488,387.2113432,387.2107528,0.81558656,0.794843591,0.828616693,0.819739384,50,50,50,50,0.015,0.015,0.015,0.015,820.8764651,821.2603694,387.3764447,387.3759416
 12/25  18:30:00,5.85,0.00288051,391.4395,0,21.11,21.11,21.11,21.11,0.011379807,0.011282638,0.01118992,0.011157025,791.6407951,791.9329976,387.2252667,387.2246424,0.814033136,0.794489912,0.828276614,0.819673371,50,50,50,50,0.015,0.015,0.015,0.015,806.1569113,806.4939488,387.2113432,387.2107528
 12/25  18:40:00,5.766666667,0.002939075,389.4396,0,21.11,21.11,21.11,21.11,0.011350102,0.011258117,0.011184122,0.011151994,777.7494519,778.0008037,387.3125933,387.3120237,0.812539649,0.79413967,0.828060454,0.819719611,50,50,50,50,0.015,0.015,0.015,0.015,791.6407951,791.9329976,387.2252667,387.2246424
 12/25  18:50:00,5.683333333,0.002996869,389.4398,0,21.11,21.11,21.11,21.11,0.011323734,0.011236625,0.011178666,0.01114731,764.5099494,764.7250216,387.4109799,387.4105113,0.811115673,0.793789472,0.827949811,0.819859334,50,50,50,50,0.015,0.015,0.015,0.015,777.7494519,778.0008037,387.3125933,387.3120237
 12/25  19:00:00,5.6,0.003053897,392.44,0,21.11,21.11,21.11,21.11,0.011300212,0.011217707,0.011173546,0.011142961,751.9224716,752.1056048,387.5710472,387.5707168,0.809765249,0.793452772,0.827935019,0.820082727,50,50,50,50,0.015,0.015,0.015,0.015,764.5099494,764.7250216,387.4109799,387.4105113
 12/25  19:10:00,5.6,0.003053897,387.4402,0,19.42322129,20.71754033,20.85270852,20.93806811,0.010901223,0.01082087,0.010772216,0.010742877,738.1664128,738.296479,387.5528349,387.5525078,0,0,0,0,19.90270237,20.83613627,20.9309259,20.99051161,0.011022468,0.010941525,0.0108941,0.010864383,742.4710138,742.6221018,387.5566593,387.5563298
 12/25  19:20:00,5.6,0.003053897,389.4404,0,18.21873573,20.37143563,20.62123162,20.78146877,0.010545898,0.010466632,0.010414912,0.010386646,725.1047788,725.1376063,387.6382077,387.6379284,0,0,0,0,18.52608027,20.46518708,20.6843064,20.82428088,0.010642523,0.010563021,0.010512153,0.010483602,728.6488223,728.7104001,387.6158982,387.6156049
 12/25  19:30:00,5.6,0.003053897,385.4405,0,17.29696601,20.05118829,20.40282161,20.63201922,0.010215103,0.010136178,0.010081414,0.010054072,712.8375675,712.7517892,387.5328134,387.5324805,0,0,0,0,17.62931988,20.17055541,20.48463419,20.68815496,0.010338852,0.01025984,0.010206222,0.010178539,717.4244202,717.3847501,387.5693362,387.5690235
 12/25  19:40:00,5.6,0.003053897,387.4407,0,16.5637158,19.75397955,20.1962596,20.48912772,0.009906227,0.00982722,0.009769538,0.009742999,701.4882781,701.2755691,387.5408004,387.5404844,0,0,0,0,16.88521607,19.89003683,20.29120776,20.55495908,0.010048086,0.00996914,0.009912805,0.009885901,706.7026851,706.5492805,387.5396481,387.539326
 12/25  19:50:00,5.6,0.003053897,390.4409,0,16.00412843,19.48234789,20.00397271,20.35470972,0.009622379,0.009543099,0.00948267,0.00945682,691.1822999,690.8455716,387.6668938,387.6667234,0,0,0,0,16.32399039,19.64203274,20.11733097,20.43407724,0.009789678,0.009710567,0.009651761,0.009625507,697.2610591,696.9978552,387.5973759,387.597123
 12/25  20:00:00,5.6,0.003053897,384.4411,0,15.70067834,19.24496626,19.83238071,20.23334158,0.009392106,0.009293266,0.00923037,0.009205082,681.8982049,681.4108335,387.5090423,387.5086859,0.099394081,0,0,0,33.00206422,19.43466686,19.96955054,20.33038184,0.01231119,0.009493179,0.009432257,0.009406519,689.3013725,688.9409871,387.6158945,387.6156658
 12/25  20:10:00,5.6,0.003053897,392.4412,0,15.56068283,18.67283069,19.4104079,19.93147137,0.008933995,0.008681983,0.008612984,0.008588998,659.9244288,658.8335592,387.6009905,387.6008577,0.268640765,0,0,0,50,19.02814632,19.67358745,20.12019444,0.015,0.009062662,0.008997472,0.008972685,673.572576,672.8573476,387.5107963,387.5104702
 12/25  20:20:00,5.6,0.003053897,390.4414,0,15.56000263,18.1532236,19.010314,19.63824303,0.008543431,0.008113135,0.008038344,0.008015434,639.7469125,638.1197982,387.9232224,387.9236867,0.261365405,0,0,0,50,18.47373392,19.25820106,19.82037731,0.015,0.008464865,0.008393659,0.008370091,652.2331765,650.9280446,387.7283907,387.7284926
 12/25  20:30:00,5.6,0.003053897,385.4416,0,15.56000001,17.69849028,18.64070448,19.36075208,0.008210357,0.007599566,0.007519517,0.007497488,621.2330021,619.2076677,387.9375831,387.9379977,0.271202747,0,0,0,50,17.97875819,18.87007595,19.53335623,0.015,0.007917586,0.007840791,0.00781822,632.7253759,630.9392679,387.9530379,387.9535379
 12/25  20:40:00,5.6,0.003053897,390.4418,0,15.56,17.29310274,18.29487033,19.09529452,0.00792343,0.007130666,0.007045854,0.007024587,604.3156138,601.9922681,387.94051,387.9409247,0.280584062,0,0,0,50,17.5441501,18.50960336,19.26048411,0.015,0.007421147,0.007339281,0.007317543,614.7792028,612.6334363,387.9185007,387.9188625
 12/25  20:50:00,5.6,0.003053897,389.442,0,15.56,16.92300387,17.96998419,18.84061825,0.007676472,0.00670153,0.006612433,0.00659185,588.9906865,586.4558586,388.1026298,388.1034484,0.289443779,0,0,0,50,17.15202882,18.17174295,18.99911226,0.015,0.00696738,0.006880932,0.006859925,598.4886702,596.078686,388.0036555,388.0042291
 12/25  21:00:00,5.6,0.003053897,385.4421,0,15.56,16.58672486,17.66415757,18.59601537,0.007464976,0.006308689,0.006215762,0.006195814,574.7751316,572.0949677,388.0527845,388.0533626,0.297896746,0,0,0,50,16.79481311,17.85411498,18.74825615,0.015,0.006552063,0.006461503,0.00644116,583.6026194,581.0073653,388.1025688,388.1033532
 12/25  21:10:00,5.5,0.003032664,389.4423,0,15.56,16.28274517,17.37688457,18.36164074,0.007284296,0.005950528,0.005854201,0.005834864,561.7709213,559.001076,388.0025629,388.00295,0.301310831,0,0,0,50,16.47069281,17.55522571,18.50744596,0.015,0.006172262,0.006078034,0.006058316,569.8132791,567.0936641,388.0176373,388.0180898
 12/25  21:20:00,5.4,0.003011561,390.4425,0,15.56,16.00872828,17.11132107,18.13746197,0.007130223,0.005625214,0.005525887,0.005507157,550.0435087,547.2074406,388.0957227,388.096405,0.304342995,0,0,0,50,16.21082959,17.3074753,18.30440491,0.015,0.005865221,0.005768096,0.005748911,558.690416,555.9097914,388.0226356,388.0230831
 12/25  21:30:00,5.3,0.002990589,388.4427,0,15.56,15.76178504,16.86672373,17.92311133,0.006999249,0.005330174,0.005228211,0.005210095,539.3842037,536.4546364,388.1772427,388.1781499,0.307168492,0,0,0,50,16.00872828,17.11132107,18.13746197,0.015,0.005625214,0.005525887,0.005507157,550.0435087,547.2074406,388.0957227,388.096405
 12/25  21:40:00,5.2,0.002969747,392.4428,0,15.56,15.5601256,16.64077596,17.71798338,0.006888429,0.005094146,0.004958436,0.00494095,529.8229762,526.8391016,388.4109089,388.4125572,0.309816068,0.048323932,0,0,50,50,16.86672373,17.92311133,0.015,0.015,0.005228211,0.005210095,539.3842037,536.4546364,388.1772427,388.1781499
 12/25  21:50:00,5.1,0.002949035,385.443,0,15.56,15.56000069,16.42978477,17.52283386,0.006795223,0.005147545,0.004713993,0.004697152,520.8556698,518.0745185,388.3992923,388.4007539,0.312294424,0.430129639,0,0,50,50,16.64077596,17.71798338,0.015,0.015,0.004958436,0.00494095,529.8229762,526.8391016,388.4109089,388.4125572
 12/25  22:00:00,5,0.002928451,382.4432,0,15.56,15.56,16.23142673,17.33752368,0.006717405,0.005204239,0.004492571,0.004476389,512.3335592,509.7531381,388.0727596,388.0729099,0.314627131,0.183213346,0,0,50,50,16.42978477,17.52283386,0.015,0.015,0.004713993,0.004697152,520.8556698,518.0745185,388.3992923,388.4007539
 12/25  22:10:00,4.816666667,0.002953144,382.4434,0,15.56,15.56,16.07439559,17.21550022,0.006713089,0.005326321,0.004351342,0.004335647,504.310965,501.9038178,387.6421663,387.6407568,0.728738999,0.678444334,0,0,50,50,16.20136683,17.31638333,0.015,0.015,0.004467989,0.004451898,510.6359201,508.0928123,387.9697925,387.9695712
 12/25  22:20:00,4.633333333,0.002976699,382.4436,0,15.56,15.56,15.7966397,16.99486298,0.006701358,0.005515327,0.004112814,0.00409799,491.2351799,489.0953496,386.9826335,386.9789937,0.729502813,0.681640435,0,0,50,50,15.97748424,17.13575747,0.015,0.015,0.004259276,0.004243888,499.683649,497.3751491,387.4175072,387.4152811
 12/25  22:30:00,4.45,0.002999137,390.4437,0,15.56,15.56,15.56075845,16.71011051,0.006677187,0.005710225,0.004095568,0.003813862,477.291059,475.4277427,386.9803399,386.9770248,0.730140524,0.684464049,0.392324309,0,50,50,50,16.99486298,0.015,0.015,0.015,0.00409799,491.2351799,489.0953496,386.9826335,386.9789937
 12/25  22:40:00,4.266666667,0.003020479,386.4439,0,15.56,15.56,15.56000634,16.41282133,0.006652188,0.00587586,0.004626629,0.003545898,464.5194314,462.9007734,387.0367322,387.0378452,0.73072482,0.686906359,1.029258153,0,50,50,50,16.71011051,0.015,0.015,0.015,0.003813862,477.291059,475.4277427,386.9803399,386.9770248
 12/25  22:50:00,4.083333333,0.003040747,389.4441,0,15.56,15.56,15.56000003,16.12721165,0.00663367,0.006005951,0.005070626,0.003320517,453.8859502,452.4760095,387.2762592,387.287997,0.731231311,0.689140217,0.55697811,0,50,50,50,16.41282133,0.015,0.015,0.015,0.003545898,464.5194314,462.9007734,387.0367322,387.0378452
 12/25  23:00:00,3.9,0.003059961,392.4443,0,15.56,15.56,15.56,15.85893798,0.006622967,0.006106995,0.005411717,0.003138792,445.4187503,444.1894028,387.8420313,387.8820889,0.73165642,0.691211537,0.703763978,0,50,50,50,16.12721165,0.015,0.015,0.015,0.003320517,453.8859502,452.4760095,387.2762592,387.287997
 12/25  23:10:00,3.8,0.003079936,386.4445,0,15.56,15.56,15.56,15.60515807,0.006620219,0.006189233,0.005672697,0.00299179,437.374984,436.302017,387.9984011,388.0571534,0.74245886,0.70384739,0.715508681,0,50,50,50,15.85893798,0.015,0.015,0.015,0.003138792,445.4187503,444.1894028,387.8420313,387.8820889
 12/25  23:20:00,3.7,0.003099476,385.4446,0,15.56,15.56,15.56,15.56025768,0.006625034,0.006260287,0.005878251,0.00360936,429.8271158,428.8893487,387.7772104,387.8415202,0.750303635,0.713474977,0.726584063,1.036187289,50,50,50,50,0.015,0.015,0.015,0.015,437.374984,436.302017,387.9984011,388.0571534
 12/25  23:30:00,3.6,0.003118586,391.4448,0,15.56,15.56,15.56,15.56000087,0.006636133,0.006324039,0.006045166,0.004283419,423.6459052,422.8267112,387.9433855,388.0027007,0.758083709,0.72298147,0.737390402,0.614474223,50,50,50,50,0.015,0.015,0.015,0.015,429.8271158,428.8893487,387.7772104,387.8415202
 12/25  23:40:00,3.5,0.00313727,383.445,0,15.56,15.56,15.56,15.56,0.006651988,0.006382231,0.006183507,0.004822357,417.9885176,417.2734614,387.685979,387.7362031,0.765797936,0.732373182,0.747993382,0.676020116,50,50,50,50,0.015,0.015,0.015,0.015,423.6459052,422.8267112,387.9433855,388.0027007
 12/25  23:50:00,3.4,0.003155532,390.4452,0,15.56,15.56,15.56,15.56,0.00667127,0.006435797,0.006299633,0.005239685,413.487034,412.864081,387.75307,387.7944951,0.773448223,0.741658424,0.758428263,0.72763924,50,50,50,50,0.015,0.015,0.015,0.015,417.9885176,417.2734614,387.685979,387.7362031
 12/25  24:00:00,3.3,0.003173377,383.4453,0,15.56,15.56,15.56,15.56,0.006692971,0.006485457,0.006399932,0.005563713,409.3293614,408.7872913,387.4629377,387.4972496,0.781036972,0.750844195,0.772175264,0.738954258,50,50,50,50,0.015,0.015,0.015,0.015,413.487034,412.864081,387.75307,387.7944951
