Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/26  00:10:00,3.033333333,0.00320664,389.4455,0,15.56,15.56,15.56,15.56,0.006715906,0.006531205,0.006487768,0.005818951,406.0472408,405.5763354,387.4614104,387.4900611,0.78901878,0.759997761,0.785162136,0.75030733,50,50,50,50,0.015,0.015,0.015,0.015,409.3293614,408.7872913,387.4629377,387.4972496
 12/26  00:20:00,2.766666667,0.003237383,388.4457,0,15.56,15.56,15.56,15.56,0.006739316,0.006573274,0.006565356,0.006022961,403.3896938,402.9814454,387.5902952,387.6147147,0.796864739,0.76893952,0.797865508,0.76141944,50,50,50,50,0.015,0.015,0.015,0.015,406.0472408,405.5763354,387.4614104,387.4900611
 12/26  00:30:00,2.5,0.00326568,392.4459,0,15.56,15.56,15.56,15.56,0.006762824,0.006612136,0.006634496,0.006187899,401.5074622,401.1546078,388.0758248,388.09757,0.80460194,0.777710595,0.810311476,0.772323447,50,50,50,50,0.015,0.015,0.015,0.015,403.3896938,402.9814454,387.5902952,387.6147147
 12/26  00:40:00,2.233333333,0.003291604,384.4461,0,15.56,15.56,15.56,15.56,0.006786247,0.006648305,0.006696729,0.006324339,399.4327001,399.1277282,388.013399,388.0325218,0.812234296,0.786308585,0.822506649,0.786517007,50,50,50,50,0.015,0.015,0.015,0.015,401.5074622,401.1546078,388.0758248,388.09757
 12/26  00:50:00,1.966666667,0.003315224,385.4462,0,15.56,15.56,15.56,15.56,0.006809471,0.006682211,0.006753327,0.006439064,397.3926184,397.1285165,387.6838035,387.6996638,0.819759757,0.79472725,0.834453408,0.799387284,50,50,50,50,0.015,0.015,0.015,0.015,399.4327001,399.1277282,388.013399,388.0325218
 12/26  01:00:00,1.7,0.003336612,391.4464,0,15.56,15.56,15.56,15.56,0.006832408,0.006714177,0.006805301,0.006536712,396.0884021,395.8600269,387.8330679,387.8463655,0.827173287,0.802958138,0.846152401,0.811965101,50,50,50,50,0.015,0.015,0.015,0.015,397.3926184,397.1285165,387.6838035,387.6996638
 12/26  01:10:00,1.516666667,0.00333581,384.4466,0,15.56,15.56,15.56,15.56,0.006848904,0.00673829,0.006847392,0.006614441,394.6980735,394.500667,387.6785169,387.6895717,0.817500745,0.794153849,0.840685338,0.807331535,50,50,50,50,0.015,0.015,0.015,0.015,396.0884021,395.8600269,387.8330679,387.8463655
 12/26  01:20:00,1.333333333,0.003334418,391.4468,0,15.56,15.56,15.56,15.56,0.006856376,0.006752202,0.006877764,0.006672493,393.8598074,393.6896085,387.8907915,387.9003887,0.807818294,0.785305129,0.835074147,0.80252035,50,50,50,50,0.015,0.015,0.015,0.015,394.6980735,394.500667,387.6785169,387.6895717
 12/26  01:30:00,1.15,0.00333245,387.4469,0,15.56,15.56,15.56,15.56,0.006855491,0.006756802,0.006897685,0.006713937,393.069995,392.9234998,387.9942277,388.0027685,0.798126662,0.776414051,0.829321124,0.797536515,50,50,50,50,0.015,0.015,0.015,0.015,393.8598074,393.6896085,387.8907915,387.9003887
 12/26  01:40:00,0.966666667,0.00332992,391.4471,0,15.56,15.56,15.56,15.56,0.006848035,0.006754074,0.006909403,0.006742488,392.6279471,392.5022065,388.3113992,388.3193829,0.7884238,0.767480908,0.823423656,0.792379655,50,50,50,50,0.015,0.015,0.015,0.015,393.069995,392.9234998,387.9942277,388.0027685
 12/26  01:50:00,0.783333333,0.00332684,383.4473,0,15.56,15.56,15.56,15.56,0.006835646,0.006745815,0.006914901,0.006761261,391.726694,391.618406,388.056569,388.0633614,0.77870697,0.758504407,0.817376483,0.787046425,50,50,50,50,0.015,0.015,0.015,0.015,392.6279471,392.5022065,388.3113992,388.3193829
 12/26  02:00:00,0.6,0.003323223,388.4475,0,15.56,15.56,15.56,15.56,0.006819473,0.006733295,0.006915583,0.006772512,391.0191976,390.9257095,387.8992947,387.904647,0.768974055,0.749483427,0.81117492,0.781533844,50,50,50,50,0.015,0.015,0.015,0.015,391.726694,391.618406,388.056569,388.0633614
 12/26  02:10:00,0.6,0.003323223,385.4477,0,15.56,15.56,15.56,15.56,0.006807067,0.006724721,0.006919028,0.006784588,390.2964018,390.2155806,387.6446213,387.6485059,0.772422264,0.754584209,0.817935785,0.788966238,50,50,50,50,0.015,0.015,0.015,0.015,391.0191976,390.9257095,387.8992947,387.904647
 12/26  02:20:00,0.6,0.003323223,392.4478,0,15.56,15.56,15.56,15.56,0.006801944,0.006723882,0.006928721,0.006801512,390.1917234,390.1223243,387.9366531,387.9400461,0.775903525,0.759609526,0.824497483,0.796176961,50,50,50,50,0.015,0.015,0.015,0.015,390.2964018,390.2155806,387.6446213,387.6485059
 12/26  02:30:00,0.6,0.003323223,392.448,0,15.56,15.56,15.56,15.56,0.006803875,0.006730505,0.006944437,0.006823411,390.4398846,390.38091,388.5202335,388.5242087,0.779344104,0.764515154,0.83084346,0.803150895,50,50,50,50,0.015,0.015,0.015,0.015,390.1917234,390.1223243,387.9366531,387.9400461
 12/26  02:40:00,0.6,0.003323223,385.4482,0,15.56,15.56,15.56,15.56,0.006811216,0.006742795,0.006964578,0.00684893,390.1690134,390.1188399,388.5350846,388.5391931,0.782717607,0.769301041,0.836982704,0.809898325,50,50,50,50,0.015,0.015,0.015,0.015,390.4398846,390.38091,388.5202335,388.5242087
 12/26  02:50:00,0.6,0.003323223,388.4484,0,15.56,15.56,15.56,15.56,0.006822339,0.006758997,0.006987598,0.006876693,389.8339905,389.7910711,388.4441492,388.4477455,0.786017329,0.773971446,0.842928928,0.816434145,50,50,50,50,0.015,0.015,0.015,0.015,390.1690134,390.1188399,388.5350846,388.5391931
 12/26  03:00:00,0.6,0.003323223,383.4486,0,15.56,15.56,15.56,15.56,0.006836064,0.006777844,0.007012403,0.006905738,389.1489853,389.1119359,387.9684795,387.9707899,0.789243781,0.778531348,0.848696098,0.82277341,50,50,50,50,0.015,0.015,0.015,0.015,389.8339905,389.7910711,388.4441492,388.4477455
 12/26  03:10:00,0.6,0.003323223,383.4487,0,15.56,15.56,15.56,15.56,0.006848402,0.006794934,0.007035243,0.006932349,388.3391287,388.3068702,387.3382156,387.3387927,0.783800382,0.773730409,0.845768889,0.820398817,50,50,50,50,0.015,0.015,0.015,0.015,389.1489853,389.1119359,387.9684795,387.9707899
 12/26  03:20:00,0.6,0.003323223,389.4489,0,15.56,15.56,15.56,15.56,0.006857474,0.006808224,0.007054431,0.006954886,388.0940529,388.0661087,387.2448167,387.2444226,0.778244541,0.768813901,0.842688794,0.817855855,50,50,50,50,0.015,0.015,0.015,0.015,388.3391287,388.3068702,387.3382156,387.3387927
 12/26  03:30:00,0.6,0.003323223,384.4491,0,15.56,15.56,15.56,15.56,0.00686328,0.006817753,0.007070073,0.006973521,387.77696,387.7528705,387.0559548,387.0550889,0.772629173,0.763831938,0.839486607,0.815176171,50,50,50,50,0.015,0.015,0.015,0.015,388.0940529,388.0661087,387.2448167,387.2444226
 12/26  03:40:00,0.6,0.003323223,386.4493,0,15.56,15.56,15.56,15.56,0.00686653,0.006824338,0.007082924,0.006989071,387.5276247,387.5069145,386.9153375,386.9142418,0.766971439,0.75879059,0.836162605,0.812360714,50,50,50,50,0.015,0.015,0.015,0.015,387.77696,387.7528705,387.0559548,387.0550889
 12/26  03:50:00,0.6,0.003323223,383.4494,0,15.56,15.56,15.56,15.56,0.006867936,0.006828784,0.007093705,0.007002315,387.09371,387.0758387,386.5745723,386.5730763,0.761277273,0.753692227,0.832715217,0.809408499,50,50,50,50,0.015,0.015,0.015,0.015,387.5276247,387.5069145,386.9153375,386.9142418
 12/26  04:00:00,0.6,0.003323223,385.4496,0,15.56,15.56,15.56,15.56,0.006868007,0.006831665,0.007102923,0.0070138,386.7535117,386.7380563,386.3138927,386.3119899,0.755548849,0.748538415,0.829142885,0.806318489,50,50,50,50,0.015,0.015,0.015,0.015,387.09371,387.0758387,386.5745723,386.5730763
 12/26  04:10:00,0.6,0.003323768,391.4498,0,15.56,15.56,15.56,15.56,0.006865917,0.00683231,0.007109673,0.007022682,387.0321877,387.0190177,386.6578211,386.656326,0.754230043,0.747983818,0.829880666,0.807526857,50,50,50,50,0.015,0.015,0.015,0.015,386.7535117,386.7380563,386.3138927,386.3119899
 12/26  04:20:00,0.6,0.003324314,392.45,0,15.56,15.56,15.56,15.56,0.006861368,0.006830494,0.007113618,0.007028656,387.6997106,387.6887444,387.3775326,387.3773461,0.752886949,0.747377321,0.830490028,0.808594813,50,50,50,50,0.015,0.015,0.015,0.015,387.0321877,387.0190177,386.6578211,386.656326
 12/26  04:30:00,0.6,0.00332486,388.4502,0,15.56,15.56,15.56,15.56,0.006854601,0.006826462,0.007115004,0.007031981,388.0887999,388.0797344,387.8104629,387.8115033,0.751512991,0.746718842,0.830972609,0.809524341,50,50,50,50,0.015,0.015,0.015,0.015,387.6997106,387.6887444,387.3775326,387.3773461
 12/26  04:40:00,0.6,0.003325406,383.4503,0,15.56,15.56,15.56,15.56,0.006846037,0.006820618,0.007114274,0.007033104,387.8054047,387.7977561,387.5676417,387.5688014,0.750104624,0.746008107,0.831331908,0.810319375,50,50,50,50,0.015,0.015,0.015,0.015,388.0887999,388.0797344,387.8104629,387.8115033
 12/26  04:50:00,0.6,0.003325952,389.4505,0,15.56,15.56,15.56,15.56,0.006836054,0.006813324,0.007111832,0.007032434,387.7263666,387.7198287,387.5246127,387.525473,0.748660165,0.745244822,0.83157198,0.810984409,50,50,50,50,0.015,0.015,0.015,0.015,387.8054047,387.7977561,387.5676417,387.5688014
 12/26  05:00:00,0.6,0.003326498,384.4507,0,15.56,15.56,15.56,15.56,0.006824928,0.006804849,0.007107975,0.007030275,387.4498537,387.4442227,387.2798055,387.2801404,0.747178793,0.744428848,0.83169689,0.811523934,50,50,50,50,0.015,0.015,0.015,0.015,387.7263666,387.7198287,387.5246127,387.525473
 12/26  05:10:00,0.5,0.003328441,388.4509,0,15.56,15.56,15.56,15.56,0.00682067,0.006803771,0.007110087,0.007034168,387.394347,387.3895135,387.2507752,387.2507928,0.773831287,0.772821886,0.859772071,0.840007818,50,50,50,50,0.015,0.015,0.015,0.015,387.4498537,387.4442227,387.2798055,387.2801404
 12/26  05:20:00,0.4,0.003330162,392.4511,0,15.56,15.56,15.56,15.56,0.006826945,0.006813964,0.007121454,0.007047475,387.8361357,387.8319833,387.7122051,387.7126201,0.8006519,0.801334511,0.887859484,0.868494149,50,50,50,50,0.015,0.015,0.015,0.015,387.394347,387.3895135,387.2507752,387.2507928
 12/26  05:30:00,0.3,0.003331665,382.4512,0,15.56,15.56,15.56,15.56,0.006843224,0.006834795,0.007141496,0.007069609,387.6313763,387.6278603,387.5252987,387.5257822,0.827566381,0.829910253,0.915946267,0.896970529,50,50,50,50,0.015,0.015,0.015,0.015,387.8361357,387.8319833,387.7122051,387.7126201
 12/26  05:40:00,0.2,0.003332951,382.4514,0,15.56,15.56,15.56,15.56,0.006867365,0.006863913,0.007168204,0.007098517,387.0097922,387.0069678,386.9224211,386.9222086,0.854549911,0.858542179,0.944050558,0.925455494,50,50,50,50,0.015,0.015,0.015,0.015,387.6313763,387.6278603,387.5252987,387.5257822
 12/26  05:50:00,0.1,0.003334024,386.4516,0,15.56,15.56,15.56,15.56,0.006897243,0.006899012,0.00719965,0.007132227,386.6533804,386.6511955,386.5827352,386.5817802,0.881595619,0.887229272,0.972196581,0.953973704,50,50,50,50,0.015,0.015,0.015,0.015,387.0097922,387.0069678,386.9224211,386.9222086
 12/26  06:00:00,0,0.003334887,386.4518,0,15.56,15.56,15.56,15.56,0.006931265,0.006938366,0.007234439,0.007169306,386.5383017,386.5365941,386.4804522,386.4791726,0.908703069,0.915972601,1.000407151,0.982548428,50,50,50,50,0.015,0.015,0.015,0.015,386.6533804,386.6511955,386.5827352,386.5817802
 12/26  06:10:00,0.1,0.003334024,385.4519,0,21.72149062,22.79632268,22.86181727,22.93509542,0.008818271,0.011985298,0.012478267,0.012192151,387.9139795,387.7799626,386.4412851,386.4413805,3.119713348,14.04897954,22.95741228,35.24292899,36.15015002,24.5226548,24.56762676,24.61792434,0.011874979,0.011941849,0.012262334,0.011926929,387.6535827,387.5329845,386.4492172,386.4491271
 12/26  06:20:00,0.2,0.003332951,384.4521,0,21.11941044,21.19633226,21.3161397,21.50287424,0.008882831,0.010857782,0.011217477,0.010977632,388.9561222,388.871954,386.359147,386.3590176,1.5823493,0.772551839,0,0,50,31.35734474,21.89293476,22.01468813,0.015,0.012634973,0.011714442,0.011457436,388.3363046,388.2327907,386.4056947,386.4056407
 12/26  06:30:00,0.3,0.003331665,383.4523,0,21.11026233,21.1108396,21.11134351,21.11104095,0.00903291,0.010811696,0.01121496,0.0110221,389.8200783,389.7031292,386.2602907,386.2617673,1.728800082,3.148313209,4.132207992,5.012655707,50,50,50,50,0.015,0.015,0.015,0.015,389.1264825,389.0392552,386.3348283,386.3337369
 12/26  06:40:00,0.4,0.003330162,390.4525,0,21.11000152,21.11000043,21.11000048,21.1100004,0.009313036,0.010808001,0.011237753,0.011206684,391.643895,391.5466851,386.4037498,386.4003543,1.373816494,0.854441658,0.961047354,1.467310779,50,50,50,50,0.015,0.015,0.015,0.015,390.3433139,390.199702,386.2100717,386.2150784
 12/26  06:50:00,0.5,0.003328441,388.4527,0,21.1100001,21.11000001,21.11000001,21.11,0.009628498,0.010795461,0.011174953,0.011162401,393.8111723,393.7370555,386.5888373,386.5859101,1.407854092,1.381906442,1.394095396,1.109129592,50,50,50,50,0.015,0.015,0.015,0.015,391.643895,391.5466851,386.4037498,386.4003543
 12/26  07:00:00,0.6,0.003326498,390.4528,0,21.11000001,21.11,21.11,21.11,0.009899038,0.010780727,0.011100665,0.011071188,396.011192,395.9477947,386.8364137,386.8348464,1.394171504,1.405814187,1.519092305,1.504902293,50,50,50,50,0.015,0.015,0.015,0.015,393.8111723,393.7370555,386.5888373,386.5859101
 12/26  07:10:00,0.6,0.003326498,389.453,0,21.11,21.11,21.11,21.11,0.010102475,0.010767973,0.011040399,0.010999366,399.3446702,399.2828182,387.0575447,387.0569005,1.371587798,1.384997903,1.502984198,1.489357406,50,50,50,50,0.015,0.015,0.015,0.015,396.011192,395.9477947,386.8364137,386.8348464
 12/26  07:20:00,0.6,0.003326498,388.4532,0,21.11,21.11,21.11,21.11,0.010246003,0.010755426,0.010994483,0.010951991,403.1147781,403.0506307,387.2011872,387.20098,1.357068983,1.371611841,1.486786859,1.47351818,50,50,50,50,0.015,0.015,0.015,0.015,399.3446702,399.2828182,387.0575447,387.0569005
 12/26  07:30:00,0.6,0.003326498,388.4534,0,21.11,21.11,21.11,21.11,0.010345045,0.010740724,0.010956926,0.010917892,406.7855388,406.7190345,387.3001455,387.3001195,1.342766532,1.355771839,1.470104493,1.457141839,50,50,50,50,0.015,0.015,0.015,0.015,403.1147781,403.0506307,387.2011872,387.20098
 12/26  07:40:00,0.6,0.003326498,384.4536,0,21.11,21.11,21.11,21.11,0.010413075,0.010723791,0.010923486,0.010888578,409.9981823,409.9303279,387.2078864,387.2078265,1.329404487,1.342667728,1.454730483,1.442042425,50,50,50,50,0.015,0.015,0.015,0.015,406.7855388,406.7190345,387.3001455,387.3001195
 12/26  07:50:00,0.6,0.003326498,388.4537,0,21.11,21.11,21.11,21.11,0.01045933,0.01070533,0.010892266,0.010860541,413.0095113,412.9412527,387.1957164,387.1955997,1.316754607,1.330079621,1.439862682,1.427432843,50,50,50,50,0.015,0.015,0.015,0.015,409.9981823,409.9303279,387.2078864,387.2078265
 12/26  08:00:00,0.6,0.003326498,387.4539,0,21.11,21.11,21.11,21.11,0.010489783,0.010686208,0.010862701,0.010833127,415.8082424,415.7400996,387.214826,387.2147023,1.304815947,1.318691109,1.425715105,1.413533661,50,50,50,50,0.015,0.015,0.015,0.015,413.0095113,412.9412527,387.1957164,387.1955997
 12/26  08:10:00,1.05,0.003355033,386.4541,0,21.11,21.11,21.11,21.11,0.010529883,0.010688908,0.010834373,0.010806254,428.7826834,428.7055828,387.1941242,387.1939971,1.233214766,1.247243475,1.407137164,1.395196724,50,50,50,50,0.015,0.015,0.015,0.015,415.8082424,415.7400996,387.214826,387.2147023
 12/26  08:20:00,1.5,0.003381432,389.4543,0.0909091,21.11,21.11,21.11,21.11,0.010570009,0.010700685,0.010809548,0.010782472,447.0643363,446.9687508,388.4657743,388.4665778,1.216759086,1.230790168,1.38247637,1.37076867,50,50,50,50,0.015,0.015,0.015,0.015,428.7826834,428.7055828,387.1941242,387.1939971
 12/26  08:30:00,1.95,0.003405544,382.4544,0.363636,21.11,21.11,21.11,21.11,0.010600832,0.010709772,0.010794224,0.010767923,465.5988432,465.4814983,393.6739933,393.6790344,1.200677484,1.214622884,1.345254672,1.33377104,50,50,50,50,0.015,0.015,0.015,0.015,447.0643363,446.9687508,388.4657743,388.4665778
 12/26  08:40:00,2.4,0.00342721,384.4546,0.454545,21.11,21.11,21.11,21.11,0.010619813,0.01071182,0.010784786,0.010759088,482.7196389,482.5830001,401.9274463,401.9403243,1.184720347,1.198149001,1.320503842,1.309236975,50,50,50,50,0.015,0.015,0.015,0.015,465.5988432,465.4814983,393.6739933,393.6790344
 12/26  08:50:00,2.85,0.003446268,392.4548,0.363636,21.11,21.11,21.11,21.11,0.010628446,0.010707085,0.010772268,0.010747071,498.6271211,498.4756228,410.0530843,410.0747445,1.168934474,1.181768372,1.308576936,1.297519363,50,50,50,50,0.015,0.015,0.015,0.015,482.7196389,482.5830001,401.9274463,401.9403243
 12/26  09:00:00,3.3,0.003462548,392.455,0.454545,21.11,21.11,21.11,21.11,0.010629194,0.01069716,0.010757815,0.010733031,513.4013605,513.2393227,418.4759185,418.5060588,1.153326859,1.165468965,1.284163483,1.273306446,50,50,50,50,0.015,0.015,0.015,0.015,498.6271211,498.4756228,410.0530843,410.0747445
 12/26  09:10:00,3.866666667,0.003521832,384.4552,0.363636,21.11,21.11,21.11,21.11,0.010739472,0.010801195,0.010857161,0.010831838,530.2274994,530.0521316,426.2144244,426.2527656,0.880999066,0.892762259,1.014854526,1.004178547,50,50,50,50,0.015,0.015,0.015,0.015,513.4013605,513.2393227,418.4759185,418.5060588
 12/26  09:20:00,4.433333333,0.00357951,385.4553,0.454545,21.11,21.11,21.11,21.11,0.010904593,0.010962479,0.011014565,0.010988344,548.0892623,547.898319,434.6053679,434.651981,0.874066498,0.885295605,0.998981112,0.98849385,50,50,50,50,0.015,0.015,0.015,0.015,530.2274994,530.0521316,426.2144244,426.2527656
 12/26  09:30:00,5,0.003635376,384.4555,0.272727,21.11,21.11,21.11,21.11,0.011068672,0.011123451,0.011165038,0.0111381,565.7899046,565.5836596,440.7852113,440.8384177,0.86715302,0.877804487,1.002081659,0.991778096,50,50,50,50,0.015,0.015,0.015,0.015,548.0892623,547.898319,434.6053679,434.651981
 12/26  09:40:00,5.566666667,0.003689216,387.4557,0.454545,21.11,21.11,21.11,21.11,0.011208422,0.011260223,0.011292478,0.011265141,582.8935564,582.6736298,447.9995333,448.0588239,0.860560998,0.87092193,0.980216304,0.970087427,50,50,50,50,0.015,0.015,0.015,0.015,565.7899046,565.5836596,440.7852113,440.8384177
 12/26  09:50:00,6.133333333,0.003740803,387.4559,0.363636,21.11,21.11,21.11,21.11,0.011321637,0.011370521,0.011391698,0.01136425,599.2896254,599.0580339,454.7738313,454.8386943,0.854172971,0.864228671,0.977424379,0.967462989,50,50,50,50,0.015,0.015,0.015,0.015,582.8935564,582.6736298,447.9995333,448.0588239
 12/26  10:00:00,6.7,0.003789899,392.4561,0.363636,21.11,21.11,21.11,21.11,0.011413131,0.01145923,0.011467885,0.011440522,615.1167984,614.8754174,461.0839834,461.1537152,0.847929957,0.857677858,0.968522907,0.9587208,50,50,50,50,0.015,0.015,0.015,0.015,599.2896254,599.0580339,454.7738313,454.8386943
 12/26  10:10:00,7.616666667,0.003865295,384.4562,0.0909091,21.11,21.11,21.11,21.11,0.011487417,0.011531,0.011517406,0.011490268,630.1927526,629.9429941,463.1310545,463.2024747,0.840600469,0.850383721,0.977540851,0.967892451,50,50,50,50,0.015,0.015,0.015,0.015,615.1167984,614.8754174,461.0839834,461.1537152
 12/26  10:20:00,8.533333333,0.003932628,383.4564,0.272727,21.11,21.11,21.11,21.11,0.011547753,0.011589123,0.011554825,0.01152796,644.5649183,644.3079855,465.2036758,465.2750124,0.8334252,0.843153129,0.955137421,0.945633818,50,50,50,50,0.015,0.015,0.015,0.015,630.1927526,629.9429941,463.1310545,463.2024747
 12/26  10:30:00,9.45,0.003990699,392.4566,0.272727,21.11,21.11,21.11,21.11,0.011596424,0.011635853,0.011584185,0.011557606,658.5370093,658.2738785,468.161014,468.2322846,0.826325936,0.83596657,0.945359424,0.935994929,50,50,50,50,0.015,0.015,0.015,0.015,644.5649183,644.3079855,465.2036758,465.2750124
 12/26  10:40:00,10.36666667,0.004038218,387.4568,0.454545,21.11,21.11,21.11,21.11,0.011635016,0.011672697,0.01161216,0.01158585,671.9675956,671.6993637,473.9555313,474.0287484,0.819156522,0.828510803,0.922875283,0.913643214,50,50,50,50,0.015,0.015,0.015,0.015,658.5370093,658.2738785,468.161014,468.2322846
 12/26  10:50:00,11.28333333,0.004073795,386.4569,0.363636,21.11,21.11,21.11,21.11,0.011664846,0.011700902,0.011632821,0.011606781,684.826818,684.5547332,479.8554853,479.9317989,0.811942918,0.820937653,0.919312758,0.910208687,50,50,50,50,0.015,0.015,0.015,0.015,671.9675956,671.6993637,473.9555313,474.0287484
 12/26  11:00:00,12.2,0.004095939,390.4571,0.272727,21.11,21.11,21.11,21.11,0.011687092,0.011721595,0.011642218,0.011616455,697.2485265,696.9738504,484.052177,484.1308013,0.804727228,0.813278782,0.91592499,0.906943031,50,50,50,50,0.015,0.015,0.015,0.015,684.826818,684.5547332,479.8554853,479.9317989
 12/26  11:10:00,12.56666667,0.00415229,389.4573,0.454545,21.11,21.11,21.11,21.11,0.011707431,0.011740477,0.011653914,0.011628412,709.1987847,708.9225206,489.6258403,489.7068503,0.802722689,0.811093468,0.898819943,0.889953323,50,50,50,50,0.015,0.015,0.015,0.015,697.2485265,696.9738504,484.052177,484.1308013
 12/26  11:20:00,12.93333333,0.004208636,389.4575,0.545455,21.11,21.11,21.11,21.11,0.011729057,0.01176076,0.011673108,0.011647855,720.6684017,720.3913466,497.4180263,497.5027897,0.800721562,0.808944499,0.887996411,0.879240489,50,50,50,50,0.015,0.015,0.015,0.015,709.1987847,708.9225206,489.6258403,489.7068503
 12/26  11:30:00,13.3,0.004264946,388.4577,0.181818,21.11,21.11,21.11,21.11,0.011752695,0.011783162,0.011684259,0.011659294,731.6452899,731.3681655,501.0572742,501.1440718,0.798688079,0.806729843,0.908914825,0.900266422,50,50,50,50,0.015,0.015,0.015,0.015,720.6684017,720.3913466,497.4180263,497.5027897
 12/26  11:40:00,13.66666667,0.004321188,389.4578,0.454545,21.11,21.11,21.11,21.11,0.011777947,0.011807356,0.011699885,0.011675204,742.1802838,741.9034554,505.6008193,505.6888598,0.797079739,0.805362592,0.88614587,0.877598293,50,50,50,50,0.015,0.015,0.015,0.015,731.6452899,731.3681655,501.0572742,501.1440718
 12/26  11:50:00,14.03333333,0.004377329,385.458,0.272727,21.11,21.11,21.11,21.11,0.011804285,0.011832832,0.011713767,0.011689381,752.1999828,751.9236879,508.6617963,508.7500248,0.795670267,0.804150719,0.895048647,0.886599132,50,50,50,50,0.015,0.015,0.015,0.015,742.1802838,741.9034554,505.6008193,505.6888598
 12/26  12:00:00,14.4,0.004433334,383.4582,0.181818,21.11,21.11,21.11,21.11,0.011831303,0.011859163,0.011723419,0.011699342,761.7099221,761.4344016,509.3353196,509.4219137,0.794374552,0.803032704,0.897940133,0.889584388,50,50,50,50,0.015,0.015,0.015,0.015,752.1999828,751.9236879,508.6617963,508.7500248
 12/26  12:10:00,14.78333333,0.004476691,387.4584,0.181818,21.11,21.11,21.11,21.11,0.011838447,0.01186561,0.011728179,0.011704399,764.3655922,764.0949326,508.939937,509.0234529,0.819546762,0.827803693,0.88823594,0.87997021,50,50,50,50,0.015,0.015,0.015,0.015,761.7099221,761.4344016,509.3353196,509.4219137
 12/26  12:20:00,15.16666667,0.004519058,385.4585,0.0909091,21.11,21.11,21.11,21.11,0.011831832,0.01185825,0.011725306,0.011701801,762.9824958,762.7211245,507.0311267,507.1102799,0.812189096,0.820041833,0.885009094,0.876830389,50,50,50,50,0.015,0.015,0.015,0.015,764.3655922,764.0949326,508.939937,509.0234529
 12/26  12:30:00,15.55,0.004560367,390.4587,0,21.11,21.11,21.11,21.11,0.011819326,0.011844969,0.011713755,0.0116905,760.5308428,760.2809733,503.3220789,503.3954997,0.804792683,0.81226208,0.882002465,0.873907882,50,50,50,50,0.015,0.015,0.015,0.015,762.9824958,762.7211245,507.0311267,507.1102799
 12/26  12:40:00,15.93333333,0.004600546,384.4589,0.272727,21.11,21.11,21.11,21.11,0.011804886,0.011829754,0.01170661,0.011683544,758.0556878,757.8175782,502.5229191,502.5917073,0.797419646,0.804550794,0.853823001,0.845808945,50,50,50,50,0.015,0.015,0.015,0.015,760.5308428,760.2809733,503.3220789,503.3954997
 12/26  12:50:00,16.31666667,0.004639522,383.4591,0.181818,21.11,21.11,21.11,21.11,0.0117896,0.011813707,0.011698682,0.011675765,755.78776,755.5607861,502.4727031,502.5382371,0.790055882,0.796863439,0.85092873,0.842994347,50,50,50,50,0.015,0.015,0.015,0.015,758.0556878,757.8175782,502.5229191,502.5917073
 12/26  13:00:00,16.7,0.00467722,383.4593,0.181818,21.11,21.11,21.11,21.11,0.01177344,0.011796807,0.011687931,0.011665139,753.7053475,753.4887295,502.3780012,502.4409558,0.782701404,0.789198321,0.841905469,0.834048831,50,50,50,50,0.015,0.015,0.015,0.015,755.78776,755.5607861,502.4727031,502.5382371
 12/26  13:10:00,16.88333333,0.004733191,388.4594,0.454545,21.11,21.11,21.11,21.11,0.01177345,0.011796215,0.011684399,0.01166169,758.3946465,758.1848665,506.0246244,506.0871501,0.746238148,0.752822232,0.817686027,0.809904811,50,50,50,50,0.015,0.015,0.015,0.015,753.7053475,753.4887295,502.3780012,502.4409558
 12/26  13:20:00,17.06666667,0.004789757,387.4596,0.363636,21.11,21.11,21.11,21.11,0.011781921,0.011804231,0.011681145,0.01165851,766.920742,766.7139542,510.5109951,510.5746681,0.742343246,0.749033804,0.818739774,0.81103412,50,50,50,50,0.015,0.015,0.015,0.015,758.3946465,758.1848665,506.0246244,506.0871501
 12/26  13:30:00,17.25,0.004846923,383.4598,0.181818,21.11,21.11,21.11,21.11,0.01179084,0.011812818,0.011669287,0.011646743,776.2841084,776.0781122,512.1502623,512.2141619,0.738545298,0.745356838,0.826356362,0.818725801,50,50,50,50,0.015,0.015,0.015,0.015,766.920742,766.7139542,510.5109951,510.5746681
 12/26  13:40:00,17.43333333,0.004904695,390.46,0.272727,21.11,21.11,21.11,21.11,0.011796765,0.01181852,0.011654926,0.011632471,785.4420329,785.2361602,513.3585735,513.4216596,0.734844233,0.74180936,0.815214562,0.807657705,50,50,50,50,0.015,0.015,0.015,0.015,776.2841084,776.0781122,512.1502623,512.2141619
 12/26  13:50:00,17.61666667,0.004963078,388.4602,0.363636,21.11,21.11,21.11,21.11,0.011799249,0.011820884,0.011643314,0.011620931,794.0827457,793.8770915,515.9793439,516.041878,0.731212818,0.738372116,0.804089479,0.796606062,50,50,50,50,0.015,0.015,0.015,0.015,785.4420329,785.2361602,513.3585735,513.4216596
 12/26  14:00:00,17.8,0.005022079,385.4603,0.454545,21.11,21.11,21.11,21.11,0.011798865,0.011820477,0.011636301,0.01161397,802.186734,801.9816067,520.6378338,520.7011551,0.727637826,0.734987414,0.792986034,0.785576135,50,50,50,50,0.015,0.015,0.015,0.015,794.0827457,793.8770915,515.9793439,516.041878
 12/26  14:10:00,17.98333333,0.005145749,385.4605,0.363636,21.11,21.11,21.11,21.11,0.0117972,0.011818935,0.011628423,0.011606149,809.8767384,809.6722506,524.8899094,524.954526,0.724413798,0.732225658,0.794901825,0.787566661,50,50,50,50,0.015,0.015,0.015,0.015,802.186734,801.9816067,520.6378338,520.7011551
 12/26  14:20:00,18.16666667,0.005271593,382.4607,0.272727,21.11,21.11,21.11,21.11,0.011795211,0.011817236,0.011616276,0.011594073,817.1689724,816.9650852,527.1336083,527.1985766,0.721309032,0.729601723,0.797033205,0.789773179,50,50,50,50,0.015,0.015,0.015,0.015,809.8767384,809.6722506,524.8899094,524.954526
 12/26  14:30:00,18.35,0.005399641,387.4609,0.272727,21.11,21.11,21.11,21.11,0.011793226,0.011815695,0.011602261,0.011580138,824.2451304,824.0416903,528.3277863,528.391941,0.718241446,0.726976318,0.792993909,0.78580926,50,50,50,50,0.015,0.015,0.015,0.015,817.1689724,816.9650852,527.1336083,527.1985766
 12/26  14:40:00,18.53333333,0.005529926,387.461,0.454545,21.11,21.11,21.11,21.11,0.011791305,0.011814398,0.011594793,0.011572734,831.0998102,830.8965287,531.7406054,531.8044837,0.715308613,0.724717378,0.77647177,0.769362683,50,50,50,50,0.015,0.015,0.015,0.015,824.2451304,824.0416903,528.3277863,528.391941
 12/26  14:50:00,18.71666667,0.00566248,386.4612,0.454545,21.11,21.11,21.11,21.11,0.011789435,0.011813336,0.011591675,0.011569676,837.6811108,837.4776943,536.5371997,536.6019559,0.712435634,0.722521386,0.772638838,0.765606777,50,50,50,50,0.015,0.015,0.015,0.015,831.0998102,830.8965287,531.7406054,531.8044837
 12/26  15:00:00,18.9,0.005797335,390.4614,0.545455,21.11,21.11,21.11,21.11,0.011787606,0.011812501,0.011593036,0.011571096,844.0803802,843.8764922,543.0244752,543.0914411,0.709614237,0.720447365,0.762623264,0.755669058,50,50,50,50,0.015,0.015,0.015,0.015,837.6811108,837.4776943,536.5371997,536.6019559
 12/26  15:10:00,18.71666667,0.005887614,386.4616,0.454545,21.11,21.11,21.11,21.11,0.011785813,0.011811836,0.011592765,0.011570902,850.1806308,849.9760929,548.770695,548.8400442,0.706592926,0.717983293,0.765217114,0.758342136,50,50,50,50,0.015,0.015,0.015,0.015,844.0803802,843.8764922,543.0244752,543.0914411
 12/26  15:20:00,18.53333333,0.005975001,387.4618,0.454545,21.11,21.11,21.11,21.11,0.011784012,0.011811173,0.011590477,0.011568707,856.0190336,855.8139212,553.6879878,553.7591408,0.703384419,0.714941867,0.761430161,0.754635462,50,50,50,50,0.015,0.015,0.015,0.015,850.1806308,849.9760929,548.770695,548.8400442
 12/26  15:30:00,18.35,0.006059542,382.4619,0.545455,21.11,21.11,21.11,21.11,0.011782207,0.011810559,0.011590333,0.01156866,861.5052197,861.2996166,559.281504,559.3543337,0.700317159,0.712540594,0.751663814,0.744950628,50,50,50,50,0.015,0.015,0.015,0.015,856.0190336,855.8139212,553.6879878,553.7591408
 12/26  15:40:00,18.16666667,0.006141283,384.4621,0.454545,21.11,21.11,21.11,21.11,0.011780414,0.011810024,0.011588443,0.011566883,866.7484317,866.542369,564.0660719,564.1401749,0.697276005,0.710039858,0.754621427,0.747991925,50,50,50,50,0.015,0.015,0.015,0.015,861.5052197,861.2996166,559.281504,559.3543337
 12/26  15:50:00,17.98333333,0.006220269,384.4623,0.454545,21.11,21.11,21.11,21.11,0.011778654,0.011809589,0.011585118,0.011563685,871.788111,871.5815627,568.1508539,568.2256543,0.694299797,0.707611767,0.751452909,0.744908553,50,50,50,50,0.015,0.015,0.015,0.015,866.7484317,866.542369,564.0660719,564.1401749
 12/26  16:00:00,17.8,0.006296544,386.4625,0.363636,21.11,21.11,21.11,21.11,0.011776951,0.011809308,0.011578221,0.011556932,876.6797503,876.4725749,570.6465541,570.7210547,0.691410702,0.705439056,0.754843235,0.748386096,50,50,50,50,0.015,0.015,0.015,0.015,871.788111,871.5815627,568.1508539,568.2256543
 12/26  16:10:00,17.51666667,0.006349437,386.4627,0.181818,21.11,21.11,21.11,21.11,0.01177531,0.011809228,0.01156362,0.011542501,881.4068336,881.1988105,569.7383122,569.8105656,0.688717298,0.703619721,0.764917478,0.758549944,50,50,50,50,0.015,0.015,0.015,0.015,876.6797503,876.4725749,570.6465541,570.7210547
 12/26  16:20:00,17.23333333,0.00639816,384.4628,0.363636,21.11,21.11,21.11,21.11,0.011773817,0.011809729,0.011552495,0.011531544,885.9077344,885.6982951,569.5928894,569.6622896,0.686464476,0.703570194,0.750583283,0.744306503,50,50,50,50,0.015,0.015,0.015,0.015,881.4068336,881.1988105,569.7383122,569.8105656
 12/26  16:30:00,16.95,0.006442828,392.463,0.545455,21.11,21.11,21.11,21.11,0.011772447,0.011810651,0.011551707,0.011530903,890.3842138,890.1728081,573.1907845,573.2589094,0.683907353,0.701929241,0.735504644,0.729320922,50,50,50,50,0.015,0.015,0.015,0.015,885.9077344,885.6982951,569.5928894,569.6622896
 12/26  16:40:00,16.66666667,0.006483554,389.4632,0.454545,21.11,21.11,21.11,21.11,0.011771139,0.011811774,0.01155329,0.011532642,894.7135693,894.4998762,577.4526648,577.5208296,0.681237814,0.700152219,0.739338324,0.733251298,50,50,50,50,0.015,0.015,0.015,0.015,890.3842138,890.1728081,573.1907845,573.2589094
 12/26  16:50:00,16.38333333,0.006520451,384.4634,0.272727,21.11,21.11,21.11,21.11,0.011769849,0.011812969,0.011548136,0.011527675,898.7461736,898.5302366,578.7311132,578.7986091,0.678548406,0.698307171,0.749679093,0.743692055,50,50,50,50,0.015,0.015,0.015,0.015,894.7135693,894.4998762,577.4526648,577.5208296
 12/26  17:00:00,16.1,0.006553626,385.4635,0.545455,21.11,21.11,21.11,21.11,0.011768567,0.011814184,0.01154832,0.011528044,902.5590393,902.3410264,581.9292476,581.9961952,0.675877396,0.696428736,0.728479416,0.722594172,50,50,50,50,0.015,0.015,0.015,0.015,898.7461736,898.5302366,578.7311132,578.7986091
 12/26  17:10:00,15.55,0.006581823,388.4637,0.454545,21.11,21.11,21.11,21.11,0.01174332,0.011791299,0.011549653,0.011529573,896.7859968,896.5794449,585.4936219,585.5603433,0.720789056,0.742041076,0.73243832,0.726658687,50,50,50,50,0.015,0.015,0.015,0.015,902.5590393,902.3410264,581.9292476,581.9961952
 12/26  17:20:00,15,0.006599138,384.4639,0.454545,21.11,21.11,21.11,21.11,0.011705769,0.011756065,0.011550692,0.011530824,885.4234672,885.2445002,588.7774004,588.8439426,0.718664934,0.740599859,0.730202393,0.724530543,50,50,50,50,0.015,0.015,0.015,0.015,896.7859968,896.5794449,585.4936219,585.5603433
 12/26  17:30:00,14.45,0.006606208,392.4641,0.272727,21.11,21.11,21.11,21.11,0.011667705,0.011720355,0.011545092,0.011525465,872.8194358,872.6770281,589.4091969,589.4745201,0.716479184,0.739067645,0.740721545,0.735159722,50,50,50,50,0.015,0.015,0.015,0.015,885.4234672,885.2445002,588.7774004,588.8439426
 12/26  17:40:00,13.9,0.006603647,389.4643,0.181818,21.11,21.11,21.11,21.11,0.011634152,0.011689211,0.011532999,0.011513637,860.6454149,860.5411508,587.1749958,587.2374557,0.71427018,0.737485364,0.745102198,0.739651226,50,50,50,50,0.015,0.015,0.015,0.015,872.8194358,872.6770281,589.4091969,589.4745201
 12/26  17:50:00,13.35,0.006592046,388.4644,0,21.11,21.11,21.11,21.11,0.01160576,0.011663269,0.011512972,0.011493897,849.1913527,849.1231101,581.1995914,581.2571365,0.712056146,0.735874497,0.755939783,0.750600332,50,50,50,50,0.015,0.015,0.015,0.015,860.6454149,860.5411508,587.1749958,587.2374557
 12/26  18:00:00,12.8,0.006571972,382.4646,0,21.11,21.11,21.11,21.11,0.011581695,0.011641669,0.011490969,0.011472186,838.214968,838.1800436,573.4995887,573.5508359,0.709850104,0.734250809,0.754255438,0.749026954,50,50,50,50,0.015,0.015,0.015,0.015,849.1913527,849.1231101,581.1995914,581.2571365
 12/26  18:10:00,12.33333333,0.006535601,389.4648,0,21.11,21.11,21.11,21.11,0.011553813,0.011616218,0.011470866,0.01145237,824.8956195,824.8963885,565.7489779,565.7936283,0.722482323,0.747535679,0.752668862,0.747551068,50,50,50,50,0.015,0.015,0.015,0.015,838.214968,838.1800436,573.4995887,573.5508359
 12/26  18:20:00,11.86666667,0.006494641,384.465,0,21.11,21.11,21.11,21.11,0.01152499,0.01158983,0.011453809,0.011435594,810.300552,810.3408116,558.3216547,558.3600779,0.720614196,0.746319559,0.751109344,0.746101379,50,50,50,50,0.015,0.015,0.015,0.015,824.8956195,824.8963885,565.7489779,565.7936283
 12/26  18:30:00,11.4,0.00644937,387.4652,0,21.11,21.11,21.11,21.11,0.01149836,0.011565667,0.011439602,0.011421663,795.7497513,795.8309893,551.3319426,551.3647382,0.718747149,0.74509058,0.749574184,0.744674977,50,50,50,50,0.015,0.015,0.015,0.015,810.300552,810.3408116,558.3216547,558.3600779
 12/26  18:40:00,10.93333333,0.006400057,388.4653,0,21.11,21.11,21.11,21.11,0.011475132,0.011544937,0.011427731,0.011410067,781.7964309,781.9174804,544.7284836,544.7562393,0.716891463,0.743858561,0.748066009,0.743274289,50,50,50,50,0.015,0.015,0.015,0.015,795.7497513,795.8309893,551.3319426,551.3647382
 12/26  18:50:00,10.46666667,0.006346961,382.4655,0,21.11,21.11,21.11,21.11,0.011455248,0.011527571,0.011417762,0.011400374,768.3704005,768.5289936,538.2925364,538.3157107,0.715052575,0.742629435,0.74658734,0.741901691,50,50,50,50,0.015,0.015,0.015,0.015,781.7964309,781.9174804,544.7284836,544.7562393
 12/26  19:00:00,10,0.006290332,389.4657,0,21.11,21.11,21.11,21.11,0.011438234,0.011513076,0.011409391,0.01139228,755.6230697,755.8164832,532.197707,532.2167158,0.713234453,0.741407784,0.745139781,0.740558692,50,50,50,50,0.015,0.015,0.015,0.015,768.3704005,768.5289936,538.2925364,538.3157107
 12/26  19:10:00,9.716666667,0.006294865,388.4659,0,19.66258189,20.75784551,20.8851767,20.95941982,0.011098396,0.01116882,0.011063697,0.011047257,742.2993905,742.4378794,526.4940375,526.511714,0,0,0,0,20.15098248,20.8835389,20.96586542,21.01362949,0.011220393,0.011292451,0.011187764,0.011171086,747.2593192,747.4210962,528.6287494,528.6470846
 12/26  19:20:00,9.433333333,0.006296662,386.466,0,18.64385815,20.45195437,20.68580743,20.82424131,0.010798662,0.010864602,0.010758663,0.010742771,729.3536849,729.4074184,520.8232845,520.8381031,0,0,0,0,18.94656807,20.54809235,20.74881477,20.86709374,0.010893238,0.010960639,0.010854971,0.010838911,733.423554,733.5061293,522.6059844,522.6217827
 12/26  19:30:00,9.15,0.006295815,382.4662,0,17.88834734,20.17364076,20.50071073,20.69731298,0.01052292,0.010584275,0.010477449,0.010462006,717.3811901,717.3345725,515.477793,515.4889355,0,0,0,0,18.22579549,20.30116378,20.58586724,20.75584147,0.010649676,0.010713166,0.010606753,0.010591108,722.8827692,722.8836269,517.932805,517.9457113
 12/26  19:40:00,8.866666667,0.006292413,388.4664,0,16.61490454,19.58612585,20.09874357,20.41726866,0.009928774,0.009979535,0.009870618,0.009856019,691.8661516,691.5704153,504.2305312,504.2315921,0,0,0,0,17.01424743,19.78385043,20.23504823,20.51263162,0.010129828,0.01018421,0.010076016,0.010061142,700.4743738,700.264569,508.012137,508.0167818
 12/26  19:50:00,8.583333333,0.006286542,388.4666,0,16.36918217,19.41274771,19.97491256,20.32890741,0.009749901,0.009797322,0.009687689,0.009673283,684.3161686,683.9386195,500.9691068,500.966126,0,0,0,0,16.54120994,19.52935468,20.05794302,20.38806055,0.009870231,0.009919882,0.009810725,0.009796185,689.4108929,689.0876981,503.1785263,503.1781989
 12/26  20:00:00,8.3,0.006278289,392.4668,0,16.06936786,19.13704882,19.7718601,20.18158902,0.00945971,0.009501822,0.009390968,0.009376826,672.2592504,671.7550499,495.8692999,495.8591036,0,0,0,0,16.09882123,19.23630494,19.84965218,20.23980924,0.009567784,0.009611854,0.009501511,0.009487315,676.5819787,676.1231795,497.602273,497.5953734
 12/26  20:10:00,8.033333333,0.006164371,388.4669,0,15.82913744,18.95108039,19.63550189,20.08286631,0.00926544,0.009304111,0.009192465,0.009178513,663.9654401,663.3796186,492.2339841,492.2189365,0,0,0,0,16.01666241,19.10242892,19.74679701,20.16357217,0.009424008,0.009465492,0.009354497,0.009340393,670.7152033,670.1960864,495.1816476,495.1705858
 12/26  20:20:00,7.766666667,0.006052304,390.4671,0,15.56039278,18.49450662,19.29229575,19.83087568,0.008821079,0.008810598,0.008696914,0.008683384,643.5424429,642.6774298,483.3593309,483.331497,0.115768832,0,0,0,50,18.7771017,19.50559209,19.98784563,0.015,0.00911682,0.009004404,0.008990616,656.2026846,655.5165548,488.859978,488.8401417
 12/26  20:30:00,7.5,0.005942059,385.4673,0,15.56000056,18.08660745,18.97256683,19.59051747,0.00846059,0.008360023,0.008244437,0.008231235,624.7810217,623.6305742,475.1059075,475.0650619,0.106296137,0,0,0,50,18.33830659,19.17071867,19.73984625,0.015,0.008638688,0.00852428,0.008510878,636.4087426,635.4307505,480.2311772,480.1984701
 12/26  20:40:00,7.233333333,0.005833612,388.4675,0,15.56,17.72062144,18.67635099,19.36257599,0.008147057,0.007952458,0.007835153,0.007822218,607.7025867,606.3337961,467.5672371,467.5139491,0.126027563,0,0,0,50,17.9474317,18.86020562,19.50437422,0.015,0.008204868,0.008088627,0.008075527,618.272243,617.0347129,472.2251799,472.1795879
 12/26  20:50:00,6.966666667,0.005726936,391.4677,0,15.56,17.38225667,18.39891301,19.14444526,0.007873151,0.007580356,0.007461509,0.007448811,592.315331,590.7869201,460.9258085,460.8616362,0.135047284,0,0,0,50,17.59210426,18.5711769,19.28017715,0.015,0.007810855,0.007692961,0.007680116,601.835291,600.4019392,465.024608,464.9671338
 12/26  21:00:00,6.7,0.005622005,390.4678,0,15.56,17.07485769,18.13828393,18.93529503,0.007634187,0.007240256,0.007120044,0.007107576,578.3170308,576.6778876,454.9527718,454.8790819,0.143487932,0,0,0,50,17.26465385,18.30013544,19.0654488,0.015,0.007450928,0.007331558,0.007318946,586.9942764,585.4205025,458.655908,458.5881001
 12/26  21:10:00,6.7,0.005580421,389.468,0,15.56,16.79819534,17.89285601,18.73445933,0.007424751,0.006927316,0.006805908,0.006793666,565.462944,563.7355322,449.443223,449.3610851,0.151584835,0,0,0,50,17.00266435,18.07521,18.88413773,0.015,0.007159013,0.007038481,0.00702607,574.9608399,573.3016904,453.519536,453.4435998
 12/26  21:20:00,6.7,0.005538857,385.4682,0,15.56,16.54846982,17.66135709,18.54143237,0.007240623,0.006637836,0.006515395,0.006503382,553.5002705,551.6718875,444.1712906,444.0813157,0.159336533,0,0,0,50,16.79819534,17.89285601,18.73445933,0.015,0.006927316,0.006805908,0.006793666,565.462944,563.7355322,449.443223,449.3610851
 12/26  21:30:00,6.7,0.005497311,392.4684,0,15.56,16.321498,17.44595183,18.35569222,0.007078831,0.006369331,0.00624601,0.006234235,542.7448106,540.8245597,439.5333683,439.4375007,0.166803302,0,0,0,50,16.54846982,17.66135709,18.54143237,0.015,0.006637836,0.006515395,0.006503382,553.5002705,551.6718875,444.1712906,444.0813157
 12/26  21:40:00,6.7,0.005455785,388.4685,0,15.56,16.11389966,17.24560895,18.17673445,0.006937084,0.006119961,0.0059959,0.005984376,532.872257,530.8834513,435.2699769,435.1694389,0.17401795,0,0,0,50,16.321498,17.44595183,18.35569222,0.015,0.006369331,0.00624601,0.006234235,542.7448106,540.8245597,439.5333683,439.4375007
 12/26  21:50:00,6.7,0.005414278,384.4687,0,15.56,15.92309196,17.0584612,18.00408915,0.006813399,0.005888151,0.005763477,0.005752222,523.5927505,521.5591111,431.1374028,431.0327237,0.181015693,0,0,0,50,16.11389966,17.24560895,18.17673445,0.015,0.006119961,0.0059959,0.005984376,532.872257,530.8834513,435.2699769,435.1694389
 12/26  22:00:00,6.7,0.005372789,390.4689,0,15.56,15.74702631,16.88280314,17.83732592,0.006705967,0.005672459,0.005547284,0.005536315,515.2155734,513.160922,427.4887369,427.3816075,0.187823422,0,0,0,50,15.92309196,17.0584612,18.00408915,0.015,0.005888151,0.005763477,0.005752222,523.5927505,521.5591111,431.1374028,431.0327237
 12/26  22:10:00,6.516666667,0.005304829,389.4691,0,15.56,15.56064836,16.61752272,17.60736194,0.006627929,0.00552847,0.00524878,0.005238276,501.9261571,499.8566376,422.6995573,422.5912108,0.514205873,0.268798806,0,0,50,50,16.88280314,17.83732592,0.015,0.015,0.005547284,0.005536315,515.2155734,513.160922,427.4887369,427.3816075
 12/26  22:20:00,6.333333333,0.005237637,391.4693,0,15.56,15.56000066,16.50052499,17.51430937,0.006623472,0.005601255,0.005130281,0.005119971,496.0395411,494.1615227,421.0796645,420.9720809,0.526681618,0.495649232,0,0,50,50,16.60186926,17.59639131,0.015,0.015,0.00523448,0.005223998,501.0865057,499.0643806,422.5512859,422.4432102
 12/26  22:30:00,6.15,0.005171206,385.4694,0,15.56,15.56,16.293046,17.345415,0.006609962,0.00571596,0.004927973,0.004918015,485.9513538,484.329533,417.7895076,417.6817719,0.53899602,0.457176836,0,0,50,50,16.41483419,17.44319807,0.015,0.015,0.005040382,0.005030221,491.8322279,490.0509218,419.7563144,419.6489523
 12/26  22:40:00,5.966666667,0.005105528,391.4696,0,15.56,15.56,16.01039907,17.10961002,0.006583339,0.005849582,0.004661045,0.00465159,473.837408,472.4669788,413.8265354,413.7206575,0.551187394,0.540866155,0,0,50,50,16.293046,17.345415,0.015,0.015,0.004927973,0.004918015,485.9513538,484.329533,417.7895076,417.6817719
 12/26  22:50:00,5.783333333,0.005040595,384.4698,0,15.56,15.56,15.9126479,17.02614169,0.006574164,0.005887395,0.004574454,0.004565169,469.694885,468.3857359,412.2287018,412.1224908,0.563314149,0.555030192,0,0,50,50,16.00145496,17.10165097,0.015,0.015,0.00465381,0.004644368,473.4448732,472.0754282,413.6348643,413.5287483
 12/26  23:00:00,5.6,0.004976401,384.47,0,15.56,15.56,15.7334377,16.87297567,0.00656216,0.005955229,0.004422498,0.004413529,462.5820708,461.3855325,409.5087524,409.4027655,0.575345706,0.568716294,0,0,50,50,15.83278495,16.95859146,0.015,0.015,0.004502334,0.004493191,466.3374317,465.0875941,411.0142103,410.9081425
 12/26  23:10:00,5.6,0.005013977,388.4702,0,15.56,15.56,15.5604154,16.65387292,0.006548634,0.00604968,0.00440879,0.004205617,452.9450873,451.9048794,406.3963191,406.2372227,0.586572902,0.581537561,0.289074458,0,50,50,50,16.87297567,0.015,0.015,0.015,0.004413529,462.5820708,461.3855325,409.5087524,409.4027655
 12/26  23:20:00,5.6,0.005051559,387.4703,0,15.56,15.56,15.56000279,16.41064576,0.006538544,0.00614597,0.004818317,0.00399227,443.1112078,442.2296338,403.5191241,403.1917308,0.594799246,0.591165428,0.815033365,0,50,50,50,16.65387292,0.015,0.015,0.015,0.004205617,452.9450873,451.9048794,406.3963191,406.2372227
 12/26  23:30:00,5.6,0.005089145,391.4705,0,15.56,15.56,15.56000001,16.16952359,0.006534012,0.006230368,0.005175838,0.003801964,434.7529522,434.0106385,401.3647739,400.9135903,0.602941332,0.600613425,0.466289784,0,50,50,50,16.41064576,0.015,0.015,0.015,0.00399227,443.1112078,442.2296338,403.5191241,403.1917308
 12/26  23:40:00,5.6,0.005126735,383.4707,0,15.56,15.56,15.56,15.93914342,0.00653473,0.006300454,0.005460747,0.003640748,427.2830823,426.6572789,399.0929966,398.5558053,0.611007391,0.609923446,0.581206118,0,50,50,50,16.16952359,0.015,0.015,0.015,0.003801964,434.7529522,434.0106385,401.3647739,400.9135903
 12/26  23:50:00,5.6,0.00516433,384.4709,0,15.56,15.56,15.56,15.71979798,0.006539518,0.006358697,0.005683395,0.003504832,420.7979223,420.2691288,396.9198969,396.3218705,0.619004291,0.619118486,0.59252757,0,50,50,50,15.93914342,0.015,0.015,0.015,0.003640748,427.2830823,426.6572789,399.0929966,398.5558053
 12/26  24:00:00,5.6,0.00520193,387.4711,0,15.56,15.56,15.56,15.56023393,0.00654724,0.006408213,0.005859872,0.003578037,415.5308089,415.0835068,395.2627087,394.6626614,0.626938025,0.628211933,0.603390312,0.260718382,50,50,50,50,0.015,0.015,0.015,0.015,420.7979223,420.2691288,396.9198969,396.3218705
 12/27  00:10:00,5.4,0.00512957,382.4712,0,15.56,15.56,15.56,15.56000117,0.006561935,0.006456141,0.006007802,0.00418846,410.8105066,410.4322998,393.5933933,393.0823152,0.638331295,0.640557489,0.617526473,0.894284706,50,50,50,50,0.015,0.015,0.015,0.015,415.5308089,415.0835068,395.2627087,394.6626614
 12/27  00:20:00,5.2,0.005058111,382.4714,0,15.56,15.56,15.56,15.56,0.006585016,0.006505941,0.006137504,0.004708582,406.6048715,406.2854404,391.9781779,391.5459826,0.649670986,0.65281447,0.631456961,0.458635174,50,50,50,50,0.015,0.015,0.015,0.015,410.8105066,410.4322998,393.5933933,393.0823152
 12/27  00:30:00,5,0.004987543,384.4716,0,15.56,15.56,15.56,15.56,0.006615422,0.006557949,0.006253782,0.005129825,403.1290452,402.8595305,390.7040627,390.3372521,0.660950814,0.664976102,0.645236077,0.617405787,50,50,50,50,0.015,0.015,0.015,0.015,406.6048715,406.2854404,391.9781779,391.5459826
 12/27  00:40:00,4.8,0.004917854,387.4718,0,15.56,15.56,15.56,15.56,0.006651246,0.006611305,0.006358984,0.005468021,400.5303809,400.3030753,389.9762775,389.6637152,0.672172185,0.677047092,0.658882423,0.632221053,50,50,50,50,0.015,0.015,0.015,0.015,403.1290452,402.8595305,390.7040627,390.3372521
 12/27  00:50:00,4.6,0.004849037,387.4719,0,15.56,15.56,15.56,15.56,0.006690745,0.006665093,0.006454713,0.005742679,398.5256198,398.3339311,389.5605245,389.2939604,0.683338205,0.689033121,0.672409735,0.646599113,50,50,50,50,0.015,0.015,0.015,0.015,400.5303809,400.3030753,389.9762775,389.6637152
 12/27  01:00:00,4.4,0.00478108,383.4721,0,15.56,15.56,15.56,15.56,0.006732615,0.006718676,0.006542382,0.005969382,396.542096,396.380617,388.9260087,388.6985824,0.6944519,0.700938846,0.685828466,0.660781677,50,50,50,50,0.015,0.015,0.015,0.015,398.5256198,398.3339311,389.5605245,389.2939604
 12/27  01:10:00,4.216666667,0.004719535,385.4723,0,15.56,15.56,15.56,15.56,0.006771459,0.006767061,0.006618699,0.006154183,394.8158078,394.6799416,388.3452257,388.1509559,0.693243322,0.700244834,0.686961098,0.662597324,50,50,50,50,0.015,0.015,0.015,0.015,396.542096,396.380617,388.9260087,388.6985824
 12/27  01:20:00,4.033333333,0.004658698,388.4725,0,15.56,15.56,15.56,15.56,0.006804848,0.006808198,0.006684846,0.006303132,393.6317046,393.5173691,388.1342589,387.9684021,0.691944376,0.699419869,0.69159325,0.664248846,50,50,50,50,0.015,0.015,0.015,0.015,394.8158078,394.6799416,388.3452257,388.1509559
 12/27  01:30:00,3.85,0.004598562,391.4727,0,15.56,15.56,15.56,15.56,0.006832982,0.006842674,0.00674249,0.006423071,393.0642292,392.9677886,388.3935018,388.2526493,0.690592487,0.698565084,0.694665024,0.665786034,50,50,50,50,0.015,0.015,0.015,0.015,393.6317046,393.5173691,388.1342589,387.9684021
 12/27  01:40:00,3.666666667,0.00453912,385.4728,0,15.56,15.56,15.56,15.56,0.006857024,0.006871968,0.00679337,0.006520442,392.2906872,392.2093566,388.3222971,388.2028113,0.689198686,0.697623037,0.697571319,0.667219837,50,50,50,50,0.015,0.015,0.015,0.015,393.0642292,392.9677886,388.3935018,388.2526493
 12/27  01:50:00,3.483333333,0.004480366,387.473,0,15.56,15.56,15.56,15.56,0.006878112,0.006897476,0.006838964,0.006600522,391.5410721,391.4726077,388.1694334,388.0677586,0.687766558,0.696658181,0.700307113,0.668528769,50,50,50,50,0.015,0.015,0.015,0.015,392.2906872,392.2093566,388.3222971,388.2028113
 12/27  02:00:00,3.3,0.004422291,385.4732,0,15.56,15.56,15.56,15.56,0.00689707,0.006920206,0.006880411,0.006669493,390.7311394,390.6736902,387.8666662,387.7796832,0.686297349,0.695617592,0.702870061,0.673918973,50,50,50,50,0.015,0.015,0.015,0.015,391.5410721,391.4726077,388.1694334,388.0677586
