Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/27  02:10:00,3.483333333,0.004448019,384.4734,0,15.56,15.56,15.56,15.56,0.006916004,0.006942425,0.006920091,0.006731873,389.8679402,389.8199492,387.4345838,387.3596646,0.693409911,0.703225056,0.713835924,0.685706838,50,50,50,50,0.015,0.015,0.015,0.015,390.7311394,390.6736902,387.8666662,387.7796832
 12/27  02:20:00,3.666666667,0.004473575,383.4736,0,15.56,15.56,15.56,15.56,0.006935904,0.006965219,0.006959204,0.006789817,388.973311,388.9334425,386.9065125,386.8415243,0.700481704,0.710751734,0.724609463,0.697279182,50,50,50,50,0.015,0.015,0.015,0.015,389.8679402,389.8199492,387.4345838,387.3596646
 12/27  02:30:00,3.85,0.004498953,385.4737,0,15.56,15.56,15.56,15.56,0.006956803,0.006988677,0.006997953,0.00684416,388.3161481,388.2830923,386.5607387,386.5043329,0.707503085,0.718191927,0.735194167,0.708632438,50,50,50,50,0.015,0.015,0.015,0.015,388.973311,388.9334425,386.9065125,386.8415243
 12/27  02:40:00,4.033333333,0.004524144,384.4739,0,15.56,15.56,15.56,15.56,0.006978372,0.007012512,0.007036146,0.006895287,387.7666572,387.7392583,386.2756493,386.2268066,0.714468306,0.725542159,0.745586392,0.719764443,50,50,50,50,0.015,0.015,0.015,0.015,388.3161481,388.2830923,386.5607387,386.5043329
 12/27  02:50:00,4.216666667,0.004549139,385.4741,0,15.56,15.56,15.56,15.56,0.007000271,0.007036413,0.00707357,0.006943512,387.3711777,387.3484305,386.1045656,386.0624537,0.721366405,0.732791883,0.755807915,0.730698975,50,50,50,50,0.015,0.015,0.015,0.015,387.7666572,387.7392583,386.2756493,386.2268066
 12/27  03:00:00,4.4,0.00457393,392.4743,0,15.56,15.56,15.56,15.56,0.00702226,0.007060159,0.007110094,0.006989146,387.6731539,387.653828,386.595792,386.5604298,0.728208631,0.73993713,0.765856592,0.741435685,50,50,50,50,0.015,0.015,0.015,0.015,387.3711777,387.3484305,386.1045656,386.0624537
 12/27  03:10:00,4.4,0.00457393,383.4744,0,15.56,15.56,15.56,15.56,0.007039495,0.007079501,0.00714097,0.007027766,387.5458601,387.5294151,386.6292395,386.5996496,0.731598585,0.744760983,0.772284598,0.748532744,50,50,50,50,0.015,0.015,0.015,0.015,387.6731539,387.653828,386.595792,386.5604298
 12/27  03:20:00,4.4,0.00457393,387.4746,0,15.56,15.56,15.56,15.56,0.007049951,0.007092606,0.007164228,0.007057656,387.4215476,387.4076628,386.6419338,386.6169892,0.735010196,0.749420888,0.77852129,0.755415818,50,50,50,50,0.015,0.015,0.015,0.015,387.5458601,387.5294151,386.6292395,386.5996496
 12/27  03:30:00,4.4,0.00457393,386.4748,0,15.56,15.56,15.56,15.56,0.007054128,0.007099863,0.007180436,0.007079592,387.2923652,387.2807385,386.6294892,386.6083041,0.738369704,0.753913568,0.784576612,0.76209612,50,50,50,50,0.015,0.015,0.015,0.015,387.4215476,387.4076628,386.6419338,386.6169892
 12/27  03:40:00,4.4,0.00457393,391.475,0,15.56,15.56,15.56,15.56,0.007053398,0.007102461,0.007191063,0.007095211,387.5961158,387.5860379,387.0315106,387.0139494,0.741650861,0.758246318,0.790467299,0.768591704,50,50,50,50,0.015,0.015,0.015,0.015,387.2923652,387.2807385,386.6294892,386.6083041
 12/27  03:50:00,4.4,0.00457393,388.4752,0,15.56,15.56,15.56,15.56,0.00704904,0.007101535,0.007197495,0.007106037,387.8593443,387.8503428,387.3776101,387.3633854,0.744840427,0.762432055,0.796206806,0.774917286,50,50,50,50,0.015,0.015,0.015,0.015,387.5961158,387.5860379,387.0315106,387.0139494
 12/27  04:00:00,4.4,0.00457393,390.4753,0,15.56,15.56,15.56,15.56,0.007041985,0.007097938,0.007200747,0.007113197,388.1792946,388.171062,387.7676454,387.7563609,0.747959745,0.766509022,0.801796378,0.781075171,50,50,50,50,0.015,0.015,0.015,0.015,387.8593443,387.8503428,387.3776101,387.3633854
 12/27  04:10:00,4.216666667,0.004549139,384.4755,0,15.56,15.56,15.56,15.56,0.007030427,0.007089533,0.007199169,0.007115099,387.999979,387.9928786,387.649259,387.6399183,0.74630514,0.765128068,0.802599816,0.782428348,50,50,50,50,0.015,0.015,0.015,0.015,388.1792946,388.171062,387.7676454,387.7563609
 12/27  04:20:00,4.033333333,0.004524144,388.4757,0,15.56,15.56,15.56,15.56,0.007013676,0.007075486,0.007192189,0.007111229,387.8905784,387.8847173,387.5925351,387.5845179,0.744548433,0.763602131,0.803265802,0.783628626,50,50,50,50,0.015,0.015,0.015,0.015,387.999979,387.9928786,387.649259,387.6399183
 12/27  04:30:00,3.85,0.004498953,392.4759,0,15.56,15.56,15.56,15.56,0.006992199,0.007056313,0.00718035,0.007102187,388.2478808,388.2426378,387.9933791,387.9868872,0.742740444,0.762044019,0.803839348,0.784721495,50,50,50,50,0.015,0.015,0.015,0.015,387.8905784,387.8847173,387.5925351,387.5845179
 12/27  04:40:00,3.666666667,0.004473575,392.4761,0,15.56,15.56,15.56,15.56,0.006966877,0.007032986,0.00716456,0.007088935,388.8220586,388.8167528,388.6027566,388.5981027,0.740896922,0.760420793,0.804312779,0.785699992,50,50,50,50,0.015,0.015,0.015,0.015,388.2478808,388.2426378,387.9933791,387.9868872
 12/27  04:50:00,3.483333333,0.004448019,392.4762,0,15.56,15.56,15.56,15.56,0.006938517,0.0070064,0.007145632,0.00707233,389.393698,389.3880473,389.2033587,389.2005065,0.739022896,0.758760633,0.804682561,0.786561142,50,50,50,50,0.015,0.015,0.015,0.015,388.8220586,388.8167528,388.6027566,388.5981027
 12/27  05:00:00,3.3,0.004422291,389.4764,0,15.56,15.56,15.56,15.56,0.006907715,0.006977211,0.007124154,0.007052996,389.6264022,389.6207644,389.4616169,389.4599896,0.737120166,0.7570572,0.804946009,0.787302749,50,50,50,50,0.015,0.015,0.015,0.015,389.393698,389.3880473,389.2033587,389.2005065
 12/27  05:10:00,3.483333333,0.004423033,382.4766,0,15.56,15.56,15.56,15.56,0.006886184,0.00695733,0.007111649,0.007042537,389.0579127,389.0534669,388.9186763,388.9170681,0.744000779,0.764567524,0.813910985,0.796734264,50,50,50,50,0.015,0.015,0.015,0.015,389.6264022,389.6207644,389.4616169,389.4599896
 12/27  05:20:00,3.666666667,0.00442297,382.4768,0,15.56,15.56,15.56,15.56,0.006879058,0.006951968,0.007113067,0.007045962,388.1480985,388.1458096,388.0343784,388.0318703,0.750894173,0.772084878,0.822775958,0.806053641,50,50,50,50,0.015,0.015,0.015,0.015,389.0579127,389.0534669,388.9186763,388.9170681
 12/27  05:30:00,3.85,0.004422084,389.4769,0,15.56,15.56,15.56,15.56,0.006885372,0.006960128,0.007127324,0.007062215,387.8475808,387.8469059,387.7549375,387.7518497,0.757758872,0.779560944,0.831522993,0.815243429,50,50,50,50,0.015,0.015,0.015,0.015,388.1480985,388.1458096,388.0343784,388.0318703
 12/27  05:40:00,4.033333333,0.004420356,390.4771,0,15.56,15.56,15.56,15.56,0.006901929,0.006978553,0.007151176,0.007088062,388.0482743,388.0479577,387.9702515,387.9674343,0.764587531,0.786993135,0.840159335,0.824311206,50,50,50,50,0.015,0.015,0.015,0.015,387.8475808,387.8469059,387.7549375,387.7518497
 12/27  05:50:00,4.216666667,0.004417767,385.4773,0,15.56,15.56,15.56,15.56,0.006925674,0.007004144,0.007181574,0.007120449,387.9884571,387.9881679,387.9218988,387.9195346,0.771381389,0.794384518,0.848697621,0.833269917,50,50,50,50,0.015,0.015,0.015,0.015,388.0482743,388.0479577,387.9702515,387.9674343
 12/27  06:00:00,4.4,0.004414299,391.4775,0,15.56,15.56,15.56,15.56,0.006954381,0.007034645,0.007216326,0.007157181,388.2197597,388.2191558,388.1618974,388.1601332,0.778143363,0.801738606,0.8571498,0.842131841,50,50,50,50,0.015,0.015,0.015,0.015,387.9884571,387.9881679,387.9218988,387.9195346
 12/27  06:10:00,4.133333333,0.004416458,384.4777,0,21.75563587,22.80445541,22.86954379,22.94009967,0.008844085,0.012013793,0.012478754,0.012195172,389.4708933,389.3556379,388.0249012,388.0323413,3.011047616,13.92044127,22.74557671,34.88357993,36.17261575,24.52813422,24.5728389,24.62130143,0.011888722,0.011962683,0.012260255,0.011926934,389.2329072,389.1295454,388.0527786,388.0591557
 12/27  06:20:00,3.866666667,0.004416829,391.4778,0,21.11938506,21.21206438,21.34200382,21.52004172,0.008895996,0.010913181,0.011245404,0.011008414,390.7636214,390.7042533,388.1972596,388.2029887,1.472532122,0.647242604,0,0,50,31.36537789,21.90854849,22.02497537,0.015,0.012661623,0.011726629,0.011472428,390.010561,389.928214,388.1077326,388.1140535
 12/27  06:30:00,3.6,0.004415472,386.478,0,21.11024878,21.11094429,21.11138125,21.11092792,0.009040996,0.010860806,0.011219705,0.011025731,391.6687215,391.5705959,388.1265363,388.1298966,1.625178481,3.027387465,3.960424674,4.833034681,50,50,50,50,0.015,0.015,0.015,0.015,390.9333834,390.869767,388.1696497,388.1739977
 12/27  06:40:00,3.333333333,0.004412442,391.4782,0,21.11000129,21.11000045,21.11000049,21.11000035,0.009313412,0.01085973,0.011249127,0.011214931,393.4510026,393.3609496,388.2073747,388.2065602,1.266940286,0.796843192,0.935417274,1.438245591,50,50,50,50,0.015,0.015,0.015,0.015,392.2342976,392.1059112,388.1110328,388.1147865
 12/27  06:50:00,3.066666667,0.004407797,392.4784,0,21.11000008,21.11000001,21.11000001,21.11,0.009620354,0.010847202,0.01119204,0.011176513,395.7002931,395.6269185,388.4508575,388.4524856,1.301666447,1.282572313,1.267983074,0.98640617,50,50,50,50,0.015,0.015,0.015,0.015,393.4510026,393.3609496,388.2073747,388.2065602
 12/27  07:00:00,2.8,0.00440159,391.4786,0,21.11000001,21.11,21.11,21.11,0.009883013,0.010829175,0.011119282,0.01108774,397.9305361,397.8642584,388.7041039,388.707871,1.286255925,1.310609542,1.407655322,1.394808638,50,50,50,50,0.015,0.015,0.015,0.015,395.7002931,395.6269185,388.4508575,388.4524856
 12/27  07:10:00,2.7,0.0043695,389.4787,0,21.11,21.11,21.11,21.11,0.010080904,0.010811556,0.01105695,0.01101464,401.2079677,401.1395317,388.8393579,388.8438627,1.269398614,1.29590685,1.396963441,1.384587484,50,50,50,50,0.015,0.015,0.015,0.015,397.9305361,397.8642584,388.7041039,388.707871
 12/27  07:20:00,2.6,0.00433762,392.4789,0,21.11,21.11,21.11,21.11,0.010221191,0.010793839,0.011006822,0.010963572,405.062293,404.9869533,389.0323435,389.0368578,1.260696015,1.288720189,1.38617126,1.374207488,50,50,50,50,0.015,0.015,0.015,0.015,401.2079677,401.1395317,388.8393579,388.8438627
 12/27  07:30:00,2.5,0.004305949,389.4791,0,21.11,21.11,21.11,21.11,0.010318567,0.010774836,0.010964218,0.010924797,408.773395,408.6902812,389.1372686,389.1415506,1.252771269,1.281679316,1.375832925,1.364228962,50,50,50,50,0.015,0.015,0.015,0.015,405.062293,404.9869533,389.0323435,389.0368578
 12/27  07:40:00,2.4,0.004274487,383.4793,0,21.11,21.11,21.11,21.11,0.010385637,0.010754275,0.010925383,0.010890419,411.888615,411.7992169,388.9186753,388.9224984,1.245561623,1.275259753,1.36606742,1.354790503,50,50,50,50,0.015,0.015,0.015,0.015,408.773395,408.6902812,389.1372686,389.1415506
 12/27  07:50:00,2.3,0.004243231,388.4794,0,21.11,21.11,21.11,21.11,0.010431022,0.010732546,0.010888588,0.010857138,414.7774497,414.6834897,388.761689,388.7650196,1.238955785,1.269500291,1.356860789,1.345892632,50,50,50,50,0.015,0.015,0.015,0.015,411.888615,411.7992169,388.9186753,388.9224984
 12/27  08:00:00,2.2,0.00421218,388.4796,0,21.11,21.11,21.11,21.11,0.010460324,0.010710102,0.01085326,0.010824289,417.5092517,417.4119155,388.6969431,388.6998849,1.232794198,1.263970091,1.348019049,1.337347226,50,50,50,50,0.015,0.015,0.015,0.015,414.7774497,414.6834897,388.761689,388.7650196
 12/27  08:10:00,2.566666667,0.004270819,382.4798,0.0909091,21.11,21.11,21.11,21.11,0.010499487,0.010710082,0.010822132,0.010794922,430.2697041,430.1490336,389.6055054,389.6087893,1.168887489,1.200437023,1.33057413,1.320188616,50,50,50,50,0.015,0.015,0.015,0.015,417.5092517,417.4119155,388.6969431,388.6998849
 12/27  08:20:00,2.933333333,0.004329279,385.48,0.181818,21.11,21.11,21.11,21.11,0.010539063,0.010719823,0.010796246,0.010770369,448.2656489,448.1004647,392.3250715,392.3302113,1.160046811,1.191794322,1.313314631,1.303206305,50,50,50,50,0.015,0.015,0.015,0.015,430.2697041,430.1490336,389.6055054,389.6087893
 12/27  08:30:00,3.3,0.004387517,389.4802,0.272727,21.11,21.11,21.11,21.11,0.01056966,0.01072744,0.010775072,0.010750268,466.9877877,466.7696605,397.1504046,397.159311,1.151562281,1.183482793,1.296269755,1.286429876,50,50,50,50,0.015,0.015,0.015,0.015,448.2656489,448.1004647,392.3250715,392.3302113
 12/27  08:40:00,3.666666667,0.004445486,389.4803,0.363636,21.11,21.11,21.11,21.11,0.010588604,0.01072842,0.010757482,0.010733573,484.4637959,484.1965913,403.8502691,403.8646715,1.143176356,1.174739946,1.279155339,1.269575623,50,50,50,50,0.015,0.015,0.015,0.015,466.9877877,466.7696605,397.1504046,397.159311
 12/27  08:50:00,4.033333333,0.004503136,382.4805,0.454545,21.11,21.11,21.11,21.11,0.010597298,0.01072291,0.01074245,0.010719301,500.054504,499.7480729,411.8649032,411.8859188,1.134948199,1.166029384,1.26210839,1.252780958,50,50,50,50,0.015,0.015,0.015,0.015,484.4637959,484.1965913,403.8502691,403.8646715
 12/27  09:00:00,4.4,0.004560418,391.4807,0.454545,21.11,21.11,21.11,21.11,0.010598179,0.010712458,0.010726622,0.010704135,514.5040229,514.1678702,420.3636962,420.3915394,1.126864408,1.15733805,1.251495012,1.242412568,50,50,50,50,0.015,0.015,0.015,0.015,500.054504,499.7480729,411.8649032,411.8859188
 12/27  09:10:00,4.6,0.004598284,387.4809,0.454545,21.11,21.11,21.11,21.11,0.010707247,0.01081651,0.010825836,0.010803125,531.2537635,530.880496,429.4495303,429.4849377,0.858333033,0.888468929,0.979643946,0.970788303,50,50,50,50,0.015,0.015,0.015,0.015,514.5040229,514.1678702,420.3636962,420.3915394
 12/27  09:20:00,4.8,0.004636212,391.4811,0.363636,21.11,21.11,21.11,21.11,0.010870841,0.010978277,0.010978469,0.010955203,549.2546083,548.8372391,437.4355477,437.477982,0.853086323,0.882693459,0.978142609,0.969521095,50,50,50,50,0.015,0.015,0.015,0.015,531.2537635,530.880496,429.4495303,429.4849377
 12/27  09:30:00,5,0.004674196,384.4812,0.363636,21.11,21.11,21.11,21.11,0.0110339,0.011140026,0.011127784,0.011104097,567.0347517,566.5724986,444.346987,444.3951559,0.847862113,0.876848871,0.970374075,0.961980304,50,50,50,50,0.015,0.015,0.015,0.015,549.2546083,548.8372391,437.4355477,437.477982
 12/27  09:40:00,5.2,0.004712232,387.4814,0.181818,21.11,21.11,21.11,21.11,0.011173364,0.011277733,0.011245658,0.011221847,584.1412012,583.6374369,448.2335884,448.2849704,0.84295623,0.87159615,0.975665861,0.967492679,50,50,50,50,0.015,0.015,0.015,0.015,567.0347517,566.5724986,444.346987,444.3951559
 12/27  09:50:00,5.4,0.004750314,384.4816,0.636364,21.11,21.11,21.11,21.11,0.011286915,0.011389067,0.011348767,0.011325039,600.4319538,599.8915306,456.6328204,456.6884227,0.838240644,0.86659302,0.936837166,0.928873647,50,50,50,50,0.015,0.015,0.015,0.015,584.1412012,583.6374369,448.2335884,448.2849704
 12/27  10:00:00,5.6,0.004788437,383.4818,0.363636,21.11,21.11,21.11,21.11,0.011379183,0.011478892,0.011428999,0.011405527,615.9637656,615.391469,464.197931,464.2581273,0.833669626,0.861743482,0.94866254,0.940902706,50,50,50,50,0.015,0.015,0.015,0.015,600.4319538,599.8915306,456.6328204,456.6884227
 12/27  10:10:00,6.233333333,0.004838613,389.482,0.454545,21.11,21.11,21.11,21.11,0.011454701,0.011551903,0.011492685,0.011469571,630.9717501,630.3716682,471.7451662,471.8097997,0.82906652,0.856733075,0.935426523,0.927860534,50,50,50,50,0.015,0.015,0.015,0.015,615.9637656,615.391469,464.197931,464.2581273
 12/27  10:20:00,6.866666667,0.004882501,390.4821,0.0909091,21.11,21.11,21.11,21.11,0.011516708,0.011611411,0.011531032,0.011508367,645.4811054,644.8568007,474.2725282,474.3388033,0.824513156,0.851719504,0.954016582,0.946637401,50,50,50,50,0.015,0.015,0.015,0.015,630.9717501,630.3716682,471.7451662,471.8097997
 12/27  10:30:00,7.5,0.004919514,392.4823,0.181818,21.11,21.11,21.11,21.11,0.011567439,0.011659696,0.011555426,0.011533243,659.501375,658.8560861,475.1171336,475.1825794,0.820020708,0.846780449,0.941318135,0.93411607,50,50,50,50,0.015,0.015,0.015,0.015,645.4811054,644.8568007,474.2725282,474.3388033
 12/27  10:40:00,8.133333333,0.004949033,390.4825,0.272727,21.11,21.11,21.11,21.11,0.011608624,0.011698568,0.011575229,0.011553519,672.9525951,672.2892465,477.0018769,477.0660113,0.815797254,0.842380959,0.928844321,0.921811273,50,50,50,50,0.015,0.015,0.015,0.015,659.501375,658.8560861,475.1171336,475.1825794
 12/27  10:50:00,8.766666667,0.00497041,383.4827,0.545455,21.11,21.11,21.11,21.11,0.011641684,0.011729502,0.011600638,0.011579365,685.6837218,685.005248,483.3288532,483.3938415,0.811683837,0.838129838,0.9037712,0.896899005,50,50,50,50,0.015,0.015,0.015,0.015,672.9525951,672.2892465,477.0018769,477.0660113
 12/27  11:00:00,9.4,0.004982961,391.4828,0.545455,21.11,21.11,21.11,21.11,0.011667827,0.011753728,0.011626321,0.011605468,697.9812226,697.2900581,492.1181166,492.1863132,0.807683481,0.83402581,0.897687563,0.890969678,50,50,50,50,0.015,0.015,0.015,0.015,685.6837218,685.005248,483.3288532,483.3938415
 12/27  11:10:00,9.866666667,0.005055338,387.483,0.363636,21.11,21.11,21.11,21.11,0.01168815,0.011772311,0.011641332,0.011620907,709.7752624,709.0736869,498.8055163,498.8768689,0.802497688,0.828575448,0.903280353,0.896710224,50,50,50,50,0.015,0.015,0.015,0.015,697.9812226,697.2900581,492.1181166,492.1863132
 12/27  11:20:00,10.33333333,0.005126643,392.4832,0.454545,21.11,21.11,21.11,21.11,0.01170356,0.01178614,0.011650472,0.011630465,721.1955553,720.4855458,505.073716,505.1474904,0.797369019,0.823225222,0.890153539,0.883723468,50,50,50,50,0.015,0.015,0.015,0.015,709.7752624,709.0736869,498.8055163,498.8768689
 12/27  11:30:00,10.8,0.00519675,389.4834,0.272727,21.11,21.11,21.11,21.11,0.011714794,0.011795946,0.011649498,0.011629907,732.1542052,731.4376434,508.7296353,508.8042149,0.792291294,0.817946369,0.896139661,0.889843935,50,50,50,50,0.015,0.015,0.015,0.015,721.1955553,720.4855458,505.073716,505.1474904
 12/27  11:40:00,11.26666667,0.005265527,387.4836,0.363636,21.11,21.11,21.11,21.11,0.011722316,0.011802083,0.011645262,0.011626061,742.6117267,741.8908454,512.0557544,512.1301353,0.786585399,0.811549079,0.882811321,0.876643239,50,50,50,50,0.015,0.015,0.015,0.015,732.1542052,731.4376434,508.7296353,508.8042149
 12/27  11:50:00,11.73333333,0.005332835,383.4837,0.272727,21.11,21.11,21.11,21.11,0.011726298,0.011804531,0.011636291,0.011617455,752.5257156,751.8033696,514.2055235,514.2788986,0.779692378,0.803313396,0.881290791,0.875245315,50,50,50,50,0.015,0.015,0.015,0.015,742.6117267,741.8908454,512.0557544,512.1301353
 12/27  12:00:00,12.2,0.005398532,389.4839,0.272727,21.11,21.11,21.11,21.11,0.011727122,0.011803652,0.011624169,0.011605673,762.120421,761.3991354,515.8123272,515.8841805,0.773253371,0.795810703,0.873869266,0.867941057,50,50,50,50,0.015,0.015,0.015,0.015,752.5257156,751.8033696,514.2055235,514.2788986
 12/27  12:10:00,12.76666667,0.005424521,386.4841,0.272727,21.11,21.11,21.11,21.11,0.011709141,0.011783692,0.011610586,0.011592403,764.7967789,764.088087,517.1931883,517.2632894,0.801152071,0.822697155,0.867663486,0.861847778,50,50,50,50,0.015,0.015,0.015,0.015,762.120421,761.3991354,515.8123272,515.8841805
 12/27  12:20:00,13.33333333,0.005443615,392.4843,0.272727,21.11,21.11,21.11,21.11,0.011680995,0.011753377,0.011596363,0.011578468,763.5356322,762.8511794,518.6391231,518.7074733,0.796578052,0.816850712,0.861422842,0.855714812,50,50,50,50,0.015,0.015,0.015,0.015,764.7967789,764.088087,517.1931883,517.2632894
 12/27  12:30:00,13.9,0.005455315,388.4845,0.181818,21.11,21.11,21.11,21.11,0.011651139,0.011721199,0.011578613,0.011560991,761.0578504,760.4034228,518.7811314,518.8473176,0.79194867,0.810767545,0.861434576,0.85582966,50,50,50,50,0.015,0.015,0.015,0.015,763.5356322,762.8511794,518.6391231,518.7074733
 12/27  12:40:00,14.46666667,0.005459102,386.4846,0.0909091,21.11,21.11,21.11,21.11,0.011623548,0.011691392,0.011556108,0.011538748,758.5370145,757.9134099,516.8447533,516.9078225,0.788853537,0.807390895,0.862839873,0.857333218,50,50,50,50,0.015,0.015,0.015,0.015,761.0578504,760.4034228,518.7811314,518.8473176
 12/27  12:50:00,15.03333333,0.005454435,389.4848,0.0909091,21.11,21.11,21.11,21.11,0.011599071,0.011664974,0.011532184,0.011515067,756.3224911,755.728146,514.0219269,514.0811501,0.78626053,0.804681471,0.858369479,0.852955973,50,50,50,50,0.015,0.015,0.015,0.015,758.5370145,757.9134099,516.8447533,516.9078225
 12/27  13:00:00,15.6,0.005440751,390.485,0.181818,21.11,21.11,21.11,21.11,0.01157735,0.011641664,0.011512235,0.011495337,754.3695134,753.8024258,512.3696278,512.4252497,0.783899243,0.802424184,0.847831771,0.842506493,50,50,50,50,0.015,0.015,0.015,0.015,756.3224911,755.728146,514.0219269,514.0811501
 12/27  13:10:00,15.86666667,0.00544312,392.4852,0.181818,21.11,21.11,21.11,21.11,0.011573714,0.011636943,0.011495291,0.011478593,759.1402252,758.590514,511.6347064,511.6874004,0.749910446,0.768780168,0.844947216,0.839706113,50,50,50,50,0.015,0.015,0.015,0.015,754.3695134,753.8024258,512.3696278,512.4252497
 12/27  13:20:00,16.13333333,0.005443718,388.4853,0.363636,21.11,21.11,21.11,21.11,0.01157991,0.011642653,0.011485969,0.011469447,767.6284674,767.0848406,513.6806032,513.7317465,0.749198296,0.769340065,0.830242515,0.825081603,50,50,50,50,0.015,0.015,0.015,0.015,759.1402252,758.590514,511.6347064,511.6874004
 12/27  13:30:00,16.4,0.005442488,390.4855,0.454545,21.11,21.11,21.11,21.11,0.011587697,0.011650429,0.011483388,0.011467026,777.0243564,776.4799491,518.4630276,518.5142645,0.748146334,0.769100931,0.821533889,0.816450579,50,50,50,50,0.015,0.015,0.015,0.015,767.6284674,767.0848406,513.6806032,513.7317465
 12/27  13:40:00,16.66666667,0.005439375,392.4857,0.363636,21.11,21.11,21.11,21.11,0.011593422,0.011656489,0.011479581,0.011463383,786.1559192,785.6085024,523.061219,523.1131966,0.746796023,0.76850453,0.82541029,0.820403136,50,50,50,50,0.015,0.015,0.015,0.015,777.0243564,776.4799491,518.4630276,518.5142645
 12/27  13:50:00,16.93333333,0.005434321,392.4859,0.363636,21.11,21.11,21.11,21.11,0.011596457,0.011660143,0.011473236,0.011457206,794.7650663,794.2148052,526.9861243,527.0386873,0.745379225,0.767924752,0.823176665,0.818244523,50,50,50,50,0.015,0.015,0.015,0.015,786.1559192,785.6085024,523.061219,523.1131966
 12/27  14:00:00,17.2,0.00542727,392.4861,0.272727,21.11,21.11,21.11,21.11,0.011597246,0.011661816,0.011462098,0.011446245,802.908985,802.3566077,529.196434,529.248797,0.743964916,0.767402223,0.827461072,0.822603983,50,50,50,50,0.015,0.015,0.015,0.015,794.7650663,794.2148052,526.9861243,527.0386873
 12/27  14:10:00,17.38333333,0.005429594,383.4862,0.181818,21.11,21.11,21.11,21.11,0.011596334,0.011661937,0.011445512,0.011429841,810.4747332,809.9213348,528.9984608,529.0494232,0.739927223,0.763757486,0.829480168,0.824698306,50,50,50,50,0.015,0.015,0.015,0.015,802.908985,802.3566077,529.196434,529.248797
 12/27  14:20:00,17.56666667,0.005431135,391.4864,0.272727,21.11,21.11,21.11,21.11,0.011594072,0.01166079,0.011430024,0.011414523,817.7927794,817.2390788,529.1221736,529.1712896,0.735828555,0.760071339,0.818987976,0.814281791,50,50,50,50,0.015,0.015,0.015,0.015,810.4747332,809.9213348,528.9984608,529.0494232
 12/27  14:30:00,17.75,0.005431879,383.4866,0.181818,21.11,21.11,21.11,21.11,0.011590673,0.011658568,0.011413417,0.011398083,824.712698,824.1593203,528.3945107,528.4415041,0.731729315,0.756418064,0.821242313,0.816613285,50,50,50,50,0.015,0.015,0.015,0.015,817.7927794,817.2390788,529.1221736,529.1712896
 12/27  14:40:00,17.93333333,0.005431809,385.4868,0.454545,21.11,21.11,21.11,21.11,0.011586253,0.011655342,0.011405516,0.011390327,831.3305222,830.7780678,530.9561237,531.0019512,0.72752379,0.752443128,0.798135026,0.793583634,50,50,50,50,0.015,0.015,0.015,0.015,824.712698,824.1593203,528.3945107,528.4415041
 12/27  14:50:00,18.11666667,0.005430908,385.487,0.454545,21.11,21.11,21.11,21.11,0.011580909,0.01165117,0.011402643,0.01138759,837.6890435,837.1380583,535.5386156,535.5845023,0.723286132,0.748378556,0.793888381,0.789416434,50,50,50,50,0.015,0.015,0.015,0.015,831.3305222,830.7780678,530.9561237,531.0019512
 12/27  15:00:00,18.3,0.005429159,388.4871,0.454545,21.11,21.11,21.11,21.11,0.011574736,0.011646127,0.011400617,0.011385703,843.872721,843.3236033,540.723167,540.7698238,0.719044668,0.744260026,0.789719304,0.785327972,50,50,50,50,0.015,0.015,0.015,0.015,837.6890435,837.1380583,535.5386156,535.5845023
 12/27  15:10:00,18.21666667,0.005400581,386.4873,0.181818,21.11,21.11,21.11,21.11,0.011567983,0.011640652,0.011388624,0.011373877,849.8000489,849.2528708,541.9693477,542.0158129,0.719021506,0.745317554,0.808724144,0.804415378,50,50,50,50,0.015,0.015,0.015,0.015,843.872721,843.3236033,540.723167,540.7698238
 12/27  15:20:00,18.13333333,0.005372137,384.4875,0.363636,21.11,21.11,21.11,21.11,0.011560861,0.011635054,0.01137699,0.011362418,855.4141928,854.8690034,543.2427505,543.2883438,0.719159567,0.746508499,0.796314296,0.792087974,50,50,50,50,0.015,0.015,0.015,0.015,849.8000489,849.2528708,541.9693477,542.0158129
 12/27  15:30:00,18.05,0.005343825,391.4877,0.272727,21.11,21.11,21.11,21.11,0.011553496,0.01162946,0.01136448,0.011350092,860.9110038,860.3676016,544.0627057,544.1070724,0.719373793,0.747732704,0.80284407,0.798701346,50,50,50,50,0.015,0.015,0.015,0.015,855.4141928,854.8690034,543.2427505,543.2883438
 12/27  15:40:00,17.96666667,0.005315645,384.4879,0.636364,21.11,21.11,21.11,21.11,0.011545961,0.011623906,0.011363817,0.011349601,866.0937471,865.5521543,549.4775787,549.5218911,0.719650692,0.749004593,0.77776326,0.773703781,50,50,50,50,0.015,0.015,0.015,0.015,860.9110038,860.3676016,544.0627057,544.1070724
 12/27  15:50:00,17.88333333,0.005287598,391.488,0.454545,21.11,21.11,21.11,21.11,0.011538309,0.011618402,0.01136365,0.011349616,871.1449954,870.6051207,555.1796282,555.2246801,0.719992809,0.750330854,0.790587206,0.786612413,50,50,50,50,0.015,0.015,0.015,0.015,866.0937471,865.5521543,549.4775787,549.5218911
 12/27  16:00:00,17.8,0.005259681,383.4882,0.181818,21.11,21.11,21.11,21.11,0.011530571,0.011612913,0.011352179,0.011338358,875.8604832,875.3225872,556.1744612,556.2192598,0.720357175,0.751495084,0.809983981,0.806094273,50,50,50,50,0.015,0.015,0.015,0.015,871.1449954,870.6051207,555.1796282,555.2246801
 12/27  16:10:00,17.61666667,0.005219527,392.4884,0.363636,21.11,21.11,21.11,21.11,0.011522729,0.011607365,0.011340355,0.011326753,880.4913411,879.9554752,557.0567412,557.1005347,0.720557704,0.752437899,0.797910565,0.794104941,50,50,50,50,0.015,0.015,0.015,0.015,875.8604832,875.3225872,556.1744612,556.2192598
 12/27  16:20:00,17.43333333,0.005179514,389.4886,0.545455,21.11,21.11,21.11,21.11,0.011514784,0.011601759,0.01133661,0.011323219,884.9434054,884.4095846,561.0952433,561.1385552,0.720795812,0.753509531,0.785816301,0.782094851,50,50,50,50,0.015,0.015,0.015,0.015,880.4913411,879.9554752,557.0567412,557.1005347
 12/27  16:30:00,17.25,0.005139645,390.4887,0.363636,21.11,21.11,21.11,21.11,0.01150681,0.011596341,0.011331549,0.011318378,889.215573,888.6836425,564.4113198,564.454398,0.721297117,0.755599479,0.79956546,0.795929,50,50,50,50,0.015,0.015,0.015,0.015,884.9434054,884.4095846,561.0952433,561.1385552
 12/27  16:40:00,17.06666667,0.00509992,383.4889,0.454545,21.11,21.11,21.11,21.11,0.011498815,0.011591015,0.011327296,0.011314351,893.1408521,892.6111972,567.7918849,567.8347916,0.721621372,0.756653933,0.794105273,0.790553557,50,50,50,50,0.015,0.015,0.015,0.015,889.215573,888.6836425,564.4113198,564.454398
 12/27  16:50:00,16.88333333,0.005060343,383.4891,0.363636,21.11,21.11,21.11,21.11,0.011490769,0.011585645,0.011320618,0.011307908,896.7916779,896.2649136,569.9886944,570.0311362,0.721839705,0.757573095,0.801309428,0.797843204,50,50,50,50,0.015,0.015,0.015,0.015,893.1408521,892.6111972,567.7918849,567.8347916
 12/27  17:00:00,16.7,0.005020914,390.4893,0.545455,21.11,21.11,21.11,21.11,0.011482652,0.011580153,0.011318452,0.011305976,900.4086483,899.884903,574.1104508,574.1526706,0.722027606,0.758399665,0.78958637,0.786205889,50,50,50,50,0.015,0.015,0.015,0.015,896.7916779,896.2649136,569.9886944,570.0311362
 12/27  17:10:00,15.95,0.005083893,387.4895,0.818182,21.11,21.11,21.11,21.11,0.011452471,0.011552318,0.011328949,0.011316698,894.4273228,893.9299438,583.1846346,583.2278922,0.772574897,0.809877876,0.773992184,0.770698493,50,50,50,50,0.015,0.015,0.015,0.015,900.4086483,899.884903,574.1104508,574.1526706
 12/27  17:20:00,15.2,0.005128516,386.4896,0.363636,21.11,21.11,21.11,21.11,0.011411951,0.011514083,0.011330735,0.011318738,882.9014833,882.457905,588.2874726,588.3315441,0.776114698,0.814294274,0.809125413,0.805920757,50,50,50,50,0.015,0.015,0.015,0.015,894.4273228,893.9299438,583.1846346,583.2278922
 12/27  17:30:00,14.45,0.00515618,388.4898,0.272727,21.11,21.11,21.11,21.11,0.011372438,0.011476953,0.011322613,0.011310897,870.0289421,869.6542093,588.8870454,588.9306048,0.779605207,0.818601042,0.819357587,0.816242212,50,50,50,50,0.015,0.015,0.015,0.015,882.9014833,882.457905,588.2874726,588.3315441
 12/27  17:40:00,13.7,0.005168215,387.49,0,21.11,21.11,21.11,21.11,0.011338539,0.011445559,0.011302284,0.011290873,857.561469,857.2577822,583.6977874,583.7389404,0.783067507,0.822825633,0.842410134,0.839384892,50,50,50,50,0.015,0.015,0.015,0.015,870.0289421,869.6542093,588.8870454,588.9306048
 12/27  17:50:00,12.95,0.00516588,391.4902,0,21.11,21.11,21.11,21.11,0.011310611,0.011420204,0.011278561,0.011267464,845.9318824,845.6946893,576.0791545,576.1166206,0.786502237,0.826951625,0.846695768,0.843760568,50,50,50,50,0.015,0.015,0.015,0.015,857.561469,857.2577822,583.6977874,583.7389404
 12/27  18:00:00,12.2,0.00515037,388.4904,0,21.11,21.11,21.11,21.11,0.011287619,0.011399794,0.011257251,0.011246464,834.9173801,834.7409004,568.1102073,568.1436146,0.789935671,0.831042787,0.850999931,0.84815489,50,50,50,50,0.015,0.015,0.015,0.015,845.9318824,845.6946893,576.0791545,576.1166206
 12/27  18:10:00,11.83333333,0.005241129,390.4905,0,21.11,21.11,21.11,21.11,0.011261071,0.011375725,0.011239495,0.011229009,821.5282559,821.4153626,560.5749927,560.6045527,0.80324944,0.844921633,0.850522798,0.847767039,50,50,50,50,0.015,0.015,0.015,0.015,834.9173801,834.7409004,568.1102073,568.1436146
 12/27  18:20:00,11.46666667,0.005324235,391.4907,0,21.11,21.11,21.11,21.11,0.011233324,0.011350419,0.011224719,0.011214524,806.9758003,806.9314318,553.5514578,553.5775767,0.802009759,0.8442416,0.85009959,0.847434341,50,50,50,50,0.015,0.015,0.015,0.015,821.5282559,821.4153626,560.5749927,560.6045527
 12/27  18:30:00,11.1,0.005399961,384.4909,0,21.11,21.11,21.11,21.11,0.011207278,0.011326831,0.011212177,0.011202267,792.3141136,792.3399151,546.7555928,546.7786322,0.800772661,0.843548429,0.849746483,0.847170858,50,50,50,50,0.015,0.015,0.015,0.015,806.9758003,806.9314318,553.5514578,553.5775767
 12/27  18:40:00,10.73333333,0.005468573,388.4911,0,21.11,21.11,21.11,21.11,0.01118411,0.011306148,0.011201367,0.011191737,778.2191991,778.3126115,540.2591233,540.2793827,0.799548409,0.842855171,0.849457577,0.846970925,50,50,50,50,0.015,0.015,0.015,0.015,792.3141136,792.3399151,546.7555928,546.7786322
 12/27  18:50:00,10.36666667,0.005530333,385.4912,0,21.11,21.11,21.11,21.11,0.011163808,0.011288343,0.011191995,0.011182642,764.7345142,764.8909163,533.9814539,533.9991829,0.798344646,0.842169452,0.84922645,0.846828037,50,50,50,50,0.015,0.015,0.015,0.015,778.2191991,778.3126115,540.2591233,540.2793827
 12/27  19:00:00,10,0.005585496,392.4914,0,21.11,21.11,21.11,21.11,0.011145953,0.011272975,0.011183873,0.011174794,751.9917386,752.2057192,528.0914294,528.1068729,0.797166735,0.841497067,0.849046181,0.846735204,50,50,50,50,0.015,0.015,0.015,0.015,764.7345142,764.8909163,533.9814539,533.9991829
 12/27  19:10:00,9.716666667,0.00555413,385.4916,0,19.41461046,20.69344768,20.84339753,20.93096552,0.01073943,0.010859272,0.010768169,0.0107594,738.0951071,738.2426488,522.1653391,522.1791078,0,0,0,0,19.89628399,20.81930783,20.92443922,20.98557264,0.010862893,0.010985,0.010894442,0.010885584,742.4437463,742.6153566,524.0268719,524.0413053
 12/27  19:20:00,9.433333333,0.005521711,387.4918,0,18.22528307,20.32330464,20.60155602,20.76654981,0.010374438,0.010486891,0.01039439,0.01038582,724.7785876,724.8253793,516.4796184,516.4901982,0,0,0,0,18.49663316,20.41138015,20.65946411,20.80605623,0.010461651,0.010575924,0.01048377,0.010475158,727.9540676,728.0270854,517.8366648,517.8480894
 12/27  19:30:00,9.15,0.005488286,389.492,0,17.27735884,19.98550381,20.37630975,20.61165113,0.010038729,0.010143681,0.010049732,0.010041265,712.6802388,712.6070003,511.3496867,511.3562182,0,0,0,0,17.61254994,20.11147388,20.46072354,20.66986239,0.010164376,0.010272175,0.010178776,0.010170277,717.2101517,717.1834738,513.2721592,513.2802909
 12/27  19:40:00,8.866666667,0.0054539,390.4921,0,16.55505947,19.67239899,20.1634107,20.4636428,0.009725057,0.009822625,0.00972723,0.009718799,701.4107446,701.2103556,506.5831038,506.5849459,0,0,0,0,16.87240566,19.81572989,20.26126941,20.53183118,0.009869111,0.009970092,0.009875368,0.009866925,706.5865385,706.4454479,508.7733149,508.777381
 12/27  19:50:00,8.583333333,0.005418594,390.4923,0,16.00217706,19.38701944,19.96562553,20.32469175,0.009437017,0.009527623,0.009430827,0.009422377,691.0628576,690.7379521,502.1986899,502.1954655,0,0,0,0,16.31804273,19.55480689,20.08223646,20.40674473,0.009606793,0.009701509,0.009605543,0.009597107,697.161552,696.9103418,504.7828647,504.7826735
 12/27  20:00:00,8.3,0.005382413,388.4925,0,15.70112643,19.13841361,19.78953285,20.19951556,0.009203039,0.009268427,0.009170339,0.009161826,681.9230202,681.4520061,498.2580428,498.24957,0.094671916,0,0,0,33.00108853,19.3371486,19.93033359,20.29962431,0.012218509,0.009475848,0.009378794,0.00937033,689.223837,688.8759774,501.4045025,501.4002129
 12/27  20:10:00,8.4,0.005316039,391.4927,0,15.56067027,18.54095751,19.35743274,19.88879822,0.008738455,0.008636146,0.008534815,0.00852608,660.0112678,658.952629,488.8117478,488.7896753,0.259503138,0,0,0,50,18.91176935,19.62680704,20.08297102,0.015,0.009029697,0.008930397,0.008921809,673.6395799,672.9467148,494.6801128,494.6666266
 12/27  20:20:00,8.5,0.005248529,391.4929,0,15.560001,18.36148219,19.22187361,19.78909505,0.008610871,0.008444202,0.008341823,0.008332972,653.2253333,652.1413292,485.9874235,485.9605474,0.241968503,0,0,0,50,18.48180375,19.31247541,19.85564459,0.015,0.008573108,0.008471428,0.008462652,657.7591339,656.7175838,487.8894419,487.8657467
 12/27  20:30:00,8.6,0.005179872,386.493,0,15.56,18.07552752,18.99924919,19.62274625,0.00841181,0.00813436,0.008030254,0.008021179,641.9950914,640.8783314,481.1766288,481.1409276,0.243095371,0,0,0,50,18.17999283,19.08562736,19.6891496,0.015,0.008249427,0.008146,0.008137041,646.4098661,645.2238649,483.1056927,483.0740772
 12/27  20:40:00,8.7,0.005110058,392.4932,0,15.56,17.88531271,18.85144993,19.51251413,0.008281607,0.007929156,0.007823925,0.007814715,634.8272316,633.6145792,478.1930685,478.1521588,0.258891371,0,0,0,50,18.04036943,18.97224363,19.60274663,0.015,0.008096847,0.007992538,0.00798344,640.7010126,639.5667292,480.6485246,480.6119413
 12/27  20:50:00,8.8,0.005039077,390.4934,0,15.56,17.41113453,18.47887687,19.23078216,0.007963098,0.007417083,0.007309021,0.007299441,616.8317192,615.2836624,470.5507675,470.4959021,0.26383411,0,0,0,50,17.70543915,18.71036556,19.40622848,0.015,0.007734649,0.007628344,0.007618995,627.9993504,626.6606332,475.2977162,475.2515566
 12/27  21:00:00,8.9,0.004966919,383.4936,0,15.56,16.98360728,18.13280077,18.96293055,0.007687678,0.006952539,0.006841911,0.006831972,600.084663,598.2243899,463.2184946,463.1495435,0.268335409,0,0,0,50,17.24710391,18.34723175,19.12929651,0.015,0.007239674,0.007130631,0.007120914,610.4787003,608.80503,467.785208,467.7250645
 12/27  21:10:00,8.716666667,0.005079354,382.4938,0,15.56,16.60851544,17.81305929,18.70969936,0.007452299,0.00653428,0.006421386,0.006411129,584.5649322,582.4813434,456.2472922,456.1646928,0.272659681,0,0,0,50,16.8401824,18.01147195,18.86719042,0.015,0.006793251,0.006681756,0.006671695,594.187749,592.2363141,460.5712435,460.4970974
 12/27  21:20:00,8.533333333,0.005188201,391.4939,0,15.56,16.27368917,17.5167249,18.468122,0.007248753,0.006153286,0.006038406,0.006027884,570.7061434,568.4758523,450.2305691,450.1370167,0.276675276,0,0,0,50,16.48064728,17.70034211,18.6184033,0.015,0.006389249,0.006275594,0.006265232,579.2544104,577.1090014,453.9161444,453.829209
 12/27  21:30:00,8.35,0.005293519,387.4941,0,15.56,15.97312984,17.24405616,18.23726534,0.007072936,0.005805781,0.005689182,0.005678462,558.2334959,555.921172,444.9598305,444.857616,0.280428211,0,0,0,50,16.15894384,17.4130528,18.3808854,0.015,0.006020997,0.005905457,0.005894856,565.9757205,563.7095404,448.2374039,448.1405468
 12/27  21:40:00,8.166666667,0.005395369,385.4943,0,15.56,15.70265951,16.99223216,18.01642821,0.006921572,0.005488814,0.005370743,0.005359899,546.7091939,544.3341828,440.0123624,439.9026162,0.283907437,0,0,0,50,15.90206118,17.1787316,18.18088187,0.015,0.005722854,0.005605856,0.005595096,555.2216942,552.8991154,443.6754222,443.5711552
 12/27  21:50:00,7.983333333,0.005493809,388.4945,0,15.56,15.56041949,16.7591192,17.80506634,0.006791674,0.005344821,0.005080322,0.005069431,536.2429879,533.9285626,435.5085207,435.392957,0.287225836,0.227717598,0,0,50,50,16.99223216,18.01642821,0.015,0.015,0.005370743,0.005359899,546.7091939,544.3341828,440.0123624,439.9026162
 12/27  22:00:00,7.8,0.005588898,382.4946,0,15.56,15.56000201,16.54274461,17.6040158,0.006680589,0.005398071,0.004815403,0.004804537,526.455785,524.3580246,431.150925,431.0302619,0.290389683,0.372194338,0,0,50,50,16.7591192,17.80506634,0.015,0.015,0.005080322,0.005069431,536.2429879,533.9285626,435.5085207,435.392957
 12/27  22:10:00,7.7,0.005583124,384.4948,0,15.56,15.56,16.38106361,17.47734749,0.006663604,0.005498306,0.004641731,0.004630933,517.754168,515.8087229,428.2548075,428.1315663,0.704036257,0.676798742,0,0,50,50,16.51251561,17.58266042,0.015,0.015,0.004784645,0.004773794,524.6531314,522.5854118,430.6305232,430.5094286
 12/27  22:20:00,7.6,0.005577138,389.495,0,15.56,15.56,16.09049061,17.24544483,0.006632964,0.005657864,0.004345456,0.004334816,503.9265644,502.2172546,423.8322907,423.7072566,0.717375709,0.719255118,0,0,50,50,16.27984062,17.39338994,0.015,0.015,0.004529574,0.004518815,512.6578582,510.8046468,426.3994935,426.2745372
 12/27  22:30:00,7.5,0.005570942,391.4952,0,15.56,15.56,15.93990306,17.11895148,0.006609456,0.005722487,0.004198074,0.004187526,497.8694196,496.2698266,421.9612229,421.8367015,0.730584895,0.734523589,0,0,50,50,16.06672943,17.22480786,0.015,0.015,0.004322383,0.004311756,503.06456,501.3718138,423.5839457,423.459137
 12/27  22:40:00,7.4,0.005564538,388.4954,0,15.56,15.56,15.67944299,16.89924547,0.00657842,0.005828872,0.003958123,0.003947783,487.7957617,486.3715501,418.6184334,418.4943564,0.743729205,0.749312685,0,0,50,50,15.83683787,17.03373206,0.015,0.015,0.004096838,0.004086356,493.5362837,492.0132802,420.5868451,420.4623855
 12/27  22:50:00,7.3,0.00555793,391.4955,0,15.56,15.56,15.56077659,16.60904015,0.006550587,0.005965243,0.004199922,0.003649506,475.5897643,474.3783658,414.7589975,414.4473158,0.756766647,0.763890991,0.79579942,0,50,50,50,16.89924547,0.015,0.015,0.015,0.003947783,487.7957617,486.3715501,418.6184334,418.4943564
 12/27  23:00:00,7.2,0.005551121,382.4957,0,15.56,15.56,15.56000072,16.51276802,0.006550928,0.006010326,0.004365456,0.003561844,471.063797,469.9162745,412.9273386,412.6073993,0.769735931,0.778129688,0.68523301,0,50,50,50,16.60118457,0.015,0.015,0.015,0.003644125,475.0877051,473.8807237,414.4865994,414.1925813
 12/27  23:10:00,6.833333333,0.005483567,383.4959,0,15.56,15.56,15.56,16.33295208,0.006555379,0.006090763,0.004651462,0.003407887,462.8286992,461.791258,409.9417454,409.6005131,0.790060483,0.799946475,0.698062745,0,50,50,50,16.43220704,0.015,0.015,0.015,0.003484943,467.541948,466.4494675,411.640476,411.2769518
 12/27  23:20:00,6.466666667,0.005415521,392.4961,0,15.56,15.56,15.56,16.07048853,0.006564017,0.006202466,0.005033027,0.003192989,452.9838473,452.095064,407.0911386,406.6293748,0.807425397,0.818768629,0.789386193,0,50,50,50,16.33295208,0.015,0.015,0.015,0.003407887,462.8286992,461.791258,409.9417454,409.6005131
 12/27  23:30:00,6.1,0.005347045,392.4963,0,15.56,15.56,15.56,15.77550429,0.006580025,0.006318623,0.005407908,0.002971548,443.6833295,442.943656,404.7419666,404.1388408,0.824747935,0.837367697,0.810125623,0,50,50,50,16.07048853,0.015,0.015,0.015,0.003192989,452.9838473,452.095064,407.0911386,406.6293748
 12/27  23:40:00,5.733333333,0.005278196,382.4964,0,15.56,15.56,15.56,15.56050213,0.006604044,0.006424161,0.005723165,0.003088567,434.8798066,434.2703963,401.9941125,401.3209761,0.842017028,0.855853767,0.830123754,0.419813303,50,50,50,50,0.015,0.015,0.015,0.015,443.6833295,442.943656,404.7419666,404.1388408
 12/27  23:50:00,5.366666667,0.00520903,388.4966,0,15.56,15.56,15.56,15.56000344,0.006634714,0.00651615,0.005972894,0.003937882,427.5347669,427.0327152,399.6978577,399.1198714,0.859232795,0.874264226,0.849928376,1.240332438,50,50,50,50,0.015,0.015,0.015,0.015,434.8798066,434.2703963,401.9941125,401.3209761
 12/27  24:00:00,5,0.005139602,383.4968,0,15.56,15.56,15.56,15.56000001,0.006670148,0.006596943,0.006172048,0.004637527,421.1163408,420.7022029,397.4823995,396.9910541,0.876399272,0.892616416,0.872734743,0.647735034,50,50,50,50,0.015,0.015,0.015,0.015,427.5347669,427.0327152,399.6978577,399.1198714
 12/28  00:10:00,5,0.005140447,388.497,0,15.56,15.56,15.56,15.56,0.006707075,0.006667655,0.006333965,0.005173314,415.9564868,415.6144247,395.8588105,395.4401269,0.884166649,0.901021677,0.885618378,0.854124575,50,50,50,50,0.015,0.015,0.015,0.015,421.1163408,420.7022029,397.4823995,396.9910541
 12/28  00:20:00,5,0.005141293,392.4972,0,15.56,15.56,15.56,15.56,0.006743665,0.00672977,0.006468395,0.005576945,412.1265578,411.8434694,395.0286644,394.6707317,0.891798196,0.9092931,0.898298551,0.865523702,50,50,50,50,0.015,0.015,0.015,0.015,415.9564868,415.6144247,395.8588105,395.4401269
 12/28  00:30:00,5,0.005142139,387.4973,0,15.56,15.56,15.56,15.56,0.006779369,0.006784991,0.006582092,0.005885235,408.7291863,408.4949479,394.1843351,393.8778206,0.899336198,0.917457815,0.910788366,0.876327213,50,50,50,50,0.015,0.015,0.015,0.015,412.1265578,411.8434694,395.0286644,394.6707317
 12/28  00:40:00,5,0.005142985,386.4975,0,15.56,15.56,15.56,15.56,0.006814197,0.006834848,0.006679841,0.006128239,405.5665743,405.3733326,393.195335,392.932284,0.906788225,0.925508077,0.923080008,0.891153698,50,50,50,50,0.015,0.015,0.015,0.015,408.7291863,408.4949479,394.1843351,393.8778206
 12/28  00:50:00,5,0.005143831,384.4977,0,15.56,15.56,15.56,15.56,0.006848279,0.00688056,0.006765189,0.006324419,402.5650877,402.4065164,392.0436016,391.8170954,0.914181052,0.933481527,0.935192123,0.904340355,50,50,50,50,0.015,0.015,0.015,0.015,405.5665743,405.3733326,393.195335,392.932284
 12/28  01:00:00,5,0.005144678,392.4979,0,15.56,15.56,15.56,15.56,0.006881705,0.006923025,0.006840843,0.006485257,400.5566721,400.4265249,391.6077211,391.4129527,0.921511933,0.941362424,0.947118868,0.917285276,50,50,50,50,0.015,0.015,0.015,0.015,402.5650877,402.4065164,392.0436016,391.8170954
 12/28  01:10:00,4.816666667,0.005078733,392.498,0,15.56,15.56,15.56,15.56,0.006910704,0.006959037,0.00690509,0.006614685,399.2380473,399.1306802,391.6253712,391.4588977,0.916854164,0.937029759,0.946961279,0.918087559,50,50,50,50,0.015,0.015,0.015,0.015,400.5566721,400.4265249,391.6077211,391.4129527
 12/28  01:20:00,4.633333333,0.005013545,389.4982,0,15.56,15.56,15.56,15.56,0.006933842,0.006987639,0.00695815,0.006717385,397.9980302,397.9092999,391.5215778,391.3797353,0.912134517,0.932632676,0.94663731,0.918681096,50,50,50,50,0.015,0.015,0.015,0.015,399.2380473,399.1306802,391.6253712,391.4588977
 12/28  01:30:00,4.45,0.004949105,385.4984,0,15.56,15.56,15.56,15.56,0.006951771,0.007009875,0.007001957,0.006798991,396.4575317,396.3848371,390.9486136,390.827149,0.907371436,0.928181435,0.946150659,0.919073694,50,50,50,50,0.015,0.015,0.015,0.015,397.9980302,397.9092999,391.5215778,391.3797353
 12/28  01:40:00,4.266666667,0.004885405,385.4986,0,15.56,15.56,15.56,15.56,0.006965826,0.007027387,0.007038806,0.006864745,394.8719329,394.8132235,390.1874151,390.0825221,0.902571449,0.923678245,0.945497371,0.919264361,50,50,50,50,0.015,0.015,0.015,0.015,396.4575317,396.3848371,390.9486136,390.827149
 12/28  01:50:00,4.083333333,0.004822439,389.4988,0,15.56,15.56,15.56,15.56,0.006977203,0.007041591,0.007070594,0.0069188,393.7856094,393.7384056,389.8023135,389.7116644,0.89773608,0.919123307,0.94467167,0.91924966,50,50,50,50,0.015,0.015,0.015,0.015,394.8719329,394.8132235,390.1874151,390.0825221
 12/28  02:00:00,3.9,0.004760199,389.4989,0,15.56,15.56,15.56,15.56,0.006986747,0.007053489,0.007098671,0.006964185,393.072669,393.0344918,389.684896,389.6070055,0.892865441,0.914516562,0.943668969,0.919027042,50,50,50,50,0.015,0.015,0.015,0.015,393.7856094,393.7384056,389.8023135,389.7116644
 12/28  02:10:00,3.9,0.004760199,392.4991,0,15.56,15.56,15.56,15.56,0.006997698,0.007066375,0.007126651,0.007005755,392.8030026,392.7715699,389.9202303,389.8540246,0.887726487,0.90949968,0.942263295,0.918371958,50,50,50,50,0.015,0.015,0.015,0.015,393.072669,393.0344918,389.684896,389.6070055
 12/28  02:20:00,3.9,0.004760199,385.4993,0,15.56,15.56,15.56,15.56,0.007011609,0.007081853,0.007156347,0.007046248,392.1440425,392.1183701,389.691388,389.6349621,0.882535596,0.904415952,0.940669003,0.917501026,50,50,50,50,0.015,0.015,0.015,0.015,392.8030026,392.7715699,389.9202303,389.8540246
 12/28  02:30:00,3.9,0.004760199,390.4995,0,15.56,15.56,15.56,15.56,0.007028524,0.007100032,0.00718799,0.007086587,391.6845456,391.6637534,389.5981759,389.5499378,0.877299274,0.899272618,0.938888104,0.91641786,50,50,50,50,0.015,0.015,0.015,0.015,392.1440425,392.1183701,389.691388,389.6349621
 12/28  02:40:00,3.9,0.004760199,389.4997,0,15.56,15.56,15.56,15.56,0.007047929,0.007120455,0.007221195,0.007126902,391.349502,391.3326776,389.5745974,389.5333832,0.87202049,0.894071326,0.936922553,0.915125801,50,50,50,50,0.015,0.015,0.015,0.015,391.6845456,391.6637534,389.5981759,389.5499378
 12/28  02:50:00,3.9,0.004760199,383.4998,0,15.56,15.56,15.56,15.56,0.007069312,0.007142657,0.007255549,0.007167167,390.569047,390.556031,389.0607313,389.0249981,0.866701196,0.888813882,0.934775587,0.913629324,50,50,50,50,0.015,0.015,0.015,0.015,391.349502,391.3326776,389.5745974,389.5333832
 12/28  03:00:00,3.9,0.004760199,390.5,0,15.56,15.56,15.56,15.56,0.007092328,0.007166329,0.007290783,0.007207398,390.1869938,390.1770636,388.905401,388.8743954,0.861342522,0.883501736,0.932450784,0.911933142,50,50,50,50,0.015,0.015,0.015,0.015,390.569047,390.556031,389.0607313,389.0249981
 12/28  03:10:00,3.9,0.004760199,384.5002,0,15.56,15.56,15.56,15.56,0.007115683,0.007190362,0.007325535,0.007246488,389.6155455,389.6082798,388.5272259,388.5001741,0.864175304,0.886791084,0.938138081,0.918229477,50,50,50,50,0.015,0.015,0.015,0.015,390.1869938,390.1770636,388.905401,388.8743954
 12/28  03:20:00,3.9,0.004760199,388.5004,0,15.56,15.56,15.56,15.56,0.007138666,0.007214124,0.00735907,0.007283875,389.2667572,389.2615617,388.3424887,388.3189412,0.867010037,0.890055649,0.943662153,0.924342763,50,50,50,50,0.015,0.015,0.015,0.015,389.6155455,389.6082798,388.5272259,388.5001741
 12/28  03:30:00,3.9,0.004760199,389.5006,0,15.56,15.56,15.56,15.56,0.007161124,0.007237456,0.00739128,0.007319552,389.1847918,389.1808742,388.3987185,388.37852,0.869821473,0.893280224,0.949022893,0.93027364,50,50,50,50,0.015,0.015,0.015,0.015,389.2667572,389.2615617,388.3424887,388.3189412
 12/28  03:40:00,3.9,0.004760199,388.5007,0,15.56,15.56,15.56,15.56,0.007183134,0.007260396,0.007422312,0.007353739,389.1363004,389.1331548,388.4669078,388.4497802,0.872598173,0.896458848,0.954223795,0.936026441,50,50,50,50,0.015,0.015,0.015,0.015,389.1847918,389.1808742,388.3987185,388.37852
 12/28  03:50:00,3.9,0.004760199,390.5009,0,15.56,15.56,15.56,15.56,0.007204796,0.007283017,0.007452351,0.007386673,389.2386178,389.2358268,388.6676251,388.6533014,0.875335202,0.899588687,0.959280499,0.941617756,50,50,50,50,0.015,0.015,0.015,0.015,389.1363004,389.1331548,388.4669078,388.4497802
 12/28  04:00:00,3.9,0.004760199,384.5011,0,15.56,15.56,15.56,15.56,0.007226177,0.007305365,0.007481529,0.007418527,388.899443,388.8974172,388.4138187,388.401534,0.878030306,0.902668246,0.964190508,0.94704583,50,50,50,50,0.015,0.015,0.015,0.015,389.2386178,389.2358268,388.6676251,388.6533014
