Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/28  04:10:00,3.716666667,0.00469945,384.5013,0,15.56,15.56,15.56,15.56,0.007244394,0.007324547,0.007507037,0.007446523,388.3232774,388.3226115,387.9128345,387.9017947,0.880675527,0.905689888,0.96896126,0.952318921,50,50,50,50,0.015,0.015,0.015,0.015,388.899443,388.8974172,388.4138187,388.401534
 12/28  04:20:00,3.533333333,0.004639392,386.5014,0,15.56,15.56,15.56,15.56,0.007258266,0.007339385,0.007527771,0.007469581,387.9054395,387.9060768,387.559619,387.5495421,0.883281948,0.90866502,0.973609199,0.957454102,50,50,50,50,0.015,0.015,0.015,0.015,388.3232774,388.3226115,387.9128345,387.9017947
 12/28  04:30:00,3.35,0.004580019,392.5016,0,15.56,15.56,15.56,15.56,0.007268175,0.007350264,0.007544188,0.007488174,388.1573099,388.1580528,387.8631387,387.8544971,0.885851411,0.911595702,0.978141999,0.962459687,50,50,50,50,0.015,0.015,0.015,0.015,387.9054395,387.9060768,387.559619,387.5495421
 12/28  04:40:00,3.166666667,0.004521323,386.5018,0,15.56,15.56,15.56,15.56,0.007275042,0.007358108,0.007557269,0.007503298,388.2201799,388.2205959,387.9685326,387.9613624,0.888383487,0.914481652,0.982564155,0.967340818,50,50,50,50,0.015,0.015,0.015,0.015,388.1573099,388.1580528,387.8631387,387.8544971
 12/28  04:50:00,2.983333333,0.004463298,386.502,0,15.56,15.56,15.56,15.56,0.007279715,0.007363764,0.007567899,0.007515852,388.069152,388.0695592,387.8546964,387.8486209,0.890877051,0.917321874,0.986878738,0.972101178,50,50,50,50,0.015,0.015,0.015,0.015,388.2201799,388.2205959,387.9685326,387.9613624
 12/28  05:00:00,2.8,0.004405936,390.5022,0,15.56,15.56,15.56,15.56,0.007282796,0.007367831,0.00757671,0.007526482,388.1832814,388.1835435,388.0000772,387.9949916,0.893331231,0.920115636,0.991088554,0.976744142,50,50,50,50,0.015,0.015,0.015,0.015,388.069152,388.0695592,387.8546964,387.8486209
 12/28  05:10:00,2.8,0.004374404,385.5023,0,15.56,15.56,15.56,15.56,0.007284606,0.007370626,0.007584028,0.007535526,388.0416755,388.0420384,387.8858826,387.8815168,0.896030236,0.9231511,0.995483185,0.98155984,50,50,50,50,0.015,0.015,0.015,0.015,388.1832814,388.1835435,388.0000772,387.9949916
 12/28  05:20:00,2.8,0.004342886,385.5025,0,15.56,15.56,15.56,15.56,0.007285385,0.007372384,0.007590098,0.007543243,387.7304486,387.731345,387.5996327,387.595656,0.898689904,0.926141792,0.999779852,0.986265943,50,50,50,50,0.015,0.015,0.015,0.015,388.0416755,388.0420384,387.8858826,387.8815168
 12/28  05:30:00,2.8,0.004311381,388.5027,0,15.56,15.56,15.56,15.56,0.007285338,0.007373309,0.007595141,0.007549859,387.6476762,387.6489208,387.5378111,387.5342161,0.901310421,0.929087245,1.003981166,0.990865515,50,50,50,50,0.015,0.015,0.015,0.015,387.7304486,387.731345,387.5996327,387.595656
 12/28  05:40:00,2.8,0.00427989,386.5029,0,15.56,15.56,15.56,15.56,0.007284637,0.007373572,0.007599342,0.007555566,387.553802,387.5551937,387.4612574,387.4580611,0.903892178,0.931987738,1.008089865,0.995361723,50,50,50,50,0.015,0.015,0.015,0.015,387.6476762,387.6489208,387.5378111,387.5342161
 12/28  05:50:00,2.8,0.004248412,384.5031,0,15.56,15.56,15.56,15.56,0.007283419,0.007373308,0.007602849,0.007560517,387.2562177,387.2579909,387.1793616,387.1764003,0.906435677,0.934843839,1.012108654,0.999757678,50,50,50,50,0.015,0.015,0.015,0.015,387.553802,387.5551937,387.4612574,387.4580611
 12/28  06:00:00,2.8,0.004216947,385.5032,0,15.56,15.56,15.56,15.56,0.007281786,0.007372618,0.007605772,0.007564829,386.9590296,386.9613317,386.8963139,386.8934737,0.908941501,0.937656256,1.01604017,1.004056402,50,50,50,50,0.015,0.015,0.015,0.015,387.2562177,387.2579909,387.1793616,387.1764003
 12/28  06:10:00,2.8,0.004216947,386.5034,0,21.71906186,22.79193923,22.85957224,22.93315391,0.009079362,0.012081491,0.012506708,0.012193219,388.3681839,388.2312746,386.8805807,386.8765579,3.119865933,14.00509061,22.90592828,35.16830817,36.14855228,24.51968416,24.56610399,24.61660766,0.012008969,0.012017923,0.012285378,0.011930469,388.1020222,387.9791929,386.8837175,386.8797787
 12/28  06:20:00,2.8,0.004216947,388.5036,0,21.1194132,21.18980542,21.30784668,21.49646502,0.009135089,0.011015604,0.011309931,0.01105179,389.5570044,389.4756965,386.954883,386.9512259,1.587808015,0.817211324,0,0,50,31.35355848,21.88804492,22.01080933,0.015,0.012720352,0.011784517,0.011506151,388.8556027,388.7531032,386.9146797,386.9108634
 12/28  06:30:00,2.8,0.004216947,392.5038,0,21.11026373,21.11079098,21.11132594,21.11108011,0.009273116,0.010984139,0.011334364,0.011133968,390.7497045,390.6197769,387.1613743,387.1557676,1.735786174,3.17703217,4.170453148,5.054269016,50,50,50,50,0.015,0.015,0.015,0.015,389.8112005,389.7240127,387.0114757,387.0100088
 12/28  06:40:00,2.8,0.004216947,382.504,0,21.11000155,21.11000041,21.11000048,21.11000042,0.009531107,0.010976423,0.011361525,0.01132434,392.3551643,392.2211824,387.061855,387.0607947,1.384131556,0.871637225,0.968332615,1.472870109,50,50,50,50,0.015,0.015,0.015,0.015,391.4340125,391.267225,387.2546801,387.2427436
 12/28  06:50:00,2.8,0.004216947,382.5041,0,21.11000011,21.11000001,21.11000001,21.11,0.009820741,0.01095431,0.011298535,0.01128291,394.055496,393.9323574,386.7742164,386.7710065,1.420301217,1.41368346,1.433449402,1.153149266,50,50,50,50,0.015,0.015,0.015,0.015,392.3551643,392.2211824,387.061855,387.0607947
 12/28  07:00:00,2.8,0.004216947,382.5043,0,21.11000001,21.11,21.11,21.11,0.010067471,0.010929105,0.011221956,0.011192185,395.6693821,395.5545687,386.4461013,386.4409246,1.409029581,1.436375248,1.554535767,1.543496038,50,50,50,50,0.015,0.015,0.015,0.015,394.055496,393.9323574,386.7742164,386.7710065
 12/28  07:10:00,3.066666667,0.004250281,387.5045,0,21.11,21.11,21.11,21.11,0.010253629,0.010909412,0.011160817,0.011121558,398.6758676,398.5627637,386.3573907,386.3516375,1.391972332,1.421275939,1.543415133,1.533030556,50,50,50,50,0.015,0.015,0.015,0.015,395.6693821,395.5545687,386.4461013,386.4409246
 12/28  07:20:00,3.333333333,0.004283183,382.5047,0,21.11,21.11,21.11,21.11,0.010387069,0.010894668,0.01111681,0.011077564,402.1168124,402.0008738,386.1920631,386.1864606,1.383058189,1.4136444,1.532203367,1.522213364,50,50,50,50,0.015,0.015,0.015,0.015,398.6758676,398.5627637,386.3573907,386.3516375
 12/28  07:30:00,3.6,0.004315627,387.5048,0,21.11,21.11,21.11,21.11,0.010482095,0.010882612,0.011084023,0.011049313,405.6482197,405.5279917,386.1725054,386.167306,1.374921007,1.406293976,1.521498669,1.511848503,50,50,50,50,0.015,0.015,0.015,0.015,402.1168124,402.0008738,386.1920631,386.1864606
 12/28  07:40:00,3.866666667,0.004347587,385.505,0,21.11,21.11,21.11,21.11,0.010550604,0.010871804,0.011057482,0.011027721,408.9189724,408.794995,386.1585572,386.1537763,1.367423355,1.399280319,1.511278717,1.501933742,50,50,50,50,0.015,0.015,0.015,0.015,405.6482197,405.5279917,386.1725054,386.167306
 12/28  07:50:00,4.133333333,0.004379037,392.5052,0,21.11,21.11,21.11,21.11,0.010600529,0.010861721,0.011034606,0.011008679,412.1964386,412.0695166,386.4313324,386.4270695,1.360425978,1.392608531,1.501497298,1.492438597,50,50,50,50,0.015,0.015,0.015,0.015,408.9189724,408.794995,386.1585572,386.1537763
 12/28  08:00:00,4.4,0.004409949,391.5054,0,21.11,21.11,21.11,21.11,0.010636919,0.010852283,0.011014326,0.010991079,415.331756,415.2026421,386.805454,386.801793,1.353845147,1.386255753,1.492106548,1.483322276,50,50,50,50,0.015,0.015,0.015,0.015,412.1964386,412.0695166,386.4313324,386.4270695
 12/28  08:10:00,4.866666667,0.004423929,384.5056,0,21.11,21.11,21.11,21.11,0.010684123,0.01086505,0.010995003,0.010973651,428.3272527,428.1760211,386.8679137,386.8646994,1.289510586,1.321965704,1.480435174,1.471915599,50,50,50,50,0.015,0.015,0.015,0.015,415.331756,415.2026421,386.805454,386.801793
 12/28  08:20:00,5.333333333,0.004433397,384.5057,0.0909091,21.11,21.11,21.11,21.11,0.010731398,0.010886305,0.010978468,0.010958541,446.2751133,446.0813982,387.9212329,387.9188552,1.280282557,1.312706351,1.462700887,1.454436547,50,50,50,50,0.015,0.015,0.015,0.015,428.3272527,428.1760211,386.8679137,386.8646994
 12/28  08:30:00,5.8,0.004438077,382.5059,0.272727,21.11,21.11,21.11,21.11,0.010769005,0.010904008,0.010968276,0.010949475,464.5420383,464.2989401,391.8044629,391.8045254,1.271409919,1.303728083,1.43877653,1.430758349,50,50,50,50,0.015,0.015,0.015,0.015,446.2751133,446.0813982,387.9212329,387.9188552
 12/28  08:40:00,6.266666667,0.004437679,384.5061,0.272727,21.11,21.11,21.11,21.11,0.01079454,0.010914207,0.010959956,0.010942083,481.4884144,481.2001774,397.0148193,397.0186277,1.262880509,1.295186007,1.427729512,1.419949439,50,50,50,50,0.015,0.015,0.015,0.015,464.5420383,464.2989401,391.8044629,391.8045254
 12/28  08:50:00,6.733333333,0.004431904,389.5063,0.181818,21.11,21.11,21.11,21.11,0.010809785,0.010917604,0.010947613,0.010930534,497.1280362,496.8028619,401.3200401,401.3273989,1.254620505,1.286830222,1.423264943,1.415715001,50,50,50,50,0.015,0.015,0.015,0.015,481.4884144,481.2001774,397.0148193,397.0186277
 12/28  09:00:00,7.2,0.004420443,392.5065,0.272727,21.11,21.11,21.11,21.11,0.010817441,0.010916096,0.01093458,0.010918177,511.6984697,511.3441712,406.0478628,406.0584391,1.246572114,1.278630971,1.406366966,1.399038627,50,50,50,50,0.015,0.015,0.015,0.015,497.1280362,496.8028619,401.3200401,401.3273989
 12/28  09:10:00,7.666666667,0.004434615,390.5066,0.272727,21.11,21.11,21.11,21.11,0.010929507,0.01102482,0.01103394,0.011017492,528.5340971,528.1415518,411.4219804,411.4360787,0.931387891,0.963351101,1.087812793,1.080689282,50,50,50,50,0.015,0.015,0.015,0.015,511.6984697,511.3441712,406.0478628,406.0584391
 12/28  09:20:00,8.133333333,0.004444534,391.5068,0.363636,21.11,21.11,21.11,21.11,0.011093129,0.011187969,0.011190118,0.011173337,546.5104222,546.0717126,418.2431147,418.2614686,0.924972554,0.956708523,1.072414183,1.065499959,50,50,50,50,0.015,0.015,0.015,0.015,528.5340971,528.1415518,411.4219804,411.4360787
 12/28  09:30:00,8.6,0.004449946,384.507,0.545455,21.11,21.11,21.11,21.11,0.01125467,0.011349427,0.011350362,0.011333328,564.2049781,563.7188171,427.9671607,427.9912398,0.918593031,0.950100333,1.050634185,1.043922539,50,50,50,50,0.015,0.015,0.015,0.015,546.5104222,546.0717126,418.2431147,418.2614686
 12/28  09:40:00,9.066666667,0.004450587,385.5072,0.545455,21.11,21.11,21.11,21.11,0.011391881,0.01148591,0.011487318,0.011470241,581.1667785,580.6370478,438.9382312,438.9690486,0.911980378,0.942779917,1.041241023,1.034724647,50,50,50,50,0.015,0.015,0.015,0.015,564.2049781,563.7188171,427.9671607,427.9912398
 12/28  09:50:00,9.533333333,0.004446185,383.5074,0.454545,21.11,21.11,21.11,21.11,0.011502829,0.011595402,0.011593102,0.011576178,597.3171018,596.749624,448.6148984,448.6519854,0.905320452,0.935383114,1.038290873,1.031961895,50,50,50,50,0.015,0.015,0.015,0.015,581.1667785,580.6370478,438.9382312,438.9690486
 12/28  10:00:00,10,0.004436457,385.5075,0.454545,21.11,21.11,21.11,21.11,0.01159234,0.011682949,0.011673631,0.011656986,612.7962149,612.1967148,457.1651012,457.2073181,0.898657243,0.92789853,1.029146305,1.02299654,50,50,50,50,0.015,0.015,0.015,0.015,597.3171018,596.749624,448.6148984,448.6519854
 12/28  10:10:00,10.36666667,0.004443935,382.5077,0.454545,21.11,21.11,21.11,21.11,0.011664937,0.011753507,0.011735508,0.011719212,627.5979649,626.9706062,465.016601,465.0628877,0.892788664,0.922223893,1.020663905,1.014686632,50,50,50,50,0.015,0.015,0.015,0.015,612.7962149,612.1967148,457.1651012,457.2073181
 12/28  10:20:00,10.73333333,0.004448709,383.5079,0.545455,21.11,21.11,21.11,21.11,0.011723912,0.011810537,0.011786413,0.011770492,641.8032348,641.1514027,473.7436539,473.7937454,0.887103957,0.916373546,1.005778739,0.999966025,50,50,50,50,0.015,0.015,0.015,0.015,627.5979649,626.9706062,465.016601,465.0628877
 12/28  10:30:00,11.1,0.004450657,388.5081,0.454545,21.11,21.11,21.11,21.11,0.011771577,0.011856343,0.011824428,0.011808897,655.5665752,654.8933113,481.7671866,481.8206704,0.88145025,0.910309024,1.003463051,0.997807686,50,50,50,50,0.015,0.015,0.015,0.015,641.8032348,641.1514027,473.7436539,473.7937454
 12/28  10:40:00,11.46666667,0.004449652,385.5082,0.545455,21.11,21.11,21.11,21.11,0.011809786,0.011892842,0.011854741,0.0118396,668.7893481,668.097308,490.2364523,490.2931449,0.876360659,0.905255897,0.989022105,0.98351608,50,50,50,50,0.015,0.015,0.015,0.015,655.5665752,654.8933113,481.7671866,481.8206704
 12/28  10:50:00,11.83333333,0.004445566,385.5084,0.454545,21.11,21.11,21.11,21.11,0.011840048,0.01192157,0.011875054,0.011860299,681.4697349,680.7614259,497.6434378,497.7027806,0.87144635,0.900301108,0.987303239,0.981939182,50,50,50,50,0.015,0.015,0.015,0.015,668.7893481,668.097308,490.2364523,490.2931449
 12/28  11:00:00,12.2,0.004438266,384.5086,0.454545,21.11,21.11,21.11,21.11,0.011863592,0.011943752,0.011887247,0.011872867,693.6124509,692.8903008,504.1703719,504.2316483,0.866579689,0.895377538,0.979406005,0.974175966,50,50,50,50,0.015,0.015,0.015,0.015,681.4697349,680.7614259,497.6434378,497.7027806
 12/28  11:10:00,12.56666667,0.004443308,388.5088,0.636364,21.11,21.11,21.11,21.11,0.011881624,0.011960457,0.011900131,0.011886098,705.3486062,704.615238,512.8079255,512.8714217,0.861232845,0.889308976,0.958609097,0.953504586,50,50,50,50,0.015,0.015,0.015,0.015,693.6124509,692.8903008,504.1703719,504.2316483
 12/28  11:20:00,12.93333333,0.004445588,389.509,0.454545,21.11,21.11,21.11,21.11,0.01189507,0.011972557,0.011905704,0.011892005,716.6941622,715.9521073,520.1483882,520.2138509,0.8557686,0.883240373,0.963173397,0.958187642,50,50,50,50,0.015,0.015,0.015,0.015,705.3486062,704.615238,512.8079255,512.8714217
 12/28  11:30:00,13.3,0.004444984,388.5091,0.272727,21.11,21.11,21.11,21.11,0.011904629,0.011980768,0.011898532,0.011885159,727.5991874,726.8508387,523.6972725,523.7632014,0.850276345,0.877213716,0.968065577,0.963191286,50,50,50,50,0.015,0.015,0.015,0.015,716.6941622,715.9521073,520.1483882,520.2138509
 12/28  11:40:00,13.66666667,0.004441371,392.5093,0.181818,21.11,21.11,21.11,21.11,0.011910817,0.011985647,0.011881093,0.011868032,738.1577638,737.4051591,524.0210811,524.0856025,0.844546413,0.871032257,0.966760465,0.961990419,50,50,50,50,0.015,0.015,0.015,0.015,727.5991874,726.8508387,523.6972725,523.7632014
 12/28  11:50:00,14.03333333,0.00443462,386.5095,0.0909091,21.11,21.11,21.11,21.11,0.011913826,0.011987319,0.011856467,0.011843693,748.2106156,747.4561155,521.7077832,521.7692814,0.837556654,0.863096609,0.96477449,0.960102034,50,50,50,50,0.015,0.015,0.015,0.015,738.1577638,737.4051591,524.0210811,524.0856025
 12/28  12:00:00,14.4,0.004424597,387.5097,0.181818,21.11,21.11,21.11,21.11,0.011914085,0.011986267,0.011833114,0.011820591,757.8216543,757.0673444,519.7185606,519.776582,0.831332544,0.856444651,0.950811309,0.946229952,50,50,50,50,0.015,0.015,0.015,0.015,748.2106156,747.4561155,521.7077832,521.7692814
 12/28  12:10:00,14.6,0.004432753,387.5099,0.181818,21.11,21.11,21.11,21.11,0.011895782,0.011966686,0.01181245,0.011800147,760.5279563,759.7860449,518.4021162,518.4569517,0.860113636,0.885293908,0.944876327,0.940380901,50,50,50,50,0.015,0.015,0.015,0.015,757.8216543,757.0673444,519.7185606,519.776582
 12/28  12:20:00,14.8,0.004440244,383.51,0.272727,21.11,21.11,21.11,21.11,0.011867804,0.011937589,0.011796823,0.011784713,759.1085862,758.3924054,518.6106954,518.6631099,0.856628736,0.881693368,0.93269771,0.928282782,50,50,50,50,0.015,0.015,0.015,0.015,760.5279563,759.7860449,518.4021162,518.4569517
 12/28  12:30:00,15,0.004447051,386.5102,0.0909091,21.11,21.11,21.11,21.11,0.011838772,0.011907633,0.011777477,0.011765548,756.5297933,755.8464127,517.1623085,517.2122818,0.853188805,0.878032503,0.93956838,0.9352295,50,50,50,50,0.015,0.015,0.015,0.015,759.1085862,758.3924054,518.6106954,518.6631099
 12/28  12:40:00,15.2,0.004453158,392.5104,0,21.11,21.11,21.11,21.11,0.011812396,0.011880498,0.01175249,0.011740734,754.1605888,753.5108135,513.4171281,513.4639373,0.850116791,0.874699288,0.940585165,0.93631769,50,50,50,50,0.015,0.015,0.015,0.015,756.5297933,755.8464127,517.1623085,517.2122818
 12/28  12:50:00,15.4,0.004458546,390.5106,0.272727,21.11,21.11,21.11,21.11,0.011789212,0.01185666,0.011735232,0.011723622,752.1168644,751.4986501,512.3945971,512.4386578,0.847159531,0.871396657,0.91639392,0.912193253,50,50,50,50,0.015,0.015,0.015,0.015,754.1605888,753.5108135,513.4171281,513.4639373
 12/28  13:00:00,15.6,0.004463199,386.5108,0.272727,21.11,21.11,21.11,21.11,0.011768658,0.011835505,0.011723728,0.011712245,750.1835054,749.5945758,513.2758832,513.3181435,0.844233311,0.868085724,0.911120275,0.906983378,50,50,50,50,0.015,0.015,0.015,0.015,752.1168644,751.4986501,512.3945971,512.4386578
 12/28  13:10:00,15.96666667,0.004495862,383.5109,0.181818,21.11,21.11,21.11,21.11,0.011765552,0.011831866,0.011710163,0.011698798,754.7471614,754.1759244,513.4748974,513.5156981,0.806711758,0.829783702,0.910764576,0.90668842,50,50,50,50,0.015,0.015,0.015,0.015,750.1835054,749.5945758,513.2758832,513.3181435
 12/28  13:20:00,16.33333333,0.004527213,382.5111,0.272727,21.11,21.11,21.11,21.11,0.011770889,0.011836588,0.011696737,0.011685479,762.9881183,762.4225746,514.1833207,514.2228693,0.801647692,0.823907319,0.897902887,0.893884742,50,50,50,50,0.015,0.015,0.015,0.015,754.7471614,754.1759244,513.4748974,513.5156981
 12/28  13:30:00,16.7,0.004557179,387.5113,0.454545,21.11,21.11,21.11,21.11,0.011776239,0.011841149,0.011689115,0.011677945,772.2306733,771.6646359,517.9126576,517.9518291,0.796618481,0.818024681,0.878691962,0.87472981,50,50,50,50,0.015,0.015,0.015,0.015,762.9881183,762.4225746,514.1833207,514.2228693
 12/28  13:40:00,17.06666667,0.004585688,382.5115,0.545455,21.11,21.11,21.11,21.11,0.011778089,0.011842018,0.011686565,0.011675469,781.1202165,780.5530692,524.3836259,524.4236023,0.791322334,0.811844779,0.865546353,0.861638914,50,50,50,50,0.015,0.015,0.015,0.015,772.2306733,771.6646359,517.9126576,517.9518291
 12/28  13:50:00,17.43333333,0.004612661,390.5116,0.545455,21.11,21.11,21.11,21.11,0.011775897,0.011838527,0.011684044,0.011673017,789.6193673,789.0532643,531.9946818,532.0362569,0.785375314,0.804273656,0.858189727,0.854336202,50,50,50,50,0.015,0.015,0.015,0.015,781.1202165,780.5530692,524.3836259,524.4236023
 12/28  14:00:00,17.8,0.004638022,387.5118,0.636364,21.11,21.11,21.11,21.11,0.011770318,0.011831402,0.011681936,0.011670973,797.6875039,797.1248849,540.834308,540.8779992,0.779881941,0.79772704,0.844998909,0.841198692,50,50,50,50,0.015,0.015,0.015,0.015,789.6193673,789.0532643,531.9946818,532.0362569
 12/28  14:10:00,17.8,0.004638022,383.512,0.363636,21.11,21.11,21.11,21.11,0.011762397,0.011821832,0.011669088,0.011658201,805.2848023,804.7275734,546.1298199,546.1748444,0.77761113,0.794755538,0.8602444,0.856497982,50,50,50,50,0.015,0.015,0.015,0.015,797.6875039,797.1248849,540.834308,540.8779992
 12/28  14:20:00,17.8,0.004638022,384.5122,0.363636,21.11,21.11,21.11,21.11,0.011752769,0.011810362,0.01164909,0.011638287,812.5214249,811.971325,549.043664,549.0888483,0.775098141,0.790732452,0.856293574,0.852600696,50,50,50,50,0.015,0.015,0.015,0.015,805.2848023,804.7275734,546.1298199,546.1748444
 12/28  14:30:00,17.8,0.004638022,384.5124,0.454545,21.11,21.11,21.11,21.11,0.011741874,0.011797466,0.011629685,0.011618961,819.4536781,818.9120631,552.3444452,552.3893111,0.77309461,0.787681723,0.846477176,0.842838439,50,50,50,50,0.015,0.015,0.015,0.015,812.5214249,811.971325,549.043664,549.0888483
 12/28  14:40:00,17.8,0.004638022,382.5125,0.363636,21.11,21.11,21.11,21.11,0.011730201,0.011783894,0.011608806,0.011598161,826.0561049,825.523621,554.8897235,554.9340054,0.772186583,0.786777351,0.850443516,0.846860411,50,50,50,50,0.015,0.015,0.015,0.015,819.4536781,818.9120631,552.3444452,552.3893111
 12/28  14:50:00,17.8,0.004638022,390.5127,0.454545,21.11,21.11,21.11,21.11,0.011718121,0.011770188,0.011590346,0.011579778,832.5440241,832.0206993,558.3101213,558.3539473,0.771700792,0.786429564,0.842170379,0.83864461,50,50,50,50,0.015,0.015,0.015,0.015,826.0561049,825.523621,554.8897235,554.9340054
 12/28  15:00:00,17.8,0.004638022,385.5129,0.181818,21.11,21.11,21.11,21.11,0.011705845,0.011756641,0.011564493,0.011554015,838.7488375,838.2344965,558.4028977,558.4456279,0.771382454,0.786483672,0.859530127,0.856065189,50,50,50,50,0.015,0.015,0.015,0.015,832.5440241,832.0206993,558.3101213,558.3539473
 12/28  15:10:00,17.88333333,0.00464222,389.5131,0.272727,21.11,21.11,21.11,21.11,0.011693957,0.011744107,0.011538416,0.011528034,844.738566,844.2324531,557.7401173,557.7812074,0.775095718,0.791908225,0.856131458,0.852731132,50,50,50,50,0.015,0.015,0.015,0.015,838.7488375,838.2344965,558.4028977,558.4456279
 12/28  15:20:00,17.96666667,0.00464631,392.5133,0.545455,21.11,21.11,21.11,21.11,0.011682699,0.011732857,0.011524038,0.01151375,850.5633492,850.0645153,561.0421202,561.0822643,0.778587522,0.796795454,0.839873574,0.836543536,50,50,50,50,0.015,0.015,0.015,0.015,844.738566,844.2324531,557.7401173,557.7812074
 12/28  15:30:00,18.05,0.004650291,389.5134,0.454545,21.11,21.11,21.11,21.11,0.011672042,0.011722845,0.011514005,0.011503823,856.1049723,855.6125407,565.3846215,565.4245466,0.781923872,0.801787579,0.84899719,0.845745565,50,50,50,50,0.015,0.015,0.015,0.015,850.5633492,850.0645153,561.0421202,561.0822643
 12/28  15:40:00,18.13333333,0.004654162,386.5136,0.454545,21.11,21.11,21.11,21.11,0.011661861,0.011713855,0.011504759,0.011494701,861.2916,860.8049831,569.4956528,569.5356015,0.785108304,0.806511267,0.851908094,0.848743782,50,50,50,50,0.015,0.015,0.015,0.015,856.1049723,855.6125407,565.3846215,565.4245466
 12/28  15:50:00,18.21666667,0.004657921,389.5138,0.363636,21.11,21.11,21.11,21.11,0.011652058,0.011705727,0.011492408,0.011482502,866.2490723,865.7676991,572.007343,572.0469841,0.788284696,0.811348318,0.86140075,0.858333859,50,50,50,50,0.015,0.015,0.015,0.015,861.2916,860.8049831,569.4956528,569.5356015
 12/28  16:00:00,18.3,0.004661568,387.514,0.272727,21.11,21.11,21.11,21.11,0.011642608,0.011698498,0.011475675,0.011465948,870.9516351,870.4748081,572.2544995,572.2931469,0.791604409,0.816890108,0.871475626,0.868516559,50,50,50,50,0.015,0.015,0.015,0.015,866.2490723,865.7676991,572.007343,572.0469841
 12/28  16:10:00,17.93333333,0.004660806,387.5142,0.454545,21.11,21.11,21.11,21.11,0.011633661,0.011692315,0.011464103,0.011454571,875.4245243,874.9515242,573.9450294,573.982625,0.792469383,0.819902235,0.860339997,0.857498766,50,50,50,50,0.015,0.015,0.015,0.015,870.9516351,870.4748081,572.2544995,572.2931469
 12/28  16:20:00,17.56666667,0.004657331,391.5143,0.363636,21.11,21.11,21.11,21.11,0.011625276,0.011687254,0.011454049,0.011444735,879.78595,879.3158236,575.6546971,575.6913331,0.793367137,0.8232721,0.868423377,0.865710196,50,50,50,50,0.015,0.015,0.015,0.015,875.4245243,874.9515242,573.9450294,573.982625
 12/28  16:30:00,17.2,0.004651255,385.5145,0.454545,21.11,21.11,21.11,21.11,0.01161743,0.011683324,0.011447794,0.011438719,883.8691139,883.4010731,578.2065222,578.2424119,0.794323899,0.827000065,0.864230248,0.861654021,50,50,50,50,0.015,0.015,0.015,0.015,879.78595,879.3158236,575.6546971,575.6913331
 12/28  16:40:00,16.83333333,0.004642684,383.5147,0.363636,21.11,21.11,21.11,21.11,0.011609991,0.011680141,0.011440837,0.011432028,887.6562478,887.1900567,579.8829134,579.9180191,0.794970529,0.829396494,0.872241506,0.869810686,50,50,50,50,0.015,0.015,0.015,0.015,883.8691139,883.4010731,578.2065222,578.2424119
 12/28  16:50:00,16.46666667,0.004631722,386.5149,0.363636,21.11,21.11,21.11,21.11,0.011602827,0.011677382,0.011433264,0.011424747,891.2892099,890.8246888,580.9337522,580.967921,0.795519217,0.83163799,0.874052629,0.871774349,50,50,50,50,0.015,0.015,0.015,0.015,887.6562478,887.1900567,579.8829134,579.9180191
 12/28  17:00:00,16.1,0.004618472,388.515,0.363636,21.11,21.11,21.11,21.11,0.011595865,0.011674873,0.011425945,0.011417746,894.8345041,894.3713028,581.7838346,581.8169634,0.79607608,0.833804327,0.875947558,0.87382781,50,50,50,50,0.015,0.015,0.015,0.015,891.2892099,890.8246888,580.9337522,580.967921
 12/28  17:10:00,15.55,0.004713223,388.5152,0.454545,21.11,21.11,21.11,21.11,0.01156574,0.011648889,0.011422001,0.011414138,888.855254,888.4169657,583.8542147,583.8864383,0.842745332,0.881449794,0.8701246,0.868166172,50,50,50,50,0.015,0.015,0.015,0.015,894.8345041,894.3713028,581.7838346,581.8169634
 12/28  17:20:00,15,0.004795145,391.5154,0.272727,21.11,21.11,21.11,21.11,0.01152368,0.011610749,0.011413849,0.011406346,877.5115502,877.125656,584.1830943,584.2143002,0.842290718,0.881898156,0.883303944,0.881511895,50,50,50,50,0.015,0.015,0.015,0.015,888.855254,888.4169657,583.8542147,583.8864383
 12/28  17:30:00,14.45,0.004864916,384.5156,0.181818,21.11,21.11,21.11,21.11,0.01148111,0.011572003,0.01139994,0.011392821,864.7153035,864.3971066,581.8637908,581.8936277,0.841784423,0.882221228,0.890382852,0.888757179,50,50,50,50,0.015,0.015,0.015,0.015,877.5115502,877.125656,584.1830943,584.2143002
 12/28  17:40:00,13.9,0.004923193,390.5158,0.0909091,21.11,21.11,21.11,21.11,0.011442888,0.011537549,0.011381156,0.011374438,852.4028745,852.1544743,577.2294359,577.2575479,0.841266976,0.882462837,0.897591116,0.896130614,50,50,50,50,0.015,0.015,0.015,0.015,864.7153035,864.3971066,581.8637908,581.8936277
 12/28  17:50:00,13.35,0.004970606,386.5159,0,21.11,21.11,21.11,21.11,0.01140961,0.011507967,0.01135872,0.011352417,840.8084624,840.6254471,570.4485036,570.4746458,0.840758831,0.882645421,0.904917933,0.90361982,50,50,50,50,0.015,0.015,0.015,0.015,852.4028745,852.1544743,577.2294359,577.2575479
 12/28  18:00:00,12.8,0.005007763,387.5161,0,21.11,21.11,21.11,21.11,0.011380432,0.011482377,0.011336504,0.011330624,829.8456916,829.7222994,562.9810978,563.0052466,0.840273526,0.882785152,0.905997506,0.904857609,50,50,50,50,0.015,0.015,0.015,0.015,840.8084624,840.6254471,570.4485036,570.4746458
 12/28  18:10:00,12.33333333,0.005092838,382.5163,0,21.11,21.11,21.11,21.11,0.011347878,0.01145331,0.011316818,0.011311363,816.3814514,816.3214319,555.5287546,555.5510563,0.853530014,0.897094532,0.906030004,0.905043394,50,50,50,50,0.015,0.015,0.015,0.015,829.8456916,829.7222994,562.9810978,563.0052466
 12/28  18:20:00,11.86666667,0.005167612,391.5165,0,21.11,21.11,21.11,21.11,0.011314909,0.011423846,0.011300174,0.011295143,801.8720679,801.8810768,548.5847882,548.6054695,0.852349307,0.896954935,0.906128945,0.905289775,50,50,50,50,0.015,0.015,0.015,0.015,816.3814514,816.3214319,555.5287546,555.5510563
 12/28  18:30:00,11.4,0.005232562,386.5167,0,21.11,21.11,21.11,21.11,0.011284551,0.011397062,0.011286243,0.011281634,787.3914606,787.4714019,541.9807711,542.0000546,0.851209781,0.896817019,0.906269261,0.905571238,50,50,50,50,0.015,0.015,0.015,0.015,801.8720679,801.8810768,548.5847882,548.6054695
 12/28  18:40:00,10.93333333,0.005288152,390.5168,0,21.11,21.11,21.11,21.11,0.011257879,0.011374027,0.011274534,0.011270344,773.5358288,773.6842421,535.7386448,535.7567229,0.850114712,0.896688558,0.90644856,0.905885158,50,50,50,50,0.015,0.015,0.015,0.015,787.3914606,787.4714019,541.9807711,542.0000546
 12/28  18:50:00,10.46666667,0.00533483,392.517,0,21.11,21.11,21.11,21.11,0.011234736,0.011354546,0.011264643,0.011260866,760.4132441,760.6253547,529.8440662,529.8611011,0.849066237,0.896574573,0.906665006,0.90622964,50,50,50,50,0.015,0.015,0.015,0.015,773.5358288,773.6842421,535.7386448,535.7567229
 12/28  19:00:00,10,0.00537303,392.5172,0,21.11,21.11,21.11,21.11,0.011214578,0.01133804,0.011256274,0.011252902,747.9231232,748.1938404,524.2300708,524.2461993,0.848066203,0.896478941,0.906916338,0.906602501,50,50,50,50,0.015,0.015,0.015,0.015,760.4132441,760.6253547,529.8440662,529.8611011
 12/28  19:10:00,9.716666667,0.005383349,383.5174,0,19.30520046,20.66673246,20.82579249,20.91881882,0.010791672,0.010907851,0.010823746,0.010820407,733.9850166,734.1834436,518.3211038,518.3352914,0,0,0,0,19.81821149,20.80067809,20.91219121,20.97713325,0.010920106,0.01103858,0.010955114,0.010951771,738.3427362,738.5672971,520.1742992,520.1892245
 12/28  19:20:00,9.433333333,0.005391125,389.5176,0,18.02389618,20.27091181,20.566742,20.74242111,0.010410671,0.010519313,0.010433557,0.010430168,720.8293491,720.9195028,512.8515346,512.8624037,0,0,0,0,18.31622076,20.36509406,20.62876627,20.78480275,0.010501682,0.010612187,0.010526839,0.010523469,723.9671681,724.0854998,514.1581514,514.1698995
 12/28  19:30:00,9.15,0.00539644,385.5177,0,17.00292355,19.90784684,20.32431384,20.57546381,0.010059153,0.010160053,0.010072598,0.010069073,708.5981996,708.556996,507.6376337,507.6440972,0,0,0,0,17.36413391,20.04322173,20.41515371,20.63819697,0.010190679,0.010294521,0.010207712,0.010204244,713.1725856,713.1822919,509.5867965,509.5949982
 12/28  19:40:00,8.866666667,0.005399375,384.5179,0,16.21614081,19.56956417,20.09406519,20.41519112,0.009729666,0.009822889,0.009733744,0.00973002,697.1423108,696.9609881,502.7302004,502.7314895,0,0,0,0,16.56175336,19.72439187,20.19987788,20.48901487,0.009880938,0.009977711,0.009889351,0.009885723,702.4014889,702.2855043,504.9833922,504.9871338
 12/28  19:50:00,8.583333333,0.005400007,384.5181,0,15.73606722,19.25952697,19.87908242,20.26400241,0.009449721,0.009512042,0.009421262,0.009417296,686.659386,686.3094816,498.2225839,498.2182829,0.182171849,0,0,0,27.42453672,19.44175452,20.00579452,20.35325537,0.011461851,0.009695208,0.009605396,0.009601577,692.8244171,692.5869785,500.8793832,500.8784291
 12/28  20:00:00,8.3,0.005398413,387.5183,0,15.56010999,18.9875941,19.68650726,20.12701446,0.009238457,0.009237812,0.009145522,0.009141289,677.63732,677.0837558,494.3939967,494.3842043,0.27526006,0,0,0,50,19.20481806,19.84038644,20.23650172,0.015,0.009457148,0.009366066,0.009362045,684.8483022,684.4761284,497.4679316,497.4625364
 12/28  20:10:00,8.3,0.005364382,382.5185,0,15.56000044,18.33417004,19.21403695,19.78704635,0.008812298,0.008569649,0.008473577,0.008468614,655.5204331,654.2679925,484.7481335,484.7233058,0.301709339,0,0,0,50,18.7398417,19.50865398,19.99954714,0.015,0.008985534,0.00889183,0.008887332,669.3129184,668.4920527,490.7745497,490.7592764
 12/28  20:20:00,8.3,0.005330354,392.5186,0,15.56,18.13633714,19.06478513,19.67727033,0.008693456,0.008366355,0.008269065,0.008263821,648.8816507,647.6298176,482.1322243,482.1026376,0.342468739,0,0,0,50,18.26878705,19.16442135,19.75046535,0.015,0.008502811,0.008406334,0.008401274,653.3388002,652.1222346,483.9270327,483.9006574
 12/28  20:30:00,8.3,0.00529633,389.5188,0,15.56,17.94653326,18.91907928,19.5692444,0.008584131,0.008171631,0.008073159,0.00806763,642.3736918,641.0849747,479.4469338,479.4121955,0.350557358,0,0,0,50,18.10224962,19.03844742,19.65770565,0.015,0.008331702,0.008234199,0.008228903,647.7032262,646.4583862,481.6492083,481.6186628
 12/28  20:40:00,8.3,0.00526231,385.519,0,15.56,17.41577181,18.51093089,19.26454669,0.0082773,0.007625256,0.00752348,0.007517152,624.2070143,622.5234249,471.7048785,471.6551833,0.358147626,0,0,0,50,17.74901437,18.76751759,19.45647728,0.015,0.007968228,0.007868528,0.007862705,635.6264925,634.1970049,476.5866786,476.5464679
 12/28  20:50:00,8.3,0.005228294,384.5192,0,15.56,16.90532385,18.10680477,18.95645121,0.007995894,0.007095842,0.006990846,0.006983697,606.397407,604.2678746,463.9444985,463.8790204,0.365262337,0,0,0,50,17.22001578,18.35720572,19.14781297,0.015,0.007423023,0.007320017,0.007313378,617.4200063,615.5582382,468.748035,468.6923644
 12/28  21:00:00,8.3,0.005194282,392.5193,0,15.56,16.45729498,17.73408845,18.66563872,0.007761666,0.006621933,0.006514084,0.006506181,590.6385163,588.189271,457.2788635,457.1998394,0.371903819,0,0,0,50,16.73397683,17.96532356,18.84646759,0.015,0.006915129,0.006809041,0.006801605,600.3630374,598.1020505,461.3670858,461.2963314
 12/28  21:10:00,8.3,0.005160273,388.5195,0,15.56,16.05586602,17.38771433,18.38777579,0.00756504,0.006191914,0.006081555,0.006072981,576.4333099,573.775355,451.4034691,451.3128132,0.380227303,0,0,0,50,16.30418028,17.60248222,18.56070584,0.015,0.006458259,0.006349449,0.006341288,585.2507465,582.715059,455.0559143,454.9724816
 12/28  21:20:00,8.3,0.005126267,387.5197,0,15.56,15.69192009,17.06660481,18.12076356,0.007399985,0.005798994,0.005686446,0.005677296,563.2452761,560.4486229,445.8547711,445.7534084,0.388326433,0,0,0,50,15.91713284,17.26574681,18.28696119,0.015,0.00604238,0.005931181,0.005922385,571.4252743,568.7086489,449.2982962,449.2035405
 12/28  21:30:00,8.3,0.005092266,389.5199,0,15.56,15.56026175,16.76789976,17.86382911,0.007262561,0.005713853,0.00532538,0.005315761,551.2466441,548.5807485,440.8254085,440.7152178,0.396132633,0.451673104,0,0,50,50,16.98943033,18.05538054,0.015,0.015,0.005592084,0.005582804,560.0733136,557.2553031,444.5164188,444.4125489
 12/28  21:40:00,8.3,0.005058268,382.5201,0,15.56,15.56000148,16.48935944,17.61641205,0.007149214,0.005804332,0.004995307,0.004985327,540.0953327,537.6955289,435.9632786,435.845001,0.403784274,0.442889126,0,0,50,50,16.76789976,17.86382911,0.015,0.015,0.00532538,0.005315761,551.2466441,548.5807485,440.8254085,440.7152178
 12/28  21:50:00,8.3,0.005024274,390.5202,0,15.56,15.56000001,16.22882952,17.379894,0.007056799,0.005894785,0.004693463,0.004683229,530.1351165,527.9648868,431.7267502,431.6029859,0.411283838,0.366174133,0,0,50,50,16.48935944,17.61641205,0.015,0.015,0.004995307,0.004985327,540.0953327,537.6955289,435.9632786,435.845001
 12/28  22:00:00,8.3,0.004990283,391.5204,0,15.56,15.56,15.98435375,17.15406588,0.006982541,0.005983032,0.004417322,0.004406931,521.2458282,519.279823,428.0910708,427.9642857,0.418624024,0.425943794,0,0,50,50,16.22882952,17.379894,0.015,0.015,0.004693463,0.004683229,530.1351165,527.9648868,431.7267502,431.6029859
 12/28  22:10:00,8.033333333,0.00500004,382.5206,0,15.56,15.56,15.79230139,17.00593712,0.006975185,0.006077153,0.004236854,0.00422642,512.5338955,510.7005733,425.1218575,424.9915764,0.931312396,0.941552035,0,0,50,50,15.94772483,17.12844718,0.015,0.015,0.004385383,0.004374988,519.3786991,517.4365505,427.5069668,427.3793744
 12/28  22:20:00,7.766666667,0.005007626,384.5208,0,15.56,15.56,15.56036273,16.73656098,0.006960654,0.006225702,0.004194865,0.003919961,498.5330718,496.9194381,420.3975109,420.1941915,0.941274437,0.953052906,0.393424217,0,50,50,50,16.90904576,0.015,0.015,0.015,0.004109794,507.556221,505.8078685,423.3208522,423.1886898
 12/28  22:30:00,7.5,0.005013109,392.521,0,15.56,15.56,15.5600004,16.59236313,0.006947098,0.006289085,0.004444482,0.003768704,492.9175746,491.409259,418.9620653,418.722588,0.951091747,0.964272872,0.908456404,0,50,50,50,16.71336398,0.015,0.015,0.015,0.003896416,497.7975646,496.2001737,420.2755006,420.0792631
 12/28  22:40:00,7.233333333,0.005016553,384.5211,0,15.56,15.56,15.56,16.34244163,0.006930321,0.006389856,0.004835249,0.003523582,483.1377558,481.7978953,415.8813266,415.5584228,0.960834573,0.975244498,0.804067272,0,50,50,50,16.49455928,0.015,0.015,0.015,0.003664536,488.7730917,487.3376087,417.7706403,417.4808415
 12/28  22:50:00,6.966666667,0.005018023,392.5213,0,15.56,15.56,15.56,16.20333756,0.00692779,0.006447208,0.005036074,0.003393672,477.9921665,476.7406572,414.4607548,414.130458,0.970471475,0.986061564,0.959831947,0,50,50,50,16.31952798,0.015,0.015,0.015,0.003502326,482.2726062,480.947236,415.6616074,415.3481438
 12/28  23:00:00,6.7,0.00501758,392.5215,0,15.56,15.56,15.56,15.96142479,0.006926469,0.006537416,0.005346638,0.003182609,469.8203871,468.710089,412.2298068,411.8669288,0.980020526,0.996659342,0.972985942,0,50,50,50,16.11006081,0.015,0.015,0.015,0.003306273,474.5768764,473.3847377,413.4796214,413.1230512
 12/28  23:10:00,6.516666667,0.004984232,388.5217,0,15.56,15.56,15.56,15.82426063,0.006929958,0.006587291,0.005511787,0.003067067,464.5914656,463.554323,410.6836823,410.3045634,1.014022581,1.033003659,1.01271716,0,50,50,50,15.93854142,0.015,0.015,0.015,0.003163267,468.8394157,467.7409169,411.9287765,411.569039
 12/28  23:20:00,6.333333333,0.004950835,387.5219,0,15.56,15.56,15.56,15.58167731,0.006941661,0.006670665,0.005773404,0.002873234,456.2041894,455.2855584,408.147318,407.7030806,1.045262198,1.066423376,1.049788354,0,50,50,50,15.7328632,0.015,0.015,0.015,0.002990209,461.3244868,460.3369013,409.7396185,409.3379775
 12/28  23:30:00,6.15,0.004917395,390.522,0,15.56,15.56,15.56,15.56018963,0.006962507,0.00677466,0.006083348,0.003748033,446.8301121,446.0570603,405.502044,405.1441779,1.076576791,1.099894755,1.08676004,1.604329901,50,50,50,50,0.015,0.015,0.015,0.015,456.2041894,455.2855584,408.147318,407.7030806
 12/28  23:40:00,5.966666667,0.004883919,382.5222,0,15.56,15.56,15.56,15.56000097,0.006991338,0.00687763,0.006369568,0.004648678,437.5346109,436.902612,402.4937934,402.1953368,1.107936177,1.133273273,1.123174248,0.935782834,50,50,50,50,0.015,0.015,0.015,0.015,446.8301121,446.0570603,405.502044,405.1441779
 12/28  23:50:00,5.783333333,0.004850411,382.5224,0,15.56,15.56,15.56,15.56000001,0.007026371,0.006969916,0.006603159,0.005361398,429.2384473,428.7277125,399.5667337,399.306744,1.13933768,1.166672092,1.159458981,1.109821477,50,50,50,50,0.015,0.015,0.015,0.015,437.5346109,436.902612,402.4937934,402.1953368
 12/28  24:00:00,5.6,0.004816878,387.5226,0,15.56,15.56,15.56,15.56,0.007066028,0.00705123,0.006786987,0.005884908,422.6168467,422.2047715,397.4217438,397.1929574,1.170793495,1.200149169,1.195731572,1.165987458,50,50,50,50,0.015,0.015,0.015,0.015,429.2384473,428.7277125,399.5667337,399.306744
 12/29  00:10:00,5.6,0.004788657,388.5227,0,15.56,15.56,15.56,15.56,0.007106464,0.007121268,0.006931497,0.006264516,417.4005244,417.067177,395.9556945,395.7555445,1.188551842,1.218542956,1.218437211,1.189646942,50,50,50,50,0.015,0.015,0.015,0.015,422.6168467,422.2047715,397.4217438,397.1929574
 12/29  00:20:00,5.6,0.004760439,382.5229,0,15.56,15.56,15.56,15.56,0.007145601,0.007181506,0.00704763,0.006545932,412.6171404,412.3478538,394.3460434,394.171783,1.206121618,1.236799276,1.241051499,1.213094713,50,50,50,50,0.015,0.015,0.015,0.015,417.4005244,417.067177,395.9556945,395.7555445
 12/29  00:30:00,5.6,0.004732223,384.5231,0,15.56,15.56,15.56,15.56,0.007183019,0.007234146,0.007143806,0.006761293,408.4354486,408.2189493,392.8660788,392.7143263,1.223567963,1.254858868,1.263546076,1.236437542,50,50,50,50,0.015,0.015,0.015,0.015,412.6171404,412.3478538,394.3460434,394.171783
 12/29  00:40:00,5.6,0.00470401,386.5233,0,15.56,15.56,15.56,15.56,0.007218992,0.007281196,0.007225759,0.006930615,405.0431084,404.8697373,391.7768375,391.6447258,1.24089946,1.272742159,1.285908457,1.259640859,50,50,50,50,0.015,0.015,0.015,0.015,408.4354486,408.2189493,392.8660788,392.7143263
 12/29  00:50:00,5.6,0.0046758,384.5235,0,15.56,15.56,15.56,15.56,0.007253879,0.007324135,0.007297296,0.007066501,402.1025675,401.9643914,390.7991752,390.6842031,1.258134827,1.290421668,1.308101685,1.2826577,50,50,50,50,0.015,0.015,0.015,0.015,405.0431084,404.8697373,391.7768375,391.6447258
 12/29  01:00:00,5.6,0.004647592,387.5236,0,15.56,15.56,15.56,15.56,0.007287921,0.007363968,0.007361032,0.007177573,399.794895,399.6850193,390.1630714,390.0632709,1.275261898,1.307908642,1.330128265,1.305487014,50,50,50,50,0.015,0.015,0.015,0.015,402.1025675,401.9643914,390.7991752,390.6842031
 12/29  01:10:00,5.4,0.004638629,391.5238,0,15.56,15.56,15.56,15.56,0.007319239,0.007399819,0.007416891,0.007268085,398.2993013,398.2114381,390.0895683,390.0036808,1.279642888,1.313437145,1.339273293,1.315411496,50,50,50,50,0.015,0.015,0.015,0.015,399.794895,399.6850193,390.1630714,390.0632709
 12/29  01:20:00,5.2,0.004628917,392.524,0,15.56,15.56,15.56,15.56,0.00734722,0.007431682,0.007465609,0.007342155,397.3559795,397.2849307,390.3557196,390.282626,1.284049751,1.31895523,1.348302783,1.325199651,50,50,50,50,0.015,0.015,0.015,0.015,398.2993013,398.2114381,390.0895683,390.0036808
 12/29  01:30:00,5,0.004618477,382.5242,0,15.56,15.56,15.56,15.56,0.007372336,0.007460287,0.007508646,0.007403844,395.8059578,395.7496788,389.8381164,389.7754199,1.288436335,1.324409416,1.357191327,1.334824881,50,50,50,50,0.015,0.015,0.015,0.015,397.3559795,397.2849307,390.3557196,390.282626
 12/29  01:40:00,4.8,0.004607329,391.5244,0,15.56,15.56,15.56,15.56,0.007395364,0.007486503,0.007547491,0.007456565,394.7540223,394.7100907,389.6665758,389.6126033,1.29278895,1.329796988,1.365934279,1.344281932,50,50,50,50,0.015,0.015,0.015,0.015,395.8059578,395.7496788,389.8381164,389.7754199
 12/29  01:50:00,4.6,0.00459549,388.5245,0,15.56,15.56,15.56,15.56,0.007416952,0.007511026,0.007583299,0.007502847,393.8937142,393.8596999,389.5563136,389.5099032,1.297102546,1.335117549,1.374528037,1.353567137,50,50,50,50,0.015,0.015,0.015,0.015,394.7540223,394.7100907,389.6665758,389.6126033
 12/29  02:00:00,4.4,0.004582982,387.5247,0,15.56,15.56,15.56,15.56,0.007437533,0.007534325,0.007616859,0.007544448,393.0479653,393.0221016,389.3500679,389.3101033,1.301375493,1.340371378,1.382970191,1.362678468,50,50,50,50,0.015,0.015,0.015,0.015,393.8937142,393.8596999,389.5563136,389.5099032
 12/29  02:10:00,4.216666667,0.004558141,382.5249,0,15.56,15.56,15.56,15.56,0.007460368,0.007559642,0.007651447,0.007585406,391.8244332,391.8063178,388.673879,388.6388994,1.323012915,1.363105012,1.408634683,1.388992106,50,50,50,50,0.015,0.015,0.015,0.015,393.0479653,393.0221016,389.3500679,389.3101033
 12/29  02:20:00,4.033333333,0.004533097,383.5251,0,15.56,15.56,15.56,15.56,0.007486791,0.007588303,0.007688425,0.007627586,390.5887771,390.5779253,387.9067241,387.8756006,1.344689388,1.385852078,1.434192553,1.41517785,50,50,50,50,0.015,0.015,0.015,0.015,391.8244332,391.8063178,388.673879,388.6388994
 12/29  02:30:00,3.85,0.004507856,390.5253,0,15.56,15.56,15.56,15.56,0.007516429,0.007619948,0.007727527,0.007671046,390.11207,390.1059905,387.8269382,387.7996603,1.366384331,1.408596474,1.459651744,1.441244704,50,50,50,50,0.015,0.015,0.015,0.015,390.5887771,390.5779253,387.9067241,387.8756006
 12/29  02:40:00,3.666666667,0.004482428,388.5254,0,15.56,15.56,15.56,15.56,0.007548346,0.007653666,0.007767951,0.007715195,389.9100952,389.9064475,387.9602596,387.9368982,1.388092678,1.43133779,1.485014253,1.467195656,50,50,50,50,0.015,0.015,0.015,0.015,390.11207,390.1059905,387.8269382,387.7996603
 12/29  02:50:00,3.483333333,0.00445682,384.5256,0,15.56,15.56,15.56,15.56,0.007581705,0.007688648,0.007809006,0.007759493,389.4126129,389.4110349,387.7490305,387.7289677,1.409814623,1.45407794,1.510324643,1.493076342,50,50,50,50,0.015,0.015,0.015,0.015,389.9100952,389.9064475,387.9602596,387.9368982
 12/29  03:00:00,3.3,0.004431041,388.5258,0,15.56,15.56,15.56,15.56,0.007615944,0.007724354,0.007850243,0.007803602,389.1034856,389.1035624,387.6841543,387.6668891,1.431551604,1.476818945,1.535558089,1.518862772,50,50,50,50,0.015,0.015,0.015,0.015,389.4126129,389.4110349,387.7490305,387.7289677
 12/29  03:10:00,3.216666667,0.004396864,382.526,0,15.56,15.56,15.56,15.56,0.007648944,0.007758387,0.007889761,0.007845686,388.4498979,388.4521409,387.2409702,387.2257768,1.448657034,1.494099508,1.556199987,1.540039935,50,50,50,50,0.015,0.015,0.015,0.015,389.1034856,389.1035624,387.6841543,387.6668891
 12/29  03:20:00,3.133333333,0.004362922,390.5262,0,15.56,15.56,15.56,15.56,0.007679801,0.007789727,0.007926827,0.007885066,388.3295981,388.3328874,387.298702,387.2855101,1.465593187,1.511106346,1.576678509,1.561038032,50,50,50,50,0.015,0.015,0.015,0.015,388.4498979,388.4521409,387.2409702,387.2257768
 12/29  03:30:00,3.05,0.004329211,382.5263,0,15.56,15.56,15.56,15.56,0.007708663,0.007818559,0.007961675,0.007922022,387.8658434,387.8702006,386.9876032,386.9760349,1.482398047,1.527875073,1.59699786,1.581862011,50,50,50,50,0.015,0.015,0.015,0.015,388.3295981,388.3328874,387.298702,387.2855101
 12/29  03:40:00,2.966666667,0.004295731,392.5265,0,15.56,15.56,15.56,15.56,0.007736024,0.007845449,0.007994838,0.007957125,388.0400577,388.0440622,387.2892628,387.2794598,1.499056882,1.544349108,1.617157607,1.602512068,50,50,50,50,0.015,0.015,0.015,0.015,387.8658434,387.8702006,386.9876032,386.9760349
 12/29  03:50:00,2.883333333,0.004262481,383.5267,0,15.56,15.56,15.56,15.56,0.007762321,0.007870888,0.00802676,0.007990846,387.8135883,387.8174209,387.1721142,387.1637543,1.515566295,1.560535235,1.637121524,1.622952487,50,50,50,50,0.015,0.015,0.015,0.015,388.0400577,388.0440622,387.2892628,387.2794598
 12/29  04:00:00,2.8,0.004229459,385.5269,0,15.56,15.56,15.56,15.56,0.007787815,0.007895163,0.008057699,0.008023467,387.4715607,387.4758653,386.9252993,386.9179594,1.531886621,1.576356932,1.65685314,1.643147244,50,50,50,50,0.015,0.015,0.015,0.015,387.8135883,387.8174209,387.1721142,387.1637543
 12/29  04:10:00,2.7,0.004199322,387.527,0,15.56,15.56,15.56,15.56,0.007810025,0.007916938,0.008085469,0.008052781,387.3303621,387.3349466,386.8652145,386.8587714,1.531154246,1.577494382,1.659432918,1.646180055,50,50,50,50,0.015,0.015,0.015,0.015,387.4715607,387.4758653,386.9252993,386.9179594
 12/29  04:20:00,2.6,0.004169377,382.5272,0,15.56,15.56,15.56,15.56,0.007828242,0.007935842,0.008109402,0.008078122,386.8946986,386.9000906,386.5003982,386.4945734,1.530528608,1.5784235,1.661839947,1.64902765,50,50,50,50,0.015,0.015,0.015,0.015,387.3303621,387.3349466,386.8652145,386.8587714
 12/29  04:30:00,2.5,0.004139623,382.5274,0,15.56,15.56,15.56,15.56,0.007843165,0.007952312,0.008130111,0.008100121,386.3114,386.3182915,385.9798479,385.9743576,1.529872245,1.579123505,1.664069422,1.651685705,50,50,50,50,0.015,0.015,0.015,0.015,386.8946986,386.9000906,386.5003982,386.4945734
 12/29  04:40:00,2.4,0.004110058,382.5276,0,15.56,15.56,15.56,15.56,0.007855826,0.007966999,0.008148547,0.008119753,385.7448896,385.7534368,385.4680129,385.4627373,1.529130291,1.579614345,1.666134437,1.65416787,50,50,50,50,0.015,0.015,0.015,0.015,386.3114,386.3182915,385.9798479,385.9743576
 12/29  04:50:00,2.3,0.004080682,382.5278,0,15.56,15.56,15.56,15.56,0.007867039,0.007980434,0.008165481,0.008137809,385.258166,385.2680143,385.0277659,385.022723,1.52828851,1.579914642,1.668045466,1.656485202,50,50,50,50,0.015,0.015,0.015,0.015,385.7448896,385.7534368,385.4680129,385.4627373
 12/29  05:00:00,2.2,0.004051494,383.5279,0,15.56,15.56,15.56,15.56,0.007877309,0.007992973,0.008181407,0.008154797,384.9386082,384.9489851,384.7464416,384.7417443,1.527348838,1.580041355,1.669810535,1.658646299,50,50,50,50,0.015,0.015,0.015,0.015,385.258166,385.2680143,385.0277659,385.022723
 12/29  05:10:00,2.2,0.004051494,389.5281,0,15.56,15.56,15.56,15.56,0.007886364,0.008003949,0.008195988,0.008170395,385.2374328,385.2461715,385.0724754,385.068508,1.530901562,1.583863203,1.67610095,1.665322331,50,50,50,50,0.015,0.015,0.015,0.015,384.9386082,384.9489851,384.7464416,384.7417443
 12/29  05:20:00,2.2,0.004051494,384.5283,0,15.56,15.56,15.56,15.56,0.007894148,0.008013189,0.008209159,0.00818455,385.3819275,385.3885282,385.2382492,385.2350496,1.534344977,1.587587897,1.682272787,1.67187063,50,50,50,50,0.015,0.015,0.015,0.015,385.2374328,385.2461715,385.0724754,385.068508
 12/29  05:30:00,2.2,0.004051494,392.5285,0,15.56,15.56,15.56,15.56,0.007900864,0.008020983,0.008221143,0.008197487,386.0261152,386.0294194,385.8966442,385.8943622,1.537731907,1.591258547,1.68834161,1.678307117,50,50,50,50,0.015,0.015,0.015,0.015,385.3819275,385.3885282,385.2382492,385.2350496
 12/29  05:40:00,2.2,0.004051494,383.5287,0,15.56,15.56,15.56,15.56,0.007906797,0.00802774,0.008232232,0.008209498,386.1291223,386.1303773,386.0138439,386.0121924,1.541080583,1.594883351,1.694308386,1.684633091,50,50,50,50,0.015,0.015,0.015,0.015,386.0261152,386.0294194,385.8966442,385.8943622
 12/29  05:50:00,2.2,0.004051494,388.5288,0,15.56,15.56,15.56,15.56,0.007912185,0.008033795,0.008242662,0.008220818,386.2922815,386.2923838,386.1908039,386.1895716,1.544397134,1.598464701,1.700172523,1.690848243,50,50,50,50,0.015,0.015,0.015,0.015,386.1291223,386.1303773,386.0138439,386.0121924
 12/29  06:00:00,2.2,0.004051494,392.529,0,15.56,15.56,15.56,15.56,0.007917191,0.008039366,0.008252581,0.0082316,386.8973896,386.8954109,386.8045875,386.8038805,1.547683672,1.602003764,1.705931107,1.69694989,50,50,50,50,0.015,0.015,0.015,0.015,386.2922815,386.2923838,386.1908039,386.1895716
