Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/29  06:10:00,2.2,0.004050826,386.5292,0,21.58871194,22.73095059,22.81876916,22.90540061,0.009532729,0.012231979,0.012573299,0.012203578,388.2726494,388.1672857,386.7956413,386.8000553,3.537489144,13.87786152,22.87523764,35.29083651,38.88197438,24.47844363,24.53850082,24.59782381,0.012779798,0.012146719,0.012350189,0.011953498,388.010554,387.9147344,386.7975841,386.8014896
 12/29  06:20:00,2.2,0.004050159,388.5294,0,21.11918451,21.12715957,21.23709193,21.40472182,0.009610496,0.01123047,0.011431249,0.011065456,389.4566186,389.392485,386.8766438,386.8809837,2.046635691,1.402704853,0.769901067,0,50,40.91031686,31.37882626,21.95531271,0.015,0.014077326,0.013055779,0.011542337,388.7602622,388.6840487,386.8329327,386.8367151
 12/29  06:30:00,2.2,0.004049492,390.5296,0,21.11000282,21.11000029,21.11009466,21.12054844,0.009819431,0.01127104,0.011769875,0.011978176,391.3817089,391.1179486,387.034415,387.0271289,2.56491591,7.622536868,10.75269426,13.94844772,50,50,50,50,0.015,0.015,0.015,0.015,390.3617184,390.2925947,386.9267747,386.9328614
 12/29  06:40:00,2.2,0.004048825,386.5297,0,21.11000024,21.11,21.11000099,21.11008638,0.010076761,0.011248743,0.011873269,0.012407095,393.4159321,393.1198192,387.0859527,387.0719592,1.826734287,1.233166756,1.251344131,1.450954113,50,50,50,50,0.015,0.015,0.015,0.015,391.3817089,391.1179486,387.034415,387.0271289
 12/29  06:50:00,2.2,0.004048158,385.5299,0,21.11000002,21.11,21.11000002,21.11000086,0.010307809,0.011186233,0.011739532,0.012243497,395.2555146,394.9790879,387.0199007,387.0039295,1.853086674,1.907485295,1.962601003,1.776450247,50,50,50,50,0.015,0.015,0.015,0.015,393.4159321,393.1198192,387.0859527,387.0719592
 12/29  07:00:00,2.2,0.004047492,388.5301,0,21.11,21.11,21.11,21.11000001,0.010479012,0.011121538,0.011552707,0.011904581,397.0265332,396.7707598,387.044068,387.0288402,1.843855845,1.907339579,2.042673106,2.021732012,50,50,50,50,0.015,0.015,0.015,0.015,395.2555146,394.9790879,387.0199007,387.0039295
 12/29  07:10:00,2.566666667,0.004078886,385.5303,0,21.11,21.11,21.11,21.11,0.010595485,0.011072507,0.011402077,0.011618065,399.8484747,399.6008351,386.9996763,386.9857782,1.824861254,1.888790862,2.030116103,2.020866364,50,50,50,50,0.015,0.015,0.015,0.015,397.0265332,396.7707598,387.044068,387.0288402
 12/29  07:20:00,2.933333333,0.004108793,390.5304,0,21.11,21.11,21.11,21.11,0.010671301,0.011037624,0.011301162,0.011430938,403.3475539,403.0984133,387.1293632,387.1167702,1.813787318,1.877724997,2.018103241,2.009767567,50,50,50,50,0.015,0.015,0.015,0.015,399.8484747,399.6008351,386.9996763,386.9857782
 12/29  07:30:00,3.3,0.004137127,384.5306,0,21.11,21.11,21.11,21.11,0.010719267,0.011009283,0.011234743,0.011316517,406.6254225,406.3736249,387.0896418,387.0780708,1.801595532,1.859033077,2.003380556,1.995665915,50,50,50,50,0.015,0.015,0.015,0.015,403.3475539,403.0984133,387.1293632,387.1167702
 12/29  07:40:00,3.666666667,0.004163793,382.5308,0,21.11,21.11,21.11,21.11,0.010748402,0.010983016,0.011187116,0.011241604,409.4445742,409.1934653,386.8457591,386.8349317,1.789338839,1.842279373,1.989422759,1.982168807,50,50,50,50,0.015,0.015,0.015,0.015,406.6254225,406.3736249,387.0896418,387.0780708
 12/29  07:50:00,4.033333333,0.004188699,383.531,0,21.11,21.11,21.11,21.11,0.010764407,0.010957033,0.011149049,0.011185981,411.9706164,411.7238962,386.5739616,386.5637415,1.776762519,1.82475932,1.975172949,1.968288403,50,50,50,50,0.015,0.015,0.015,0.015,409.4445742,409.1934653,386.8457591,386.8349317
 12/29  08:00:00,4.4,0.004211747,385.5312,0,21.11,21.11,21.11,21.11,0.010770813,0.01093082,0.011116344,0.011140654,414.3877696,414.1478173,386.419465,386.4098511,1.763566617,1.806657707,1.960623062,1.954058285,50,50,50,50,0.015,0.015,0.015,0.015,411.9706164,411.7238962,386.5739616,386.5637415
 12/29  08:10:00,4.966666667,0.004284503,391.5313,0,21.11,21.11,21.11,21.11,0.01079183,0.010927449,0.011087389,0.011102321,427.084435,426.8258992,386.6060341,386.5971539,1.688874184,1.730789706,1.939888546,1.933613161,50,50,50,50,0.015,0.015,0.015,0.015,414.3877696,414.1478173,386.419465,386.4098511
 12/29  08:20:00,5.533333333,0.004355435,382.5315,0,21.11,21.11,21.11,21.11,0.010816391,0.010933667,0.011061276,0.011069362,444.4263524,444.1268787,386.5482336,386.5400268,1.669918902,1.709099656,1.918908988,1.912896005,50,50,50,50,0.015,0.015,0.015,0.015,427.084435,426.8258992,386.6060341,386.5971539
 12/29  08:30:00,6.1,0.004424304,389.5317,0,21.11,21.11,21.11,21.11,0.010834431,0.010937307,0.011037253,0.011040483,462.254874,461.9105744,386.6214343,386.6138676,1.651537081,1.687274593,1.89779327,1.892015341,50,50,50,50,0.015,0.015,0.015,0.015,444.4263524,444.1268787,386.5482336,386.5400268
 12/29  08:40:00,6.666666667,0.004490861,383.5319,0,21.11,21.11,21.11,21.11,0.010843302,0.010934679,0.011014877,0.011014731,478.5737323,478.1930929,386.5321341,386.5251155,1.633578004,1.667292188,1.877409061,1.87183657,50,50,50,50,0.015,0.015,0.015,0.015,462.254874,461.9105744,386.6214343,386.6138676
 12/29  08:50:00,7.233333333,0.004554842,392.5321,0,21.11,21.11,21.11,21.11,0.010844587,0.010926496,0.010993762,0.010991286,493.6862966,493.2811908,386.7398009,386.7333567,1.615997054,1.646880455,1.857078896,1.851679416,50,50,50,50,0.015,0.015,0.015,0.015,478.5737323,478.1930929,386.5321341,386.5251155
 12/29  09:00:00,7.8,0.00461597,382.5322,0,21.11,21.11,21.11,21.11,0.010840721,0.010914502,0.010973549,0.010969459,507.2656962,506.847688,386.6782538,386.6723035,1.598581298,1.626343232,1.836694076,1.83143103,50,50,50,50,0.015,0.015,0.015,0.015,493.6862966,493.2811908,386.7398009,386.7333567
 12/29  09:10:00,8.633333333,0.004724442,392.5324,0,21.11,21.11,21.11,21.11,0.01094989,0.011019595,0.011074685,0.01106923,523.4447536,523.0080962,386.7465495,386.7409463,1.132672175,1.156769357,1.367095986,1.361924167,50,50,50,50,0.015,0.015,0.015,0.015,507.2656962,506.847688,386.6782538,386.6723035
 12/29  09:20:00,9.466666667,0.004828024,389.5326,0,21.11,21.11,21.11,21.11,0.011112305,0.011179371,0.011230739,0.01122415,540.938177,540.4800357,386.8604053,386.8550861,1.11882037,1.139292958,1.350452842,1.345330114,50,50,50,50,0.015,0.015,0.015,0.015,523.4447536,523.0080962,386.7465495,386.7409463
 12/29  09:30:00,10.3,0.004925891,389.5328,0,21.11,21.11,21.11,21.11,0.011269279,0.011333133,0.011378836,0.011371363,558.3679891,557.8922221,386.976439,386.9713857,1.10470442,1.121551018,1.333570701,1.328447912,50,50,50,50,0.015,0.015,0.015,0.015,540.938177,540.4800357,386.8604053,386.8550861
 12/29  09:40:00,11.13333333,0.005017155,385.533,0,21.11,21.11,21.11,21.11,0.011397657,0.011457195,0.011495224,0.011487084,575.0588602,574.5728874,386.9902565,386.9854313,1.090757411,1.104245313,1.316872369,1.311696439,50,50,50,50,0.015,0.015,0.015,0.015,558.3679891,557.8922221,386.976439,386.9713857
 12/29  09:50:00,11.96666667,0.005100865,384.5331,0,21.11,21.11,21.11,21.11,0.011496655,0.011550964,0.01158021,0.011571551,590.9369611,590.4487688,386.9219191,386.9172712,1.076887151,1.086997909,1.300207218,1.294922977,50,50,50,50,0.015,0.015,0.015,0.015,575.0588602,574.5728874,386.9902565,386.9854313
 12/29  10:00:00,12.8,0.005176003,383.5333,0,21.11,21.11,21.11,21.11,0.011572531,0.011621024,0.011641309,0.011632209,606.0904505,605.6072064,386.8016933,386.7971776,1.063024712,1.069768917,1.283550523,1.278102345,50,50,50,50,0.015,0.015,0.015,0.015,590.9369611,590.4487688,386.9219191,386.9172712
 12/29  10:10:00,13.63333333,0.005242345,388.5335,0,21.11,21.11,21.11,21.11,0.011631055,0.011673445,0.011685136,0.011675621,620.7415852,620.26909,386.7845612,386.7801905,1.049173797,1.052877243,1.266894591,1.261227698,50,50,50,50,0.015,0.015,0.015,0.015,606.0904505,605.6072064,386.8016933,386.7971776
 12/29  10:20:00,14.46666667,0.005297886,391.5337,0,21.11,21.11,21.11,21.11,0.011676132,0.011712233,0.011716044,0.011706103,634.9694549,634.5127716,386.904981,386.9008169,1.035047758,1.035449153,1.249985253,1.244046767,50,50,50,50,0.015,0.015,0.015,0.015,620.7415852,620.26909,386.7845612,386.7801905
 12/29  10:30:00,15.3,0.005341384,383.5339,0,21.11,21.11,21.11,21.11,0.011710312,0.01173998,0.011736796,0.011726391,648.5341108,648.0977245,386.8982326,386.8942587,1.020770532,1.017919027,1.233010736,1.226750584,50,50,50,50,0.015,0.015,0.015,0.015,634.9694549,634.5127716,386.904981,386.9008169
 12/29  10:40:00,16.13333333,0.005371519,391.534,0,21.11,21.11,21.11,21.11,0.011735484,0.011758647,0.011749361,0.011738435,661.6762195,661.263902,386.9824549,386.9786821,1.006680325,1.000869001,1.216244236,1.209615909,50,50,50,50,0.015,0.015,0.015,0.015,648.5341108,648.0977245,386.8982326,386.8942587
 12/29  10:50:00,16.96666667,0.005386886,388.5342,0,21.11,21.11,21.11,21.11,0.011753149,0.01176978,0.01175525,0.011743737,674.3261559,673.941042,387.0679056,387.0643421,0.992608299,0.983881775,1.199501877,1.19246305,50,50,50,50,0.015,0.015,0.015,0.015,661.6762195,661.263902,386.9824549,386.9786821
 12/29  11:00:00,17.8,0.005385996,386.5344,0,21.11,21.11,21.11,21.11,0.011764532,0.011774619,0.011755671,0.011743492,686.4390353,686.083676,387.090753,387.0873706,0.978495804,0.966926748,1.182774281,1.175287324,50,50,50,50,0.015,0.015,0.015,0.015,674.3261559,673.941042,387.0679056,387.0643421
 12/29  11:10:00,17.88333333,0.005500184,387.5346,0,21.11,21.11,21.11,21.11,0.011770764,0.011774435,0.011751715,0.01173879,698.0722781,697.748263,387.1001596,387.0969301,0.96864647,0.954953628,1.170290727,1.162323324,50,50,50,50,0.015,0.015,0.015,0.015,686.4390353,686.083676,387.090753,387.0873706
 12/29  11:20:00,17.96666667,0.005615474,390.5347,0,21.11,21.11,21.11,21.11,0.011772737,0.011770181,0.011744221,0.011730469,709.3249079,709.0332555,387.1815767,387.1785226,0.958768299,0.943014563,1.157824977,1.14934993,50,50,50,50,0.015,0.015,0.015,0.015,698.0722781,697.748263,387.1001596,387.0969301
 12/29  11:30:00,18.05,0.005731875,387.5349,0,21.11,21.11,21.11,21.11,0.011771117,0.011762535,0.011733819,0.011719159,720.1128095,719.8540795,387.2350799,387.2322031,0.948817549,0.931103413,1.145388286,1.136384036,50,50,50,50,0.015,0.015,0.015,0.015,709.3249079,709.0332555,387.1815767,387.1785226
 12/29  11:40:00,18.13333333,0.005849396,382.5351,0,21.11,21.11,21.11,21.11,0.011766456,0.011752061,0.011721031,0.011705382,730.3341936,730.1083549,387.1433266,387.1405367,0.938955549,0.919529722,1.133164901,1.123615833,50,50,50,50,0.015,0.015,0.015,0.015,720.1128095,719.8540795,387.2350799,387.2322031
 12/29  11:50:00,18.21666667,0.005968044,385.5353,0,21.11,21.11,21.11,21.11,0.011759267,0.011739211,0.011706275,0.011689559,740.1447393,739.951698,387.0442933,387.0415264,0.929398188,0.908070898,1.12106023,1.110956025,50,50,50,50,0.015,0.015,0.015,0.015,730.3341936,730.1083549,387.1433266,387.1405367
 12/29  12:00:00,18.3,0.006087828,387.5355,0,21.11,21.11,21.11,21.11,0.011750025,0.011724313,0.011689886,0.011672027,749.6379689,749.4779758,387.0137103,387.0109854,0.920203684,0.89658877,1.109082901,1.098418962,50,50,50,50,0.015,0.015,0.015,0.015,740.1447393,739.951698,387.0442933,387.0415264
 12/29  12:10:00,18.58333333,0.006243455,392.5356,0,21.11,21.11,21.11,21.11,0.011723524,0.011692005,0.011672438,0.011653372,752.4369039,752.2996871,387.1407336,387.1381799,0.94687211,0.920423443,1.099736182,1.088512872,50,50,50,50,0.015,0.015,0.015,0.015,749.6379689,749.4779758,387.0137103,387.0109854
 12/29  12:20:00,18.86666667,0.006402527,384.5358,0,21.11,21.11,21.11,21.11,0.011688327,0.01165069,0.011654316,0.011633984,751.1344602,751.006302,387.1585393,387.1561523,0.941158178,0.911796494,1.090532046,1.07875581,50,50,50,50,0.015,0.015,0.015,0.015,752.4369039,752.2996871,387.1407336,387.1381799
 12/29  12:30:00,19.15,0.006565113,385.536,0,21.11,21.11,21.11,21.11,0.011652679,0.01160854,0.011635722,0.011614075,748.6097742,748.4814474,387.1101053,387.1078051,0.935515634,0.903188367,1.081488492,1.069170523,50,50,50,50,0.015,0.015,0.015,0.015,751.1344602,751.006302,387.1585393,387.1561523
 12/29  12:40:00,19.43333333,0.006731279,383.5362,0,21.11,21.11,21.11,21.11,0.011620035,0.011569025,0.011616798,0.011593796,746.0675678,745.9355496,386.9959649,386.9936501,0.930162672,0.89492675,1.072752315,1.059908365,50,50,50,50,0.015,0.015,0.015,0.015,748.6097742,748.4814474,387.1101053,387.1078051
 12/29  12:50:00,19.71666667,0.006901096,391.5364,0,21.11,21.11,21.11,21.11,0.011590806,0.011532592,0.011597651,0.011573262,743.9661556,743.8306939,387.0437148,387.0414679,0.924993793,0.886830394,1.064249962,1.050900327,50,50,50,50,0.015,0.015,0.015,0.015,746.0675678,745.9355496,386.9959649,386.9936501
 12/29  13:00:00,20,0.007074635,392.5365,0,21.11,21.11,21.11,21.11,0.011564389,0.01149867,0.011578364,0.011552566,742.1975226,742.0600081,387.2182229,387.2162198,0.919979793,0.878885713,1.055943027,1.042110822,50,50,50,50,0.015,0.015,0.015,0.015,743.9661556,743.8306939,387.0437148,387.0414679
 12/29  13:10:00,20,0.007124492,382.5367,0,21.11,21.11,21.11,21.11,0.01155552,0.011481917,0.011558808,0.011531588,746.8351842,746.7145228,387.2022016,387.2003652,0.882159253,0.838171748,1.047820073,1.033533149,50,50,50,50,0.015,0.015,0.015,0.015,742.1975226,742.0600081,387.2182229,387.2162198
 12/29  13:20:00,20,0.007174372,391.5369,0,21.11,21.11,21.11,21.11,0.011555835,0.01147411,0.011538949,0.011510301,755.2711646,755.1903595,387.2651573,387.263475,0.877038529,0.830184293,1.039916908,1.025205416,50,50,50,50,0.015,0.015,0.015,0.015,746.8351842,746.7145228,387.2022016,387.2003652
 12/29  13:30:00,20,0.007224277,391.5371,0,21.11,21.11,21.11,21.11,0.011557287,0.011467319,0.011518843,0.011488773,764.6629667,764.6362164,387.4039929,387.4025417,0.87213351,0.822454339,1.032237209,1.017134182,50,50,50,50,0.015,0.015,0.015,0.015,755.2711646,755.1903595,387.2651573,387.263475
 12/29  13:40:00,20,0.007274207,387.5373,0,21.11,21.11,21.11,21.11,0.011556501,0.01145821,0.011498571,0.011467093,773.6658468,773.6969549,387.4771722,387.475936,0.867368669,0.814852645,1.024732335,1.009273315,50,50,50,50,0.015,0.015,0.015,0.015,764.6629667,764.6362164,387.4039929,387.4025417
 12/29  13:50:00,20,0.00732416,384.5374,0,21.11,21.11,21.11,21.11,0.011553141,0.011446521,0.011478283,0.011445421,782.0000541,782.0867663,387.4279418,387.4267747,0.86312729,0.808119223,1.017748715,1.00197102,50,50,50,50,0.015,0.015,0.015,0.015,773.6658468,773.6969549,387.4771722,387.475936
 12/29  14:00:00,20,0.007374138,385.5376,0,21.11,21.11,21.11,21.11,0.011547842,0.01143294,0.011458107,0.011423894,789.8364897,789.9751268,387.3430678,387.341847,0.859174076,0.801806614,1.01108614,0.995029726,50,50,50,50,0.015,0.015,0.015,0.015,782.0000541,782.0867663,387.4279418,387.4267747
 12/29  14:10:00,19.71666667,0.007435865,392.5378,0,21.11,21.11,21.11,21.11,0.01154153,0.011418506,0.011438391,0.011402872,797.475132,797.6630456,387.4233965,387.4222391,0.856125938,0.79681656,1.005191274,0.988897927,50,50,50,50,0.015,0.015,0.015,0.015,789.8364897,789.9751268,387.3430678,387.341847
 12/29  14:20:00,19.43333333,0.007492896,386.538,0,21.11,21.11,21.11,21.11,0.011534791,0.011403847,0.011419321,0.011382554,804.7608003,804.9956274,387.463424,387.4623832,0.853396258,0.792167408,0.999573789,0.983086411,50,50,50,50,0.015,0.015,0.015,0.015,797.475132,797.6630456,387.4233965,387.4222391
 12/29  14:30:00,19.15,0.007545358,382.5382,0,21.11,21.11,21.11,21.11,0.011527889,0.01138924,0.011400945,0.011362994,811.6075941,811.8865168,387.3581334,387.3570683,0.850863125,0.787834682,0.994236026,0.977598579,50,50,50,50,0.015,0.015,0.015,0.015,804.7608003,804.9956274,387.463424,387.4623832
 12/29  14:40:00,18.86666667,0.007593374,384.5383,0,21.11,21.11,21.11,21.11,0.011521084,0.011375196,0.011383445,0.011344387,818.1426573,818.462529,387.2243246,387.2231105,0.849187635,0.78546921,0.99001662,0.973274203,50,50,50,50,0.015,0.015,0.015,0.015,811.6075941,811.8865168,387.3581334,387.3570683
 12/29  14:50:00,18.58333333,0.007637065,382.5385,0,21.11,21.11,21.11,21.11,0.011514551,0.011362086,0.011366946,0.01132687,824.3676478,824.7251212,387.0543704,387.0529249,0.847849876,0.783805208,0.98628472,0.969483196,50,50,50,50,0.015,0.015,0.015,0.015,818.1426573,818.462529,387.2243246,387.2231105
 12/29  15:00:00,18.3,0.00767655,389.5387,0,21.11,21.11,21.11,21.11,0.011508329,0.011350006,0.011351449,0.011310453,830.482019,830.8744685,387.0359422,387.034397,0.846517962,0.782283597,0.982776202,0.965961983,50,50,50,50,0.015,0.015,0.015,0.015,824.3676478,824.7251212,387.0543704,387.0529249
 12/29  15:10:00,18.3,0.007720459,392.5389,0,21.11,21.11,21.11,21.11,0.011502392,0.011339045,0.011337025,0.011295222,836.4983635,836.9235175,387.1823993,387.1810207,0.848600358,0.784715325,0.983259101,0.966478039,50,50,50,50,0.015,0.015,0.015,0.015,830.482019,830.8744685,387.0359422,387.034397
 12/29  15:20:00,18.3,0.007764374,387.539,0,21.11,21.11,21.11,21.11,0.011496628,0.011329278,0.01132372,0.011281239,842.2037037,842.6582872,387.2789623,387.277833,0.850343572,0.787613151,0.984136602,0.967435223,50,50,50,50,0.015,0.015,0.015,0.015,836.4983635,836.9235175,387.1823993,387.1810207
 12/29  15:30:00,18.3,0.007808295,391.5392,0,21.11,21.11,21.11,21.11,0.011490923,0.011320787,0.011311562,0.011268538,847.691132,848.1713648,387.410778,387.4099266,0.851884617,0.791080082,0.985445977,0.968870238,50,50,50,50,0.015,0.015,0.015,0.015,842.2037037,842.6582872,387.2789623,387.277833
 12/29  15:40:00,18.3,0.007852222,382.5394,0,21.11,21.11,21.11,21.11,0.01148519,0.011313484,0.011300487,0.01125706,852.7479621,853.2493236,387.3568928,387.3561327,0.853250217,0.794379408,0.986835465,0.970430148,50,50,50,50,0.015,0.015,0.015,0.015,847.691132,848.1713648,387.410778,387.4099266
 12/29  15:50:00,18.3,0.007896155,392.5396,0,21.11,21.11,21.11,21.11,0.011479412,0.011307265,0.011290436,0.011246743,857.6942337,858.2130579,387.4255796,387.4249074,0.854631529,0.797862226,0.988509668,0.97231775,50,50,50,50,0.015,0.015,0.015,0.015,852.7479621,853.2493236,387.3568928,387.3561327
 12/29  16:00:00,18.3,0.007940094,386.5398,0,21.11,21.11,21.11,21.11,0.011473652,0.01130228,0.011281462,0.011237645,862.3760288,862.9086523,387.4535851,387.452995,0.856235446,0.802474871,0.990854952,0.974917138,50,50,50,50,0.015,0.015,0.015,0.015,857.6942337,858.2130579,387.4255796,387.4249074
 12/29  16:10:00,18.03333333,0.007936121,383.5399,0,21.11,21.11,21.11,21.11,0.011468143,0.011298823,0.011273745,0.01122994,866.7298769,867.2723243,387.3662738,387.3656491,0.857024015,0.806676714,0.992601006,0.976955794,50,50,50,50,0.015,0.015,0.015,0.015,862.3760288,862.9086523,387.4535851,387.452995
 12/29  16:20:00,17.76666667,0.007929781,388.5401,0,21.11,21.11,21.11,21.11,0.011462991,0.011296973,0.011267333,0.011223675,870.9421218,871.4909158,387.3385737,387.3379007,0.857805292,0.811065872,0.994599038,0.979281344,50,50,50,50,0.015,0.015,0.015,0.015,866.7298769,867.2723243,387.3662738,387.3656491
 12/29  16:30:00,17.5,0.007921145,386.5403,0,21.11,21.11,21.11,21.11,0.011458268,0.011296999,0.011262331,0.011218954,874.9693291,875.5210374,387.3181504,387.3174525,0.858925199,0.817107743,0.997519469,0.982560953,50,50,50,50,0.015,0.015,0.015,0.015,870.9421218,871.4909158,387.3385737,387.3379007
 12/29  16:40:00,17.23333333,0.007910281,383.5405,0,21.11,21.11,21.11,21.11,0.011453782,0.011298129,0.01125835,0.01121538,878.7354403,879.2871727,387.2217498,387.2209776,0.85925241,0.819919417,0.999094748,0.984523405,50,50,50,50,0.015,0.015,0.015,0.015,874.9693291,875.5210374,387.3181504,387.3174525
 12/29  16:50:00,16.96666667,0.007897259,386.5407,0,21.11,21.11,21.11,21.11,0.011449306,0.011299695,0.011255047,0.011212601,882.3521918,882.9017376,387.1530874,387.1522327,0.859198108,0.822380667,1.000621949,0.986462084,50,50,50,50,0.015,0.015,0.015,0.015,878.7354403,879.2871727,387.2217498,387.2209776
 12/29  17:00:00,16.7,0.007882145,382.5408,0,21.11,21.11,21.11,21.11,0.011444712,0.011301356,0.011252234,0.01121042,885.7344086,886.2798266,387.0202448,387.0192645,0.859046306,0.82466301,1.002176184,0.988448014,50,50,50,50,0.015,0.015,0.015,0.015,882.3521918,882.9017376,387.1530874,387.1522327
 12/29  17:10:00,16.7,0.007941718,389.541,0,21.11,21.11,21.11,21.11,0.011418015,0.011281499,0.011250044,0.011208967,879.7057303,880.2261956,387.0141341,387.0131085,0.907786828,0.876044868,1.004973823,0.991693195,50,50,50,50,0.015,0.015,0.015,0.015,885.7344086,886.2798266,387.0202448,387.0192645
 12/29  17:20:00,16.7,0.008001303,391.5412,0,21.11,21.11,21.11,21.11,0.011380557,0.011251178,0.011248549,0.011208305,868.401194,868.8761959,387.1397472,387.1388375,0.909541563,0.88028311,1.007866369,0.995043456,50,50,50,50,0.015,0.015,0.015,0.015,879.7057303,880.2261956,387.0141341,387.0131085
 12/29  17:30:00,16.7,0.008060898,387.5414,0,21.11,21.11,21.11,21.11,0.011343525,0.01122131,0.011247727,0.011208402,855.7504423,856.1717772,387.2231488,387.2224012,0.911321755,0.884441019,1.010855143,0.998494612,50,50,50,50,0.015,0.015,0.015,0.015,868.401194,868.8761959,387.1397472,387.1388375
 12/29  17:40:00,16.7,0.008120505,388.5416,0,21.11,21.11,21.11,21.11,0.011311544,0.0111964,0.011247513,0.01120918,843.509884,843.8798159,387.2819597,387.281348,0.91316326,0.888570382,1.01394852,1.00204976,50,50,50,50,0.015,0.015,0.015,0.015,855.7504423,856.1717772,387.2231488,387.2224012
 12/29  17:50:00,16.7,0.008180123,383.5417,0,21.11,21.11,21.11,21.11,0.011285052,0.011176865,0.011247841,0.011210561,831.896822,832.2217937,387.2135152,387.2129247,0.915083167,0.892697707,1.017153959,1.005711659,50,50,50,50,0.015,0.015,0.015,0.015,843.509884,843.8798159,387.2819597,387.281348
 12/29  18:00:00,16.7,0.008239753,388.5419,0,21.11,21.11,21.11,21.11,0.011263102,0.011161766,0.011248661,0.011212482,820.9692803,821.2560942,387.1956307,387.1950296,0.917083987,0.896842358,1.020476963,1.009481892,50,50,50,50,0.015,0.015,0.015,0.015,831.896822,832.2217937,387.2135152,387.2129247
 12/29  18:10:00,16.41666667,0.008188222,385.5421,0,21.11,21.11,21.11,21.11,0.011237918,0.011143534,0.011249771,0.01121472,807.6493079,807.9007816,387.1573417,387.1567213,0.930555405,0.912939922,1.020510228,1.009951445,50,50,50,50,0.015,0.015,0.015,0.015,820.9692803,821.2560942,387.1956307,387.1950296
 12/29  18:20:00,16.13333333,0.008135547,382.5423,0,21.11,21.11,21.11,21.11,0.011212123,0.011124779,0.01125106,0.011217149,793.0659927,793.2842403,387.0285382,387.0278449,0.929583488,0.914461219,1.020638464,1.01050125,50,50,50,50,0.015,0.015,0.015,0.015,807.6493079,807.9007816,387.1573417,387.1567213
 12/29  18:30:00,15.85,0.008081781,390.5425,0,21.11,21.11,21.11,21.11,0.01118861,0.011108319,0.011252503,0.011219731,778.6832897,778.8720819,387.0436318,387.042921,0.92868231,0.915916493,1.020860243,1.011125052,50,50,50,50,0.015,0.015,0.015,0.015,793.0659927,793.2842403,387.0285382,387.0278449
 12/29  18:40:00,15.56666667,0.008026973,390.5426,0,21.11,21.11,21.11,21.11,0.011168443,0.011095171,0.011254112,0.011222472,764.9710511,765.1353927,387.1567832,387.1561552,0.927822085,0.917353989,1.021170667,1.011821979,50,50,50,50,0.015,0.015,0.015,0.015,778.6832897,778.8720819,387.0436318,387.042921
 12/29  18:50:00,15.28333333,0.007971174,388.5428,0,21.11,21.11,21.11,21.11,0.011151497,0.011085183,0.011255904,0.011225381,751.8956749,752.0406204,387.2527826,387.2522744,0.927031406,0.918775906,1.021566488,1.012586837,50,50,50,50,0.015,0.015,0.015,0.015,764.9710511,765.1353927,387.1567832,387.1561552
 12/29  19:00:00,15,0.007914431,391.543,0,21.11,21.11,21.11,21.11,0.011137267,0.011077834,0.011257886,0.011228462,739.4634926,739.5935672,387.3915361,387.3911681,0.926303632,0.920200548,1.022031229,1.013402782,50,50,50,50,0.015,0.015,0.015,0.015,751.8956749,752.0406204,387.2527826,387.2522744
 12/29  19:10:00,14.81666667,0.007871788,387.5432,0,19.08694688,20.63477304,20.78498286,20.89260047,0.010679015,0.010620238,0.010785827,0.010757595,725.6084311,725.676229,387.3892948,387.3889359,0,0,0,0,19.58337761,20.75917631,20.87060619,20.95007717,0.010799459,0.010740594,0.010909924,0.01088138,729.3461524,729.4354116,387.3887608,387.3883982
 12/29  19:20:00,14.63333333,0.007828896,392.5433,0,17.59988172,20.20949436,20.48819599,20.69160171,0.010267125,0.010207744,0.010360748,0.010333521,712.584521,712.5380964,387.6268108,387.626591,0,0,0,0,17.8955684,20.29974099,20.55158236,20.7346845,0.010354855,0.010295672,0.01045137,0.010423937,715.3547471,715.3350569,387.5775428,387.5772899
 12/29  19:30:00,14.45,0.007785765,389.5435,0,16.48017636,19.81714213,20.20886588,20.50021166,0.009885555,0.009824665,0.009965805,0.0099394,700.4108188,700.223942,387.6963607,387.6962128,0,0,0,0,16.81244071,19.94019779,20.29695692,20.56075557,0.010005655,0.00994529,0.010090173,0.010063517,704.2406957,704.0998593,387.6727295,387.6725565
 12/29  19:40:00,14.26666667,0.007742405,391.5437,0,15.82215196,19.46064356,19.95010304,20.3209229,0.009570262,0.009474645,0.009604841,0.009579099,689.4283064,689.0627553,387.863469,387.8635113,0.218170718,0,0,0,33.20185844,19.62402855,20.06917432,20.40360984,0.012428067,0.009635563,0.009770797,0.009744756,694.4682367,694.1957616,387.7891425,387.7890967
 12/29  19:50:00,14.08333333,0.007698829,384.5439,0,15.5600285,19.16676728,19.73185307,20.16771739,0.009343829,0.009184517,0.009305551,0.009280281,680.0931931,679.4853167,387.6851116,387.6849221,0.345552476,0,0,0,50,19.40303565,19.90731724,20.29088727,0.015,0.009418042,0.009546447,0.009520796,687.5556382,687.167786,387.8037165,387.8036852
 12/29  20:00:00,13.9,0.007655045,387.5441,0,15.56000014,18.44949215,19.18865538,19.78218047,0.008914756,0.008467267,0.008565559,0.008541349,657.5778616,656.1117968,387.5464945,387.5461228,0.382328883,0,0,0,50,18.89477072,19.52732497,20.02313511,0.015,0.008913592,0.00902605,0.009001195,671.5830747,670.645587,387.6213288,387.6210522
 12/29  20:10:00,13.8,0.007422744,387.5442,0,15.56,18.23949925,19.01769996,19.65803216,0.008795789,0.008248509,0.008339811,0.00831584,650.5098062,649.0526256,387.5674671,387.5671375,0.435775649,0,0,0,50,18.38096974,19.13190244,19.74085088,0.015,0.008395255,0.008491242,0.008467104,655.2134041,653.7960104,387.5611113,387.5607653
 12/29  20:20:00,13.7,0.007193317,386.5444,0,15.56,18.03751488,18.85129127,19.53614312,0.008685809,0.008038387,0.008122976,0.00809921,643.7275436,642.2322296,387.5347932,387.5343927,0.44268339,0,0,0,50,18.20346634,18.98769364,19.63599742,0.015,0.008211019,0.008301122,0.008277184,649.2803439,647.8341759,387.5589205,387.5585715
 12/29  20:30:00,13.6,0.006966736,392.5446,0,15.56,17.47472522,18.38489271,19.1922158,0.008378135,0.007449364,0.007515162,0.007491965,625.3663893,623.3945658,387.7243103,387.7244419,0.449046068,0,0,0,50,17.82733129,18.67806234,19.40883541,0.015,0.007819121,0.007896714,0.007873164,636.8595157,635.1938271,387.5807744,387.5805065
 12/29  20:40:00,13.5,0.006742972,385.5448,0,15.56,16.93878799,17.92403014,18.84500726,0.008096797,0.006877977,0.006925594,0.00690287,607.5798597,605.0741374,387.8348622,387.8352384,0.454887207,0,0,0,50,17.26931542,18.20952436,19.06062687,0.015,0.00723114,0.00728999,0.007266977,618.6097623,616.424715,387.795687,387.7959986
 12/29  20:50:00,13.4,0.006521998,384.545,0,15.56,16.46673496,17.50010644,18.51793607,0.007863014,0.006365532,0.00639694,0.006374596,591.2436586,588.3426055,387.6004321,387.6000213,0.460214727,0,0,0,50,16.75831487,17.76305257,18.72127633,0.015,0.00668262,0.00672405,0.006701472,601.3691443,598.702429,387.7542481,387.7543519
 12/29  21:00:00,13.3,0.006303785,386.5451,0,15.56,16.04431021,17.11025733,18.20649211,0.00766674,0.005900696,0.005917528,0.005895532,576.3902359,573.2169343,387.4081688,387.407152,0.465183192,0,0,0,50,16.30550729,17.35161699,18.40024555,0.015,0.006188536,0.006214385,0.006192172,585.5855506,582.571808,387.5176546,387.5169781
 12/29  21:10:00,13.21666667,0.006143241,392.5453,0,15.56,15.66061368,16.75165315,17.90752475,0.007504106,0.005476936,0.005480627,0.00545899,563.1663232,559.8190653,387.594517,387.5943093,0.476416879,0,0,0,50,15.89821444,16.97408376,18.09364839,0.015,0.005739377,0.005751197,0.005729334,571.333898,568.0861408,387.4504321,387.4496157
 12/29  21:20:00,13.13333333,0.005984313,389.5455,0,15.56,15.56024496,16.41699485,17.62078677,0.007372931,0.005445716,0.005082125,0.005060884,551.2017828,548.0656741,387.8990289,387.9000015,0.487449058,0.525271512,0,0,50,50,16.62469361,17.79908949,0.015,0.015,0.005328921,0.005307429,558.6277686,555.3459154,387.7216522,387.7219433
 12/29  21:30:00,13.05,0.005826985,386.5457,0,15.56,15.56000036,16.10324004,17.34711168,0.007269067,0.005557759,0.004718537,0.004697733,540.0163387,537.1631641,387.9237999,387.9247675,0.498284171,0.443422134,0,0,50,50,16.29800861,17.51734406,0.015,0.015,0.004943718,0.004922638,546.9637896,543.9371697,387.9244527,387.92549
 12/29  21:40:00,12.96666667,0.005671245,392.5459,0,15.56,15.56,15.80819221,17.08502075,0.007188657,0.005671441,0.004386648,0.004366329,529.9908369,527.3797963,388.10902,388.1106717,0.508899303,0.422719676,0,0,50,50,16.0274577,17.28032201,0.015,0.015,0.004631763,0.004611075,537.306881,534.517663,387.8977234,387.8985564
 12/29  21:50:00,12.88333333,0.005517082,382.546,0,15.56,15.56,15.56021652,16.83357721,0.00712832,0.005783602,0.004159459,0.004063767,520.6050316,518.1982051,387.9498703,387.9496347,0.519399297,0.475273851,0.107984482,0,50,50,50,17.08502075,0.015,0.015,0.015,0.004366329,529.9908369,527.3797963,388.10902,388.1106717
 12/29  22:00:00,12.8,0.005364481,390.5462,0,15.56,15.56,15.56000155,16.59193119,0.007085137,0.005893244,0.004524561,0.003787446,512.2156885,509.9896462,387.9469099,387.945555,0.529782329,0.488992768,0.883307616,0,50,50,50,16.83357721,0.015,0.015,0.015,0.004063767,520.6050316,518.1982051,387.9498703,387.9496347
 12/29  22:10:00,12.7,0.005297892,383.5464,0,15.56,15.56,15.56,16.42079596,0.007100044,0.006029661,0.004826551,0.003606242,504.0810654,502.0048355,387.6004296,387.5850384,1.163044532,1.126769771,1.095157225,0,50,50,50,16.5609933,0.015,0.015,0.015,0.003755288,510.4710228,508.2765912,387.8508621,387.846356
 12/29  22:20:00,12.6,0.005231939,387.5466,0,15.56,15.56,15.56,15.97099026,0.007111696,0.006311785,0.00549137,0.003151331,486.5387906,484.7785264,387.3000848,387.2548972,1.18648471,1.152705896,1.201771593,0,50,50,50,16.25187656,0.015,0.015,0.015,0.003432099,497.3320775,495.3776396,387.4546236,387.4261371
 12/29  22:30:00,12.5,0.005166617,389.5468,0,15.56,15.56,15.56,15.60060535,0.007134968,0.006537812,0.005999605,0.00302395,472.1731756,470.6724683,387.4954738,387.4543149,1.209908358,1.178469286,1.231266873,0.681981278,50,50,50,32.98549513,0.015,0.015,0.015,0.009075665,480.9708462,479.3103974,387.3548767,387.3104342
 12/29  22:40:00,12.4,0.005101921,383.5469,0,15.56,15.56,15.56,15.56000298,0.007166104,0.006716417,0.006380825,0.004041729,459.9121661,458.6254527,387.3123442,387.2905046,1.233295476,1.204521512,1.261370804,1.797465104,50,50,50,50,0.015,0.015,0.015,0.015,468.9434494,467.5026683,387.581279,387.5426586
 12/29  22:50:00,12.3,0.005037845,392.5471,0,15.56,15.56,15.56,15.56000002,0.007202597,0.00685979,0.006669018,0.004996244,450.3627541,449.2500163,387.6352939,387.6288655,1.256611182,1.230239187,1.290633241,1.038746772,50,50,50,50,0.015,0.015,0.015,0.015,459.9121661,458.6254527,387.3123442,387.2905046
 12/29  23:00:00,12.2,0.004974385,382.5473,0,15.56,15.56,15.56,15.56,0.007242723,0.006978211,0.00689164,0.005706448,441.9079026,440.9418855,387.3974738,387.3966132,1.27987054,1.255799205,1.319519853,1.243123076,50,50,50,50,0.015,0.015,0.015,0.015,450.3627541,449.2500163,387.6352939,387.6288655
 12/29  23:10:00,12.11666667,0.004976103,387.5475,0,15.56,15.56,15.56,15.56,0.007282998,0.007076385,0.007066624,0.006213728,434.160343,433.3207467,387.2346231,387.2340511,1.30577959,1.283296492,1.348055409,1.310181156,50,50,50,50,0.015,0.015,0.015,0.015,441.9079026,440.9418855,387.3974738,387.3966132
 12/29  23:20:00,12.03333333,0.004977633,386.5476,0,15.56,15.56,15.56,15.56,0.007322579,0.007158994,0.007206551,0.006578725,427.2093095,426.4797202,387.1250434,387.1236362,1.328573344,1.307521446,1.376373497,1.339395568,50,50,50,50,0.015,0.015,0.015,0.015,434.160343,433.3207467,387.2346231,387.2340511
 12/29  23:30:00,11.95,0.004978978,392.5478,0,15.56,15.56,15.56,15.56,0.007361579,0.007230071,0.007320707,0.006849388,421.6961005,421.0631185,387.5583147,387.5571369,1.351219979,1.331477108,1.404470745,1.368424354,50,50,50,50,0.015,0.015,0.015,0.015,427.2093095,426.4797202,387.1250434,387.1236362
 12/29  23:40:00,11.86666667,0.00498014,384.548,0,15.56,15.56,15.56,15.56,0.007400193,0.007292682,0.007416014,0.007056583,416.6146247,416.0660152,387.5453309,387.5446239,1.373707824,1.355115527,1.43231828,1.397201412,50,50,50,50,0.015,0.015,0.015,0.015,421.6961005,421.0631185,387.5583147,387.5571369
 12/29  23:50:00,11.78333333,0.00498112,386.5482,0,15.56,15.56,15.56,15.56,0.007438474,0.007348978,0.007497561,0.007219238,412.1578445,411.6825809,387.3872014,387.3864883,1.396009129,1.378377537,1.459905707,1.425695397,50,50,50,50,0.015,0.015,0.015,0.015,416.6146247,416.0660152,387.5453309,387.5446239
 12/29  24:00:00,11.7,0.004981919,387.5484,0,15.56,15.56,15.56,15.56,0.007476367,0.007400433,0.007569021,0.007349577,408.4401716,408.0287091,387.3195536,387.3186905,1.418110114,1.401231141,1.487191303,1.453857745,50,50,50,50,0.015,0.015,0.015,0.015,412.1578445,411.6825809,387.3872014,387.3864883
 12/30  00:10:00,11.41666667,0.004958253,389.5485,0,15.56,15.56,15.56,15.56,0.007511218,0.007446832,0.007630499,0.007453549,405.5145669,405.1592922,387.4994036,387.498823,1.429077223,1.41596456,1.503163363,1.470682643,50,50,50,50,0.015,0.015,0.015,0.015,408.4401716,408.0287091,387.3195536,387.3186905
 12/30  00:20:00,11.13333333,0.004933526,383.5487,0,15.56,15.56,15.56,15.56,0.007542137,0.007488456,0.007682979,0.007536597,402.632292,402.3263128,387.2647226,387.2640119,1.440116073,1.430314694,1.518810641,1.487154092,50,50,50,50,0.015,0.015,0.015,0.015,405.5145669,405.1592922,387.4994036,387.498823
 12/30  00:30:00,10.85,0.00490778,389.5489,0,15.56,15.56,15.56,15.56,0.007569652,0.007526067,0.007728306,0.007603987,400.4208231,400.1580472,387.3104095,387.3096914,1.451059515,1.444282604,1.534155983,1.5032951,50,50,50,50,0.015,0.015,0.015,0.015,402.632292,402.3263128,387.2647226,387.2640119
 12/30  00:40:00,10.56666667,0.004881057,386.5491,0,15.56,15.56,15.56,15.56,0.007594661,0.007560513,0.007768365,0.007660131,398.4903187,398.26523,387.3043129,387.303673,1.461850151,1.457914478,1.549235649,1.519142376,50,50,50,50,0.015,0.015,0.015,0.015,400.4208231,400.1580472,387.3104095,387.3096914
 12/30  00:50:00,10.28333333,0.004853399,386.5493,0,15.56,15.56,15.56,15.56,0.007617899,0.007592495,0.007804629,0.007708298,396.7742488,396.5818756,387.2294273,387.2287682,1.472481628,1.47124951,1.564070232,1.534727262,50,50,50,50,0.015,0.015,0.015,0.015,398.4903187,398.26523,387.3043129,387.303673
 12/30  01:00:00,10,0.004824844,383.5494,0,15.56,15.56,15.56,15.56,0.007639842,0.007622526,0.007838119,0.007750754,395.0189141,394.8548744,386.8752005,386.8740378,1.482965387,1.484320677,1.578703563,1.550065674,50,50,50,50,0.015,0.015,0.015,0.015,396.7742488,396.5818756,387.2294273,387.2287682
 12/30  01:10:00,9.816666667,0.004815472,385.5496,0,15.56,15.56,15.56,15.56,0.00766147,0.00765118,0.00787028,0.007789801,393.5348996,393.3952539,386.5868718,386.5850999,1.491685049,1.494365378,1.591653457,1.563702473,50,50,50,50,0.015,0.015,0.015,0.015,395.0189141,394.8548744,386.8752005,386.8740378
 12/30  01:20:00,9.633333333,0.004805517,390.5498,0,15.56,15.56,15.56,15.56,0.007683174,0.00767879,0.007901822,0.007826753,392.7594074,392.6405685,386.828616,386.827089,1.500215795,1.504210709,1.604428714,1.577142546,50,50,50,50,0.015,0.015,0.015,0.015,393.5348996,393.3952539,386.5868718,386.5850999
 12/30  01:30:00,9.45,0.004794992,385.55,0,15.56,15.56,15.56,15.56,0.007704927,0.007705542,0.007932897,0.00786219,391.9526722,391.8516074,386.8887966,386.8877244,1.508652292,1.513949462,1.61706074,1.590418241,50,50,50,50,0.015,0.015,0.015,0.015,392.7594074,392.6405685,386.828616,386.827089
 12/30  01:40:00,9.266666667,0.004783912,385.5502,0,15.56,15.56,15.56,15.56,0.007726588,0.007731545,0.007963448,0.007896352,391.0925679,391.0067569,386.7694397,386.7684962,1.51701824,1.523585306,1.629547387,1.603528675,50,50,50,50,0.015,0.015,0.015,0.015,391.9526722,391.8516074,386.8887966,386.8877244
 12/30  01:50:00,9.083333333,0.004772289,386.5503,0,15.56,15.56,15.56,15.56,0.007748047,0.007756882,0.007993405,0.007929379,390.3696055,390.2968572,386.679244,386.6782518,1.525324745,1.533123612,1.641886589,1.616472869,50,50,50,50,0.015,0.015,0.015,0.015,391.0925679,391.0067569,386.7694397,386.7684962
 12/30  02:00:00,8.9,0.004760138,384.5505,0,15.56,15.56,15.56,15.56,0.00776925,0.007781619,0.008022733,0.007961383,389.6170517,389.5555229,386.4676442,386.4664107,1.533577475,1.542568849,1.654077279,1.629250737,50,50,50,50,0.015,0.015,0.015,0.015,390.3696055,390.2968572,386.679244,386.6782518
 12/30  02:10:00,8.716666667,0.004770694,382.5507,0,15.56,15.56,15.56,15.56,0.007784065,0.00779961,0.008045735,0.007986675,388.7208914,388.6690904,386.0352943,386.0334806,1.519401176,1.529278093,1.643757504,1.619499868,50,50,50,50,0.015,0.015,0.015,0.015,389.6170517,389.5555229,386.4676442,386.4664107
 12/30  02:20:00,8.533333333,0.004780174,390.5509,0,15.56,15.56,15.56,15.56,0.007790465,0.007808866,0.008060632,0.008003513,388.5192528,388.4754729,386.2267257,386.2250232,1.505210965,1.515945498,1.633348671,1.609644091,50,50,50,50,0.015,0.015,0.015,0.015,388.7208914,388.6690904,386.0352943,386.0334806
 12/30  02:30:00,8.35,0.0047886,386.5511,0,15.56,15.56,15.56,15.56,0.007789841,0.007810845,0.008068854,0.00801339,388.378658,388.3414939,386.4194132,386.4182541,1.491029084,1.502584702,1.622854012,1.599687416,50,50,50,50,0.015,0.015,0.015,0.015,388.5192528,388.4754729,386.2267257,386.2250232
 12/30  02:40:00,8.166666667,0.004795994,383.5512,0,15.56,15.56,15.56,15.56,0.007784519,0.007807939,0.00807265,0.008018626,387.9197723,387.8883926,386.2468792,386.2458855,1.476859473,1.489195302,1.612259661,1.589616703,50,50,50,50,0.015,0.015,0.015,0.015,388.378658,388.3414939,386.4194132,386.4182541
 12/30  02:50:00,7.983333333,0.004802377,389.5514,0,15.56,15.56,15.56,15.56,0.007776397,0.007802092,0.008073816,0.008021073,387.8385791,387.8120181,386.4094008,386.4086794,1.462698938,1.47577335,1.601547684,1.579414671,50,50,50,50,0.015,0.015,0.015,0.015,387.9197723,387.8883926,386.2468792,386.2458855
 12/30  03:00:00,7.8,0.00480777,386.5516,0,15.56,15.56,15.56,15.56,0.007766682,0.007794539,0.008073459,0.00802188,387.7544708,387.731925,386.5327146,386.5323245,1.448543571,1.462315506,1.590703011,1.569066835,50,50,50,50,0.015,0.015,0.015,0.015,387.8385791,387.8120181,386.4094008,386.4086794
 12/30  03:10:00,7.616666667,0.004768307,387.5518,0,15.56,15.56,15.56,15.56,0.007759294,0.007789241,0.008075122,0.008024666,387.7048323,387.6856568,386.6598977,386.6598211,1.448191646,1.462759099,1.593531113,1.57237974,50,50,50,50,0.015,0.015,0.015,0.015,387.7544708,387.731925,386.5327146,386.5323245
 12/30  03:20:00,7.433333333,0.004728987,392.552,0,15.56,15.56,15.56,15.56,0.007755729,0.007787712,0.008080079,0.008030745,388.1073063,388.0906175,387.2099624,387.2106186,1.447805629,1.463135497,1.596164794,1.57548603,50,50,50,50,0.015,0.015,0.015,0.015,387.7048323,387.6856568,386.6598977,386.6598211
 12/30  03:30:00,7.25,0.004689813,383.5521,0,15.56,15.56,15.56,15.56,0.007755537,0.007789492,0.008087822,0.008039614,387.9369994,387.9226833,387.1681535,387.1690671,1.447370808,1.463430174,1.598596954,1.578379093,50,50,50,50,0.015,0.015,0.015,0.015,388.1073063,388.0906175,387.2099624,387.2106186
 12/30  03:40:00,7.066666667,0.004650786,386.5523,0,15.56,15.56,15.56,15.56,0.007757673,0.007793531,0.008097337,0.008050255,387.6671938,387.6552366,387.0113494,387.0120372,1.446883602,1.46364255,1.600835531,1.581067299,50,50,50,50,0.015,0.015,0.015,0.015,387.9369994,387.9226833,387.1681535,387.1690671
 12/30  03:50:00,6.883333333,0.004611909,385.5525,0,15.56,15.56,15.56,15.56,0.007761252,0.007798938,0.008107797,0.008061831,387.3687731,387.3590174,386.811264,386.8115239,1.446343871,1.463773962,1.602892152,1.5835627,50,50,50,50,0.015,0.015,0.015,0.015,387.6671938,387.6552366,387.0113494,387.0120372
 12/30  04:00:00,6.7,0.004573185,385.5527,0,15.56,15.56,15.56,15.56,0.007765713,0.007805149,0.008118699,0.00807383,387.0958976,387.088059,386.6227946,386.6226455,1.445751655,1.463825271,1.604777344,1.585876238,50,50,50,50,0.015,0.015,0.015,0.015,387.3687731,387.3590174,386.811264,386.8115239
 12/30  04:10:00,6.516666667,0.004485491,389.5528,0,15.56,15.56,15.56,15.56,0.007770544,0.007811636,0.008129599,0.008085806,387.2071348,387.2005432,386.8029252,386.8028112,1.444275702,1.462912299,1.605663806,1.587180944,50,50,50,50,0.015,0.015,0.015,0.015,387.0958976,387.088059,386.6227946,386.6226455
 12/30  04:20:00,6.333333333,0.004399213,384.553,0,15.56,15.56,15.56,15.56,0.007775492,0.00781814,0.008140297,0.008097551,387.0799111,387.0743784,386.734533,386.7344509,1.442743415,1.46191449,1.606392221,1.588317951,50,50,50,50,0.015,0.015,0.015,0.015,387.2071348,387.2005432,386.8029252,386.8028112
 12/30  04:30:00,6.15,0.004314332,382.5532,0,15.56,15.56,15.56,15.56,0.007780474,0.007824584,0.008150742,0.008109017,386.6079424,386.6037617,386.3165814,386.3161189,1.441156206,1.460835104,1.606966252,1.589291265,50,50,50,50,0.015,0.015,0.015,0.015,387.0799111,387.0743784,386.734533,386.7344509
 12/30  04:40:00,5.966666667,0.004230829,387.5534,0,15.56,15.56,15.56,15.56,0.007785473,0.007830961,0.008160945,0.008120212,386.4581666,386.4550783,386.2125631,386.2118258,1.439513486,1.459673632,1.607397441,1.590112818,50,50,50,50,0.015,0.015,0.015,0.015,386.6079424,386.6037617,386.3165814,386.3161189
 12/30  04:50:00,5.783333333,0.004148683,384.5536,0,15.56,15.56,15.56,15.56,0.007790482,0.007837271,0.008170917,0.008131151,386.2872039,386.2849438,386.0798709,386.0789898,1.437814228,1.458429299,1.607677994,1.59077507,50,50,50,50,0.015,0.015,0.015,0.015,386.4581666,386.4550783,386.2125631,386.2118258
 12/30  05:00:00,5.6,0.004067876,386.5537,0,15.56,15.56,15.56,15.56,0.007795494,0.007843512,0.008180667,0.008141842,386.2421056,386.2403682,386.0660403,386.0651841,1.436057382,1.457101375,1.607817618,1.591288064,50,50,50,50,0.015,0.015,0.015,0.015,386.2872039,386.2849438,386.0798709,386.0789898
 12/30  05:10:00,5.5,0.004123101,388.5539,0,15.56,15.56,15.56,15.56,0.007801029,0.007850368,0.008190576,0.008152679,386.4419203,386.4402468,386.2896383,386.2890832,1.439378068,1.461260696,1.612898253,1.596734602,50,50,50,50,0.015,0.015,0.015,0.015,386.2421056,386.2403682,386.0660403,386.0651841
 12/30  05:20:00,5.4,0.004177351,389.5541,0,15.56,15.56,15.56,15.56,0.007807271,0.007858078,0.008200763,0.008163786,386.8208444,386.8187959,386.6856968,386.6856845,1.442692466,1.465383008,1.617857776,1.602052368,50,50,50,50,0.015,0.015,0.015,0.015,386.4419203,386.4402468,386.2896383,386.2890832
 12/30  05:30:00,5.3,0.004230636,387.5543,0,15.56,15.56,15.56,15.56,0.007814104,0.007866497,0.00821113,0.008175066,387.0540053,387.0516145,386.9334327,386.9338755,1.44597319,1.469450149,1.622692983,1.607238325,50,50,50,50,0.015,0.015,0.015,0.015,386.8208444,386.8187959,386.6856968,386.6856845
 12/30  05:40:00,5.2,0.004282966,386.5545,0,15.56,15.56,15.56,15.56,0.007821319,0.007875362,0.008221525,0.00818636,387.077407,387.0750598,386.9718476,386.9724451,1.449208964,1.473455807,1.627407418,1.612296271,50,50,50,50,0.015,0.015,0.015,0.015,387.0540053,387.0516145,386.9334327,386.9338755
 12/30  05:50:00,5.1,0.004334348,386.5546,0,15.56,15.56,15.56,15.56,0.007828736,0.00788445,0.008231829,0.008197546,387.0098246,387.0078457,386.9195447,386.9200623,1.452395828,1.477397958,1.63200666,1.617232066,50,50,50,50,0.015,0.015,0.015,0.015,387.077407,387.0750598,386.9718476,386.9724451
 12/30  06:00:00,5,0.004384793,386.5548,0,15.56,15.56,15.56,15.56,0.007836233,0.007893617,0.00824197,0.008208551,386.9316151,386.9301053,386.8555106,386.8558682,1.455532536,1.481276112,1.636496346,1.622051627,50,50,50,50,0.015,0.015,0.015,0.015,387.0098246,387.0078457,386.9195447,386.9200623
 12/30  06:10:00,5,0.004384073,385.555,0,15.56,15.56,15.56,15.56,0.007872913,0.007937084,0.008315068,0.008280292,386.8337555,386.8326797,386.7677575,386.7679547,0.800093843,0.826648729,0.979867716,0.967122022,50,50,50,50,0.015,0.015,0.015,0.015,386.9316151,386.9301053,386.8555106,386.8558682
 12/30  06:20:00,5,0.004383353,387.5552,0,15.56,15.56,15.56,15.56,0.007923843,0.007997295,0.008417267,0.008380608,386.8238459,386.8230131,386.7644729,386.7645914,0.803098916,0.830381019,0.983138657,0.971639191,50,50,50,50,0.015,0.015,0.015,0.015,386.8337555,386.8326797,386.7677575,386.7679547
 12/30  06:30:00,5,0.004382634,388.5554,0,15.56,15.56,15.56,15.56,0.007974232,0.008056858,0.00851587,0.008478155,386.91468,386.9138064,386.8592409,386.8593905,0.806033127,0.834026733,0.986278261,0.976003039,50,50,50,50,0.015,0.015,0.015,0.015,386.8238459,386.8230131,386.7644729,386.7645914
 12/30  06:40:00,5,0.004381914,382.5555,0,15.56,15.56,15.56,15.56,0.00801804,0.008108676,0.008598099,0.008560529,386.7660124,386.7653524,386.7157057,386.7158101,0.80891839,0.837611415,0.989347377,0.980272065,50,50,50,50,0.015,0.015,0.015,0.015,386.91468,386.9138064,386.8592409,386.8593905
 12/30  06:50:00,5,0.004381195,382.5557,0,15.56,15.56,15.56,15.56,0.008054828,0.008152248,0.0086637,0.00862731,386.4700485,386.4700596,386.4274015,386.42734,0.811764297,0.841146293,0.992371649,0.984471784,50,50,50,50,0.015,0.015,0.015,0.015,386.7660124,386.7653524,386.7157057,386.7158101
 12/30  07:00:00,5,0.004380477,391.5559,0,15.56,15.56,15.56,15.56,0.008085985,0.00818922,0.008716336,0.008681241,386.5605833,386.5608131,386.5226983,386.522589,0.814572425,0.844633046,0.995354238,0.986974703,50,50,50,50,0.015,0.015,0.015,0.015,386.4700485,386.4700596,386.4274015,386.42734
 12/30  07:10:00,4.9,0.004349093,387.5561,0,15.56,15.56,15.56,15.56,0.008112472,0.008220923,0.008759144,0.008725191,386.7074403,386.7073995,386.6711753,386.6711438,0.815123581,0.846091048,0.996040674,0.987826819,50,50,50,50,0.015,0.015,0.015,0.015,386.5605833,386.5608131,386.5226983,386.522589
 12/30  07:20:00,4.8,0.004317912,384.5563,0,15.56,15.56,15.56,15.56,0.008135048,0.008248326,0.008794336,0.008761378,386.6771345,386.6769469,386.6428946,386.6429075,0.81564458,0.847466851,0.996666984,0.988616445,50,50,50,50,0.015,0.015,0.015,0.015,386.7074403,386.7073995,386.6711753,386.6711438
 12/30  07:30:00,4.7,0.004286932,384.5564,0,15.56,15.56,15.56,15.56,0.008154082,0.008270855,0.008823046,0.008790993,386.5372031,386.5372288,386.5068598,386.5068231,0.815496106,0.84563468,0.996179946,0.988290448,50,50,50,50,0.015,0.015,0.015,0.015,386.6771345,386.6769469,386.6428946,386.6429075
 12/30  07:40:00,4.6,0.004256151,385.5566,0,15.56,15.56,15.56,15.56,0.008169457,0.008288976,0.00884637,0.008815167,386.416261,386.4166564,386.3904984,386.3903745,0.814050397,0.844948254,0.995999041,0.988267993,50,50,50,50,0.015,0.015,0.015,0.015,386.5372031,386.5372288,386.5068598,386.5068231
 12/30  07:50:00,4.5,0.004225568,388.5568,0,15.56,15.56,15.56,15.56,0.008181626,0.008303322,0.008865226,0.008834835,386.4689821,386.4694545,386.4459092,386.4457706,0.813149997,0.84386795,0.995576335,0.988001578,50,50,50,50,0.015,0.015,0.015,0.015,386.416261,386.4166564,386.3904984,386.3903745
 12/30  08:00:00,4.4,0.004195183,383.557,0,15.56,15.56,15.56,15.56,0.008191867,0.008314493,0.008880381,0.008850765,386.3841699,386.38473,386.363712,386.363554,0.813882775,0.842648062,0.99500728,0.987585708,50,50,50,50,0.015,0.015,0.015,0.015,386.4689821,386.4694545,386.4459092,386.4457706
 12/30  08:10:00,4.866666667,0.00421116,388.5571,0,15.56,15.56,15.56,15.56,0.008200611,0.00832269,0.008892738,0.00886385,386.4273886,386.4279075,386.4085693,386.4084256,0.808940047,0.835786913,0.989725527,0.982452818,50,50,50,50,0.015,0.015,0.015,0.015,386.3841699,386.38473,386.363712,386.363554
 12/30  08:20:00,5.333333333,0.004223023,390.5573,0,15.56,15.56,15.56,15.56,0.008208027,0.008328198,0.008902982,0.008874773,386.657347,386.657482,386.6375828,386.6375496,0.803824334,0.828724159,0.984279936,0.977151821,50,50,50,50,0.015,0.015,0.015,0.015,386.4273886,386.4279075,386.4085693,386.4084256
