Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/30  08:30:00,5.8,0.004230517,382.5575,0,15.56,15.56,15.56,15.56,0.008214268,0.00833139,0.008911576,0.008883998,386.592938,386.5929101,386.5737393,386.5737487,0.798567137,0.821466664,0.978657214,0.971668658,50,50,50,50,0.015,0.015,0.015,0.015,386.657347,386.657482,386.6375828,386.6375496
 12/30  08:40:00,6.266666667,0.004233375,383.5577,0,15.56,15.56,15.56,15.56,0.008219532,0.008333384,0.008918929,0.008891939,386.3777485,386.377971,386.3621156,386.3620468,0.793218126,0.815828194,0.973083476,0.966228401,50,50,50,50,0.015,0.015,0.015,0.015,386.592938,386.5929101,386.5737393,386.5737487
 12/30  08:50:00,6.733333333,0.004231322,384.5579,0,15.56,15.56,15.56,15.56,0.008224033,0.008334648,0.008925342,0.008898902,386.1803694,386.1810061,386.1694761,386.1692819,0.787804951,0.80949326,0.967380916,0.960652071,50,50,50,50,0.015,0.015,0.015,0.015,386.3777485,386.377971,386.3621156,386.3620468
 12/30  09:00:00,7.2,0.00422407,391.558,0,15.56,15.56,15.56,15.56,0.008227962,0.008335342,0.008931029,0.008905099,386.3502844,386.3509102,386.3404531,386.3402692,0.782303894,0.803017153,0.96152716,0.954916109,50,50,50,50,0.015,0.015,0.015,0.015,386.1803694,386.1810061,386.1694761,386.1692819
 12/30  09:10:00,7.766666667,0.004272163,387.5582,0,15.56,15.56,15.56,15.56,0.008269299,0.00837819,0.00900369,0.008977162,386.5154419,386.5157593,386.5038126,386.5037279,0.477947612,0.498467707,0.656254406,0.649738149,50,50,50,50,0.015,0.015,0.015,0.015,386.3502844,386.3509102,386.3404531,386.3402692
 12/30  09:20:00,8.333333333,0.004316703,391.5584,0,15.56,15.56,15.56,15.56,0.008330875,0.008443807,0.009111243,0.009083579,386.7068207,386.7067177,386.6922046,386.692252,0.476082209,0.49620303,0.653615206,0.64719986,50,50,50,50,0.015,0.015,0.015,0.015,386.5154419,386.5157593,386.5038126,386.5037279
 12/30  09:30:00,8.9,0.004357378,392.5586,0,15.56,15.56,15.56,15.56,0.008394737,0.008511927,0.009220798,0.009192014,386.9341241,386.9335585,386.9160097,386.9162029,0.474170039,0.493830586,0.650780032,0.644455259,50,50,50,50,0.015,0.015,0.015,0.015,386.7068207,386.7067177,386.6922046,386.692252
 12/30  09:40:00,9.466666667,0.00439386,391.5588,0,15.56,15.56,15.56,15.56,0.008452722,0.008573038,0.009317953,0.009288286,387.1489786,387.1479843,387.1274621,387.1277951,0.471754114,0.490123045,0.647363497,0.641117372,50,50,50,50,0.015,0.015,0.015,0.015,386.9341241,386.9335585,386.9160097,386.9162029
 12/30  09:50:00,10.03333333,0.004425807,384.5589,0,15.56,15.56,15.56,15.56,0.008503221,0.008625122,0.009400501,0.009370194,387.1770764,387.1758847,387.1542215,387.1546187,0.469026044,0.485905865,0.643686969,0.637506864,50,50,50,50,0.015,0.015,0.015,0.015,387.1489786,387.1479843,387.1274621,387.1277951
 12/30  10:00:00,10.6,0.004452859,385.5591,0,15.56,15.56,15.56,15.56,0.008547011,0.008668969,0.009470485,0.009439723,387.1182715,387.1171142,387.0963357,387.0967168,0.466075815,0.481283648,0.639769797,0.633643029,50,50,50,50,0.015,0.015,0.015,0.015,387.1770764,387.1758847,387.1542215,387.1546187
 12/30  10:10:00,10.86666667,0.00445387,382.5593,0,15.56,15.56,15.56,15.56,0.008583857,0.008703899,0.009529337,0.009498239,386.9689575,386.9679786,386.9497982,386.9500972,0.458674727,0.47058536,0.6315119,0.62542571,50,50,50,50,0.015,0.015,0.015,0.015,387.1182715,387.1171142,387.0963357,387.0967168
 12/30  10:20:00,11.13333333,0.004453283,385.5595,0,15.56,15.56,15.56,15.56,0.008613944,0.008730182,0.009578404,0.00954704,386.8554494,386.8546581,386.8394468,386.8396509,0.451398855,0.460598683,0.623439575,0.617381894,50,50,50,50,0.015,0.015,0.015,0.015,386.9689575,386.9679786,386.9497982,386.9500972
 12/30  10:30:00,11.4,0.004451045,383.5597,0,15.56,15.56,15.56,15.56,0.008637771,0.008748497,0.009618844,0.009587258,386.7341433,386.7334904,386.7211329,386.7212471,0.444039123,0.450378812,0.615173542,0.609132652,50,50,50,50,0.015,0.015,0.015,0.015,386.8554494,386.8546581,386.8394468,386.8396509
 12/30  10:40:00,11.66666667,0.004447104,387.5598,0,15.56,15.56,15.56,15.56,0.008656158,0.008760144,0.00965181,0.009620026,386.7001973,386.6996238,386.6891505,386.689211,0.437177338,0.441390592,0.607220564,0.601185107,50,50,50,50,0.015,0.015,0.015,0.015,386.7341433,386.7334904,386.7211329,386.7212471
 12/30  10:50:00,11.93333333,0.004441408,382.56,0,15.56,15.56,15.56,15.56,0.008669861,0.008766218,0.00967826,0.009646287,386.6022128,386.6016764,386.5929814,386.592991,0.43044353,0.432586742,0.599195505,0.593154408,50,50,50,50,0.015,0.015,0.015,0.015,386.7001973,386.6996238,386.6891505,386.689211
 12/30  11:00:00,12.2,0.0044339,387.5602,0,15.56,15.56,15.56,15.56,0.008679437,0.008767468,0.009698955,0.009666791,386.5716469,386.5711356,386.5637557,386.5637312,0.423711717,0.423856885,0.591062914,0.585005427,50,50,50,50,0.015,0.015,0.015,0.015,386.6022128,386.6016764,386.5929814,386.592991
 12/30  11:10:00,12.56666667,0.004438937,392.5604,0,15.56,15.56,15.56,15.56,0.008686674,0.008766033,0.009715522,0.009683164,386.7121385,386.7116754,386.7036738,386.7036862,0.421510831,0.420377257,0.587298727,0.581214947,50,50,50,50,0.015,0.015,0.015,0.015,386.5716469,386.5711356,386.5637557,386.5637312
 12/30  11:20:00,12.93333333,0.004441214,382.5606,0,15.56,15.56,15.56,15.56,0.00869267,0.008763212,0.009729022,0.009696466,386.7038457,386.7034062,386.694913,386.6949546,0.419278515,0.416889513,0.583388749,0.577268429,50,50,50,50,0.015,0.015,0.015,0.015,386.7121385,386.7116754,386.7036738,386.7036862
 12/30  11:30:00,13.3,0.004440611,390.5607,0,15.56,15.56,15.56,15.56,0.008697822,0.008759494,0.009739972,0.009707206,386.7659669,386.7655668,386.7565776,386.7566494,0.416971839,0.413387644,0.579353247,0.573187165,50,50,50,50,0.015,0.015,0.015,0.015,386.7038457,386.7034062,386.694913,386.6949546
 12/30  11:40:00,13.66666667,0.004437,391.5609,0,15.56,15.56,15.56,15.56,0.008703028,0.008756595,0.009749135,0.009716145,386.9184443,386.9181102,386.9077074,386.9078458,0.416603379,0.413808503,0.576706151,0.570485885,50,50,50,50,0.015,0.015,0.015,0.015,386.7659669,386.7655668,386.7565776,386.7566494
 12/30  11:50:00,14.03333333,0.004430254,391.5611,0,15.56,15.56,15.56,15.56,0.008708729,0.008755207,0.009756895,0.009723663,387.1096716,387.1094166,387.0967036,387.096945,0.416140742,0.413671369,0.573748324,0.567466339,50,50,50,50,0.015,0.015,0.015,0.015,386.9184443,386.9181102,386.9077074,386.9078458
 12/30  12:00:00,14.4,0.004420241,391.5613,0,15.56,15.56,15.56,15.56,0.008715077,0.00875551,0.009763466,0.00972997,387.3041228,387.3039414,387.2885896,387.2889493,0.415821168,0.413841469,0.570848628,0.564498666,50,50,50,50,0.015,0.015,0.015,0.015,387.1096716,387.1094166,387.0967036,387.096945
 12/30  12:10:00,14.78333333,0.0044116,388.5615,0,15.56,15.56,15.56,15.56,0.008721899,0.008757494,0.009768687,0.009734905,387.4182881,387.4181497,387.4008893,387.4013391,0.416297664,0.415414955,0.568479424,0.562056594,50,50,50,50,0.015,0.015,0.015,0.015,387.3041228,387.3039414,387.2885896,387.2889493
 12/30  12:20:00,15.16666667,0.004399356,382.5616,0,15.56,15.56,15.56,15.56,0.008728804,0.008760683,0.009772387,0.009738296,387.3390226,387.3388949,387.3219117,387.3223574,0.416211769,0.416137183,0.56577641,0.559277642,50,50,50,50,0.015,0.015,0.015,0.015,387.4182881,387.4181497,387.4008893,387.4013391
 12/30  12:30:00,15.55,0.004383356,392.5618,0,15.56,15.56,15.56,15.56,0.008735847,0.008765361,0.009774793,0.00974037,387.3946627,387.3945365,387.3781406,387.3785754,0.416799132,0.418432001,0.563714464,0.557138237,50,50,50,50,0.015,0.015,0.015,0.015,387.3390226,387.3388949,387.3219117,387.3223574
 12/30  12:40:00,15.93333333,0.00436344,391.562,0,15.56,15.56,15.56,15.56,0.008742596,0.008770744,0.009775857,0.009741078,387.5402159,387.5400746,387.5231911,387.5236675,0.41611776,0.418375947,0.560822516,0.554169191,50,50,50,50,0.015,0.015,0.015,0.015,387.3946627,387.3945365,387.3781406,387.3785754
 12/30  12:50:00,16.31666667,0.004339447,384.5622,0,15.56,15.56,15.56,15.56,0.008748613,0.008775631,0.009775547,0.009740391,387.5483703,387.5482189,387.531136,387.5316352,0.415011978,0.416765885,0.557823149,0.55109478,50,50,50,50,0.015,0.015,0.015,0.015,387.5402159,387.5400746,387.5231911,387.5236675
 12/30  13:00:00,16.7,0.004311209,387.5623,0,15.56,15.56,15.56,15.56,0.008753656,0.008779537,0.00977391,0.009738356,387.5284989,387.5283498,387.5118118,387.5122974,0.413698982,0.415364975,0.554780866,0.547981071,50,50,50,50,0.015,0.015,0.015,0.015,387.5483703,387.5482189,387.531136,387.5316352
 12/30  13:10:00,16.78333333,0.004275982,389.5625,0,15.56,15.56,15.56,15.56,0.0087583,0.008783173,0.009771668,0.009735701,387.5629528,387.5628078,387.5467927,387.5472678,0.412381908,0.414325357,0.551782233,0.5449163,50,50,50,50,0.015,0.015,0.015,0.015,387.5284989,387.5283498,387.5118118,387.5122974
 12/30  13:20:00,16.86666667,0.004240229,382.5627,0,15.56,15.56,15.56,15.56,0.008762951,0.008787054,0.009769286,0.009732894,387.4696072,387.4694768,387.4546736,387.4550987,0.411018784,0.413228119,0.54877384,0.541847777,50,50,50,50,0.015,0.015,0.015,0.015,387.5629528,387.5628078,387.5467927,387.5472678
 12/30  13:30:00,16.95,0.004203946,386.5629,0,15.56,15.56,15.56,15.56,0.008767737,0.008791343,0.009766934,0.00973011,387.3859318,387.3858255,387.3726985,387.3730493,0.409592973,0.412070249,0.545754099,0.538774634,50,50,50,50,0.015,0.015,0.015,0.015,387.4696072,387.4694768,387.4546736,387.4550987
 12/30  13:40:00,17.03333333,0.004167129,386.5631,0,15.56,15.56,15.56,15.56,0.008772597,0.008795921,0.0097646,0.009727342,387.3321493,387.3320662,387.3204728,387.3207566,0.407986079,0.410624283,0.542620523,0.535594924,50,50,50,50,0.015,0.015,0.015,0.015,387.3859318,387.3858255,387.3726985,387.3730493
 12/30  13:50:00,17.11666667,0.004129774,386.5632,0,15.56,15.56,15.56,15.56,0.008777442,0.008800641,0.009762247,0.009724558,387.2960409,387.2959755,387.2855612,387.2857957,0.406287297,0.409066451,0.53945527,0.532390993,50,50,50,50,0.015,0.015,0.015,0.015,387.3321493,387.3320662,387.3204728,387.3207566
 12/30  14:00:00,17.2,0.004091876,391.5634,0,15.56,15.56,15.56,15.56,0.008782214,0.008805403,0.009759858,0.009721742,387.3835935,387.3835234,387.3732304,387.3734763,0.404519596,0.407418502,0.536269776,0.529174433,50,50,50,50,0.015,0.015,0.015,0.015,387.2960409,387.2959755,387.2855612,387.2857957
 12/30  14:10:00,17.38333333,0.004038462,390.5636,0,15.56,15.56,15.56,15.56,0.008787013,0.008810302,0.009757467,0.009718939,387.5173349,387.5172361,387.5060664,387.5063791,0.404024703,0.407092145,0.534399574,0.527280911,50,50,50,50,0.015,0.015,0.015,0.015,387.3835935,387.3835234,387.3732304,387.3734763
 12/30  14:20:00,17.56666667,0.003983151,392.5638,0,15.56,15.56,15.56,15.56,0.008791899,0.008815396,0.009755099,0.009716178,387.7013742,387.7012264,387.6884555,387.688877,0.403501483,0.406728689,0.532521389,0.525386673,50,50,50,50,0.015,0.015,0.015,0.015,387.5173349,387.5172361,387.5060664,387.5063791
 12/30  14:30:00,17.75,0.003925911,391.564,0,15.56,15.56,15.56,15.56,0.00879688,0.008820676,0.009752759,0.009713468,387.8800725,387.8798673,387.8652809,387.8658235,0.402945484,0.406310105,0.530630996,0.523487434,50,50,50,50,0.015,0.015,0.015,0.015,387.7013742,387.7012264,387.6884555,387.688877
 12/30  14:40:00,17.93333333,0.00386671,390.5641,0,15.56,15.56,15.56,15.56,0.008801961,0.008826174,0.009750468,0.00971083,388.0192156,388.0189583,388.0028827,388.0035272,0.402423936,0.406028184,0.528799679,0.521654245,50,50,50,50,0.015,0.015,0.015,0.015,387.8800725,387.8798673,387.8652809,387.8658235
 12/30  14:50:00,18.11666667,0.003805514,382.5643,0,15.56,15.56,15.56,15.56,0.008807134,0.008831893,0.009748241,0.009708283,387.9447227,387.9444637,387.9285586,387.9292016,0.401877857,0.405717591,0.526981846,0.519841241,50,50,50,50,0.015,0.015,0.015,0.015,388.0192156,388.0189583,388.0028827,388.0035272
 12/30  15:00:00,18.3,0.003742291,382.5645,0,15.56,15.56,15.56,15.56,0.008812395,0.008837826,0.009746091,0.00970584,387.749658,387.7494603,387.7356064,387.7361339,0.401340005,0.405412131,0.525182381,0.518053039,50,50,50,50,0.015,0.015,0.015,0.015,387.9447227,387.9444637,387.9285586,387.9292016
 12/30  15:10:00,18.21666667,0.003744169,383.5647,0,15.56,15.56,15.56,15.56,0.008817175,0.008843185,0.009743381,0.009702867,387.5465768,387.546468,387.5355584,387.5359175,0.401513748,0.405313449,0.524037443,0.516925312,50,50,50,50,0.015,0.015,0.015,0.015,387.749658,387.7494603,387.7356064,387.7361339
 12/30  15:20:00,18.13333333,0.003745911,385.5649,0,15.56,15.56,15.56,15.56,0.00882118,0.008847722,0.009739836,0.009699092,387.4110706,387.4110409,387.402768,387.4029787,0.401751717,0.405702598,0.523115111,0.516026111,50,50,50,50,0.015,0.015,0.015,0.015,387.5465768,387.546468,387.5355584,387.5359175
 12/30  15:30:00,18.05,0.00374752,383.565,0,15.56,15.56,15.56,15.56,0.00882437,0.008851471,0.009735461,0.009694519,387.2741588,387.2741955,387.2680894,387.2681784,0.401991111,0.406107444,0.522229338,0.5151691,50,50,50,50,0.015,0.015,0.015,0.015,387.4110706,387.4110409,387.402768,387.4029787
 12/30  15:40:00,17.96666667,0.003748997,386.5652,0,15.56,15.56,15.56,15.56,0.008826835,0.00885461,0.009730394,0.009689288,387.1981789,387.1982627,387.1936924,387.1936985,0.402289444,0.406704451,0.521469737,0.514443663,50,50,50,50,0.015,0.015,0.015,0.015,387.2741588,387.2741955,387.2680894,387.2681784
 12/30  15:50:00,17.88333333,0.003750342,388.5654,0,15.56,15.56,15.56,15.56,0.008828683,0.008857273,0.009724767,0.00968353,387.2079028,387.208,387.2040649,387.2040446,0.402614729,0.407304174,0.520738214,0.513751885,50,50,50,50,0.015,0.015,0.015,0.015,387.1981789,387.1982627,387.1936924,387.1936985
 12/30  16:00:00,17.8,0.003751556,388.5656,0,15.56,15.56,15.56,15.56,0.008830029,0.008859689,0.009718742,0.009677406,387.2587002,387.258779,387.2547304,387.25473,0.403019986,0.408289892,0.520221882,0.513280322,50,50,50,50,0.015,0.015,0.015,0.015,387.2079028,387.208,387.2040649,387.2040446
 12/30  16:10:00,17.51666667,0.003808285,388.5658,0,15.56,15.56,15.56,15.56,0.008831291,0.00886233,0.009712855,0.009671449,387.3183333,387.3183754,387.3138595,387.3139003,0.402280751,0.408122033,0.518622172,0.511730484,50,50,50,50,0.015,0.015,0.015,0.015,387.2587002,387.258779,387.2547304,387.25473
 12/30  16:20:00,17.23333333,0.003861675,387.5659,0,15.56,15.56,15.56,15.56,0.008832712,0.008865481,0.009707429,0.009665982,387.3514118,387.3514199,387.3465202,387.3465956,0.401546701,0.408078892,0.517123467,0.510286968,50,50,50,50,0.015,0.015,0.015,0.015,387.3183333,387.3183754,387.3138595,387.3139003
 12/30  16:30:00,16.95,0.003911815,383.5661,0,15.56,15.56,15.56,15.56,0.008834431,0.008869549,0.009702676,0.009661217,387.27257,387.2725997,387.2680818,387.2681401,0.400986225,0.408870457,0.516017548,0.509241695,50,50,50,50,0.015,0.015,0.015,0.015,387.3514118,387.3514199,387.3465202,387.3465956
 12/30  16:40:00,16.66666667,0.003958789,384.5663,0,15.56,15.56,15.56,15.56,0.008836358,0.008874226,0.009698496,0.009657056,387.1558891,387.1559979,387.1525958,387.1525897,0.400123054,0.408522513,0.514514855,0.507805258,50,50,50,50,0.015,0.015,0.015,0.015,387.27257,387.2725997,387.2680818,387.2681401
 12/30  16:50:00,16.38333333,0.004002683,392.5665,0,15.56,15.56,15.56,15.56,0.00883835,0.008879157,0.009694739,0.009653348,387.225417,387.2255348,387.2225284,387.222509,0.399123504,0.407991188,0.512951484,0.506313259,50,50,50,50,0.015,0.015,0.015,0.015,387.1558891,387.1559979,387.1525958,387.1525897
 12/30  17:00:00,16.1,0.004043579,386.5666,0,15.56,15.56,15.56,15.56,0.008840313,0.008884134,0.009691307,0.009649996,387.2722435,387.2723206,387.2690868,387.269092,0.398064614,0.407367441,0.511372789,0.504812066,50,50,50,50,0.015,0.015,0.015,0.015,387.225417,387.2255348,387.2225284,387.222509
 12/30  17:10:00,15.36666667,0.004126559,390.5668,0,15.56,15.56,15.56,15.56,0.008842314,0.008889349,0.009688147,0.009646952,387.3655377,387.3655301,387.3616526,387.3617091,0.398383066,0.408534975,0.511135275,0.504658925,50,50,50,50,0.015,0.015,0.015,0.015,387.2722435,387.2723206,387.2690868,387.269092
 12/30  17:20:00,14.63333333,0.004192235,389.567,0,15.56,15.56,15.56,15.56,0.008844425,0.008894955,0.009685237,0.009644198,387.4653164,387.4651967,387.460474,387.460594,0.398749122,0.409740615,0.510925736,0.504538572,50,50,50,50,0.015,0.015,0.015,0.015,387.3655377,387.3655301,387.3616526,387.3617091
 12/30  17:30:00,13.9,0.004241854,382.5672,0,15.56,15.56,15.56,15.56,0.008846674,0.00890096,0.009682557,0.009641712,387.3950925,387.3949671,387.3902508,387.3903756,0.399110552,0.410863892,0.510702702,0.50440899,50,50,50,50,0.015,0.015,0.015,0.015,387.4653164,387.4651967,387.460474,387.460594
 12/30  17:40:00,13.16666667,0.004276607,384.5674,0,15.56,15.56,15.56,15.56,0.008849051,0.008907318,0.009680077,0.009639465,387.2693059,387.2692969,387.2655581,387.2656254,0.39946003,0.411981243,0.510465697,0.504268893,50,50,50,50,0.015,0.015,0.015,0.015,387.3950925,387.3949671,387.3902508,387.3903756
 12/30  17:50:00,12.43333333,0.004297624,388.5675,0,15.56,15.56,15.56,15.56,0.008851546,0.008913964,0.009677781,0.009637438,387.235697,387.235792,387.2329841,387.2329995,0.399825933,0.413054286,0.51024721,0.504150078,50,50,50,50,0.015,0.015,0.015,0.015,387.2693059,387.2692969,387.2655581,387.2656254
 12/30  18:00:00,11.7,0.004305979,389.5677,0,15.56,15.56,15.56,15.56,0.008854142,0.008920841,0.009675646,0.009635607,387.2915929,387.2916827,387.2890559,387.2890682,0.400172235,0.414100878,0.510013817,0.504018198,50,50,50,50,0.015,0.015,0.015,0.015,387.235697,387.235792,387.2329841,387.2329995
 12/30  18:10:00,11.13333333,0.004310702,382.5679,0,15.56,15.56,15.56,15.56,0.008856759,0.008927779,0.009673605,0.0096339,387.2208386,387.2209603,387.2186295,387.2186282,0.400446484,0.414901812,0.509743745,0.503849665,50,50,50,50,0.015,0.015,0.015,0.015,387.2915929,387.2916827,387.2890559,387.2890682
 12/30  18:20:00,10.56666667,0.004308508,390.5681,0,15.56,15.56,15.56,15.56,0.008859349,0.008934672,0.009671613,0.009632271,387.2465962,387.2467192,387.2445394,387.2445356,0.400709765,0.415677924,0.50947624,0.503684937,50,50,50,50,0.015,0.015,0.015,0.015,387.2208386,387.2209603,387.2186295,387.2186282
 12/30  18:30:00,10,0.004299845,382.5683,0,15.56,15.56,15.56,15.56,0.008861894,0.00894148,0.009669658,0.009630705,387.1650961,387.1652807,387.1635381,387.1635115,0.400970791,0.416437133,0.509216769,0.503528577,50,50,50,50,0.015,0.015,0.015,0.015,387.2465962,387.2467192,387.2445394,387.2445356
 12/30  18:40:00,9.433333333,0.004285139,385.5684,0,15.56,15.56,15.56,15.56,0.008864398,0.008948197,0.009667739,0.0096292,387.0740545,387.0743627,387.0733959,387.0733258,0.401233869,0.417184949,0.50896737,0.503382201,50,50,50,50,0.015,0.015,0.015,0.015,387.1650961,387.1652807,387.1635381,387.1635115
 12/30  18:50:00,8.866666667,0.004264804,389.5686,0,15.56,15.56,15.56,15.56,0.008866866,0.008954825,0.009665862,0.009627757,387.0913606,387.091715,387.0911369,387.0910491,0.401500613,0.417924065,0.50872877,0.503246225,50,50,50,50,0.015,0.015,0.015,0.015,387.0740545,387.0743627,387.0733959,387.0733258
 12/30  19:00:00,8.3,0.004239231,382.5688,0,15.56,15.56,15.56,15.56,0.008869306,0.00896137,0.00966403,0.009626378,387.0118963,387.0123222,387.0121857,387.012075,0.401771607,0.418655945,0.508501178,0.503120618,50,50,50,50,0.015,0.015,0.015,0.015,387.0913606,387.091715,387.0911369,387.0910491
 12/30  19:10:00,7.933333333,0.00427728,384.569,0,15.56,15.56,15.56,15.56,0.008791219,0.008884167,0.009555052,0.009519128,386.8524792,386.8530827,386.8539105,386.8537474,0.593085358,0.610644636,0.699712222,0.694447532,50,50,50,50,0.015,0.015,0.015,0.015,387.0118963,387.0123222,387.0121857,387.012075
 12/30  19:20:00,7.566666667,0.00431055,387.5692,0,15.56,15.56,15.56,15.56,0.008672198,0.008764492,0.009393171,0.009359532,386.8049644,386.8056925,386.8072758,386.8070763,0.591666744,0.609886403,0.69781765,0.692650189,50,50,50,50,0.015,0.015,0.015,0.015,386.8524792,386.8530827,386.8539105,386.8537474
 12/30  19:30:00,7.2,0.00433923,382.5693,0,15.56,15.56,15.56,15.56,0.008552152,0.008643882,0.009232273,0.009200805,386.6129936,386.6139354,386.6165701,386.6163148,0.590280416,0.60910518,0.695973103,0.690901051,50,50,50,50,0.015,0.015,0.015,0.015,386.8049644,386.8056925,386.8072758,386.8070763
 12/30  19:40:00,6.833333333,0.004363501,391.5695,0,15.56,15.56,15.56,15.56,0.008447824,0.008539722,0.009094484,0.009064824,386.7320346,386.7329225,386.7355186,386.7352758,0.588869409,0.608283149,0.694128136,0.689150674,50,50,50,50,0.015,0.015,0.015,0.015,386.6129936,386.6139354,386.6165701,386.6163148
 12/30  19:50:00,6.466666667,0.004383542,391.5697,0,15.56,15.56,15.56,15.56,0.008361,0.008453816,0.008981607,0.008953399,387.0513762,387.0517814,387.0525666,387.0524403,0.58743476,0.607407109,0.692246158,0.687362873,50,50,50,50,0.015,0.015,0.015,0.015,386.7320346,386.7329225,386.7355186,386.7352758
 12/30  20:00:00,6.1,0.004399527,386.5699,0,15.56,15.56,15.56,15.56,0.008288453,0.008382749,0.008888764,0.008861738,387.1963602,387.1962813,387.1951892,387.1951787,0.585968675,0.60646916,0.690322945,0.685533385,50,50,50,50,0.015,0.015,0.015,0.015,387.0513762,387.0517814,387.0525666,387.0524403
 12/30  20:10:00,6.016666667,0.00437407,390.5701,0,15.56,15.56,15.56,15.56,0.008227342,0.008323352,0.008811606,0.008785567,387.3795375,387.3790413,387.3763878,387.3764738,0.583922131,0.604557711,0.687875301,0.683178534,50,50,50,50,0.015,0.015,0.015,0.015,387.1963602,387.1962813,387.1951892,387.1951787
 12/30  20:20:00,5.933333333,0.004348744,387.5702,0,15.56,15.56,15.56,15.56,0.008175569,0.008273316,0.008746993,0.008721799,387.4709313,387.4701749,387.4665706,387.4667158,0.581813167,0.602542666,0.685379175,0.680774375,50,50,50,50,0.015,0.015,0.015,0.015,387.3795375,387.3790413,387.3763878,387.3764738
 12/30  20:30:00,5.85,0.004323549,382.5704,0,15.56,15.56,15.56,15.56,0.008131598,0.008231021,0.008692695,0.008668237,387.2734237,387.2728472,387.2699381,387.2700469,0.579679757,0.600488683,0.682856076,0.678342389,50,50,50,50,0.015,0.015,0.015,0.015,387.4709313,387.4701749,387.4665706,387.4667158
 12/30  20:40:00,5.766666667,0.004298485,392.5706,0,15.56,15.56,15.56,15.56,0.008094229,0.008195242,0.008647008,0.008623201,387.3808256,387.3803181,387.3777636,387.3778581,0.577530258,0.598403162,0.680308381,0.675884889,50,50,50,50,0.015,0.015,0.015,0.015,387.2734237,387.2728472,387.2699381,387.2700469
 12/30  20:50:00,5.683333333,0.00427355,388.5708,0,15.56,15.56,15.56,15.56,0.008062466,0.008164979,0.008608539,0.008585316,387.5300581,387.5293922,387.5263156,387.5264428,0.575367478,0.596288486,0.677736451,0.673402185,50,50,50,50,0.015,0.015,0.015,0.015,387.3808256,387.3803181,387.3777636,387.3778581
 12/30  21:00:00,5.6,0.004248744,388.571,0,15.56,15.56,15.56,15.56,0.008035463,0.008139379,0.008576112,0.008553419,387.6461206,387.6452325,387.6413741,387.6415466,0.573192531,0.594145939,0.675140474,0.670894423,50,50,50,50,0.015,0.015,0.015,0.015,387.5300581,387.5293922,387.5263156,387.5264428
 12/30  21:10:00,5.4,0.004245237,389.5711,0,15.56,15.56,15.56,15.56,0.008012657,0.008118003,0.008548782,0.008526581,387.775511,387.7743971,387.7697604,387.7699771,0.573406905,0.594709369,0.674868874,0.670710169,50,50,50,50,0.015,0.015,0.015,0.015,387.6461206,387.6452325,387.6413741,387.6415466
 12/30  21:20:00,5.2,0.004240916,391.5713,0,15.56,15.56,15.56,15.56,0.00799353,0.008100391,0.008525742,0.008504006,388.0022571,388.0008128,387.9950664,387.9953444,0.573647079,0.595285297,0.674587214,0.670514825,50,50,50,50,0.015,0.015,0.015,0.015,387.775511,387.7743971,387.7697604,387.7699771
 12/30  21:30:00,5,0.004235803,383.5715,0,15.56,15.56,15.56,15.56,0.00797758,0.008086042,0.008506302,0.00848501,387.9141928,387.9127479,387.9070059,387.907284,0.57389378,0.595860286,0.674293184,0.670306043,50,50,50,50,0.015,0.015,0.015,0.015,388.0022571,388.0008128,387.9950664,387.9953444
 12/30  21:40:00,4.8,0.004229917,386.5717,0,15.56,15.56,15.56,15.56,0.00796434,0.008074466,0.008489876,0.008469012,387.7645492,387.7634272,387.7588162,387.7590367,0.574139742,0.596429358,0.673989459,0.670086486,50,50,50,50,0.015,0.015,0.015,0.015,387.9141928,387.9127479,387.9070059,387.907284
 12/30  21:50:00,4.6,0.004223279,384.5718,0,15.56,15.56,15.56,15.56,0.007953398,0.008065229,0.008475972,0.008455524,387.5483955,387.5478004,387.5449838,387.5451134,0.574382223,0.596990231,0.6736798,0.669859916,50,50,50,50,0.015,0.015,0.015,0.015,387.7645492,387.7634272,387.7588162,387.7590367
 12/30  22:00:00,4.4,0.004215908,382.572,0,15.56,15.56,15.56,15.56,0.007944406,0.008057963,0.00846418,0.008444137,387.2235536,387.2236762,387.2232181,387.2232287,0.574620047,0.597541766,0.673367488,0.669629626,50,50,50,50,0.015,0.015,0.015,0.015,387.5483955,387.5478004,387.5449838,387.5451134
 12/30  22:10:00,4.316666667,0.004191184,382.5722,0,15.56,15.56,15.56,15.56,0.007843763,0.007951798,0.008329136,0.00831071,386.6883721,386.6894734,386.6922009,386.6920545,0.931941698,0.954972198,1.031231972,1.027588228,50,50,50,50,0.015,0.015,0.015,0.015,387.2235536,387.2236762,387.2232181,387.2232287
 12/30  22:20:00,4.233333333,0.00416659,385.5724,0,15.56,15.56,15.56,15.56,0.007706733,0.007806347,0.008146224,0.008129829,386.3522846,386.3541731,386.3595022,386.3592319,0.928547919,0.951757032,1.027414753,1.023847491,50,50,50,50,0.015,0.015,0.015,0.015,386.6883721,386.6894734,386.6922009,386.6920545
 12/30  22:30:00,4.15,0.004142124,392.5726,0,15.56,15.56,15.56,15.56,0.007583265,0.007675466,0.007982855,0.007968226,386.7747034,386.7761912,386.7804586,386.7802444,0.925204581,0.948591879,1.023686622,1.020193785,50,50,50,50,0.015,0.015,0.015,0.015,386.3522846,386.3541731,386.3595022,386.3592319
 12/30  22:40:00,4.066666667,0.004117787,383.5727,0,15.56,15.56,15.56,15.56,0.007490125,0.007577185,0.007861095,0.007847771,386.7897411,386.7907031,386.7933805,386.7932424,0.921831488,0.945388456,1.01992061,1.016501871,50,50,50,50,0.015,0.015,0.015,0.015,386.7747034,386.7761912,386.7804586,386.7802444
 12/30  22:50:00,3.983333333,0.004093577,391.5729,0,15.56,15.56,15.56,15.56,0.007424406,0.007508317,0.007776392,0.007763986,387.1336437,387.1338615,387.134348,387.1343148,0.918402028,0.942117228,1.016073656,1.012729191,50,50,50,50,0.015,0.015,0.015,0.015,386.7897411,386.7907031,386.7933805,386.7932424
 12/30  23:00:00,3.9,0.004069494,382.5731,0,15.56,15.56,15.56,15.56,0.00737804,0.007460131,0.007717435,0.007705693,386.9367725,386.9368804,386.9370051,386.9369883,0.91492203,0.938784743,1.012152692,1.008882504,50,50,50,50,0.015,0.015,0.015,0.015,387.1336437,387.1338615,387.134348,387.1343148
 12/30  23:10:00,3.8,0.004041427,385.5733,0,15.56,15.56,15.56,15.56,0.007346067,0.007427241,0.007676627,0.0076654,386.6604787,386.6610234,386.6624154,386.6623419,0.915205781,0.939484439,1.011923703,1.008727669,50,50,50,50,0.015,0.015,0.015,0.015,386.9367725,386.9368804,386.9370051,386.9369883
 12/30  23:20:00,3.7,0.004013531,384.5735,0,15.56,15.56,15.56,15.56,0.007325048,0.007405948,0.007648975,0.007638174,386.3646,386.3657736,386.3689606,386.3688077,0.915517145,0.940230313,1.011677197,1.008554775,50,50,50,50,0.015,0.015,0.015,0.015,386.6604787,386.6610234,386.6624154,386.6623419
 12/30  23:30:00,3.6,0.003985807,387.5736,0,15.56,15.56,15.56,15.56,0.007312345,0.007393432,0.007631038,0.007620604,386.3472021,386.3485926,386.3524296,386.3522503,0.915794125,0.940932901,1.011401285,1.008351786,50,50,50,50,0.015,0.015,0.015,0.015,386.3646,386.3657736,386.3689606,386.3688077
 12/30  23:40:00,3.5,0.003958253,388.5738,0,15.56,15.56,15.56,15.56,0.007305891,0.007387489,0.007620312,0.007610204,386.5709605,386.5719344,386.5747017,386.5745722,0.916058876,0.941613199,1.01110158,1.008124254,50,50,50,50,0.015,0.015,0.015,0.015,386.3472021,386.3485926,386.3524296,386.3522503
 12/30  23:50:00,3.4,0.003930867,391.574,0,15.56,15.56,15.56,15.56,0.007304093,0.007386423,0.007614928,0.007605116,387.1163947,387.1162262,387.1160778,387.1160784,0.916306165,0.94226683,1.010785448,1.007879525,50,50,50,50,0.015,0.015,0.015,0.015,386.5709605,386.5719344,386.5747017,386.5745722
 12/30  24:00:00,3.3,0.00390365,388.5742,0,15.56,15.56,15.56,15.56,0.007305749,0.007388957,0.007613484,0.007603945,387.5027135,387.5014015,387.4983436,387.4984707,0.916536873,0.942895254,1.010459044,1.007623747,50,50,50,50,0.015,0.015,0.015,0.015,387.1163947,387.1162262,387.1160778,387.1160784
 12/31  00:10:00,3.116666667,0.003877301,385.5744,0,15.56,15.56,15.56,15.56,0.007304004,0.007387957,0.007609324,0.007600034,387.4672946,387.4656792,387.4617946,387.4619561,0.903947661,0.930015487,0.997437012,0.994671279,50,50,50,50,0.015,0.015,0.015,0.015,387.5027135,387.5014015,387.4983436,387.4984707
 12/31  00:20:00,2.933333333,0.003850914,391.5745,0,15.56,15.56,15.56,15.56,0.007295632,0.007380075,0.007599325,0.00759026,387.7319091,387.7300759,387.7256418,387.7258269,0.891302288,0.917062502,0.984420761,0.981723794,50,50,50,50,0.015,0.015,0.015,0.015,387.4672946,387.4656792,387.4617946,387.4619561
 12/31  00:30:00,2.75,0.003824493,386.5747,0,15.56,15.56,15.56,15.56,0.007280738,0.007365442,0.007583551,0.007574688,387.7857885,387.783941,387.7794299,387.7796168,0.878665919,0.904119689,0.971436426,0.968807468,50,50,50,50,0.015,0.015,0.015,0.015,387.7319091,387.7300759,387.7256418,387.7258269
 12/31  00:40:00,2.566666667,0.003798043,387.5749,0,15.56,15.56,15.56,15.56,0.007260662,0.007345465,0.007563222,0.007554543,387.756153,387.7545293,387.7505482,387.7507126,0.866052115,0.891192753,0.958473951,0.955912245,50,50,50,50,0.015,0.015,0.015,0.015,387.7857885,387.783941,387.7794299,387.7796168
 12/31  00:50:00,2.383333333,0.003771569,383.5751,0,15.56,15.56,15.56,15.56,0.0072367,0.007321499,0.007539502,0.007530994,387.3807753,387.3799309,387.3779094,387.377996,0.853463153,0.878281866,0.945519624,0.943024406,50,50,50,50,0.015,0.015,0.015,0.015,387.756153,387.7545293,387.7505482,387.7507126
 12/31  01:00:00,2.2,0.003745075,383.5753,0,15.56,15.56,15.56,15.56,0.007209765,0.007294488,0.007513183,0.007504835,386.8596405,386.8599925,386.8610671,386.8610355,0.840898555,0.865386445,0.932562428,0.930132924,50,50,50,50,0.015,0.015,0.015,0.015,387.3807753,387.3799309,387.3779094,387.377996
 12/31  01:10:00,2.116666667,0.003752107,388.5754,0,15.56,15.56,15.56,15.56,0.007183074,0.007267645,0.007487361,0.007479166,386.775247,386.7762486,386.77905,386.7789549,0.828546785,0.852661299,0.919789806,0.917425209,50,50,50,50,0.015,0.015,0.015,0.015,386.8596405,386.8599925,386.8610671,386.8610355
 12/31  01:20:00,2.033333333,0.003758909,383.5756,0,15.56,15.56,15.56,15.56,0.007158206,0.007242544,0.007463507,0.00745546,386.5427668,386.5441541,386.5479744,386.547842,0.816202325,0.839934709,0.906988427,0.904687934,50,50,50,50,0.015,0.015,0.015,0.015,386.775247,386.7762486,386.77905,386.7789549
 12/31  01:30:00,1.95,0.003765482,386.5758,0,15.56,15.56,15.56,15.56,0.00713527,0.007219294,0.007441642,0.00743374,386.430462,386.4320036,386.4362531,386.436106,0.803864095,0.827206286,0.894154366,0.891917162,50,50,50,50,0.015,0.015,0.015,0.015,386.5427668,386.5441541,386.5479744,386.547842
 12/31  01:40:00,1.866666667,0.003771828,387.576,0,15.56,15.56,15.56,15.56,0.007113809,0.007197442,0.007421243,0.007413485,386.501022,386.502373,386.5061141,386.5059851,0.79153177,0.814475956,0.881286509,0.879111756,50,50,50,50,0.015,0.015,0.015,0.015,386.430462,386.4320036,386.4362531,386.436106
 12/31  01:50:00,1.783333333,0.003777949,383.5762,0,15.56,15.56,15.56,15.56,0.007093351,0.007176521,0.007401794,0.007394178,386.3129695,386.3143043,386.3180064,386.3178793,0.7792053,0.801744081,0.868385083,0.866271923,50,50,50,50,0.015,0.015,0.015,0.015,386.501022,386.502373,386.5061141,386.5059851
 12/31  02:00:00,1.7,0.003783849,390.5763,0,15.56,15.56,15.56,15.56,0.007073566,0.007156208,0.007382938,0.007375463,386.5544728,386.5554376,386.5581231,386.5580305,0.76688436,0.789010757,0.855450558,0.853398114,50,50,50,50,0.015,0.015,0.015,0.015,386.3129695,386.3143043,386.3180064,386.3178793
 12/31  02:10:00,1.7,0.003783849,392.5765,0,15.56,15.56,15.56,15.56,0.007056005,0.007138251,0.007366075,0.007358743,387.2218609,387.2217048,387.2212375,387.221246,0.758984625,0.781148025,0.84681838,0.844825946,50,50,50,50,0.015,0.015,0.015,0.015,386.5544728,386.5554376,386.5581231,386.5580305
 12/31  02:20:00,1.7,0.003783849,383.5767,0,15.56,15.56,15.56,15.56,0.007041307,0.007123338,0.007351757,0.007344572,387.2485918,387.2478111,387.2455192,387.2455835,0.751086347,0.773213565,0.83814219,0.836208862,50,50,50,50,0.015,0.015,0.015,0.015,387.2218609,387.2217048,387.2212375,387.221246
 12/31  02:30:00,1.7,0.003783849,390.5769,0,15.56,15.56,15.56,15.56,0.007029224,0.00711119,0.00733972,0.007332685,387.4360291,387.4349279,387.4317482,387.4318403,0.743190668,0.765277605,0.829418842,0.827543701,50,50,50,50,0.015,0.015,0.015,0.015,387.2485918,387.2478111,387.2455192,387.2455835
 12/31  02:40:00,1.7,0.003783849,389.577,0,15.56,15.56,15.56,15.56,0.007019194,0.007101192,0.007329424,0.00732254,387.7148038,387.7133632,387.7092714,387.7093913,0.735281647,0.757313989,0.820651826,0.818833956,50,50,50,50,0.015,0.015,0.015,0.015,387.4360291,387.4349279,387.4317482,387.4318403
 12/31  02:50:00,1.7,0.003783849,391.5772,0,15.56,15.56,15.56,15.56,0.007010694,0.007092774,0.007320381,0.007313651,388.1627179,388.1606995,388.1550607,388.155226,0.727356276,0.749320895,0.811845757,0.810084249,50,50,50,50,0.015,0.015,0.015,0.015,387.7148038,387.7133632,387.7092714,387.7093913
 12/31  03:00:00,1.7,0.003783849,387.5774,0,15.56,15.56,15.56,15.56,0.007003341,0.00708552,0.007312246,0.007305671,388.3183378,388.3160059,388.309508,388.309697,0.719413697,0.741298358,0.803004637,0.801298595,50,50,50,50,0.015,0.015,0.015,0.015,388.1627179,388.1606995,388.1550607,388.155226
 12/31  03:10:00,1.6,0.003756664,392.5776,0,15.56,15.56,15.56,15.56,0.006997587,0.007079956,0.007305226,0.007298813,388.6897178,388.6870414,388.6796855,388.6798983,0.723473442,0.74559425,0.806101327,0.804449928,50,50,50,50,0.015,0.015,0.015,0.015,388.3183378,388.3160059,388.309508,388.309697
 12/31  03:20:00,1.5,0.003729654,383.5778,0,15.56,15.56,15.56,15.56,0.00699357,0.007076249,0.007299352,0.007293107,388.4438445,388.4415311,388.4350919,388.4352768,0.72756366,0.749926096,0.809186817,0.807589189,50,50,50,50,0.015,0.015,0.015,0.015,388.6897178,388.6870414,388.6796855,388.6798983
 12/31  03:30:00,1.4,0.003702817,382.5779,0,15.56,15.56,15.56,15.56,0.006991077,0.007074176,0.007294455,0.007288385,387.7580836,387.7571039,387.7539959,387.7540866,0.731647053,0.754246109,0.812251001,0.810706287,50,50,50,50,0.015,0.015,0.015,0.015,388.4438445,388.4415311,388.4350919,388.4352768
 12/31  03:40:00,1.3,0.003676152,391.5781,0,15.56,15.56,15.56,15.56,0.006989778,0.007073373,0.007290316,0.007284425,387.7360192,387.735876,387.7349801,387.7350109,0.73571253,0.758544261,0.815302905,0.813810272,50,50,50,50,0.015,0.015,0.015,0.015,387.7580836,387.7571039,387.7539959,387.7540866
 12/31  03:50:00,1.2,0.00364966,384.5783,0,15.56,15.56,15.56,15.56,0.006989368,0.00707351,0.007286749,0.00728104,387.5683887,387.5687113,387.5690051,387.5690029,0.739756458,0.762817281,0.818353901,0.816912544,50,50,50,50,0.015,0.015,0.015,0.015,387.7360192,387.735876,387.7349801,387.7350109
 12/31  04:00:00,1.1,0.003623337,383.5785,0,15.56,15.56,15.56,15.56,0.006989615,0.007074334,0.007283625,0.007278099,387.1452505,387.1462302,387.1480299,387.1479862,0.743777465,0.767063475,0.82141285,0.820021995,50,50,50,50,0.015,0.015,0.015,0.015,387.5683887,387.5687113,387.5690051,387.5690029
 12/31  04:10:00,1.1,0.003623935,388.5787,0,15.56,15.56,15.56,15.56,0.006985303,0.007070632,0.007276012,0.007270664,387.0570108,387.0583419,387.0609907,387.0609248,0.739266137,0.762689783,0.815992705,0.814651559,50,50,50,50,0.015,0.015,0.015,0.015,387.1452505,387.1462302,387.1480299,387.1479862
 12/31  04:20:00,1.1,0.003624532,390.5788,0,15.56,15.56,15.56,15.56,0.006974085,0.007060064,0.007261745,0.00725657,387.3696472,387.3705465,387.3723633,387.3723194,0.734716894,0.75826924,0.810587777,0.809295653,50,50,50,50,0.015,0.015,0.015,0.015,387.0570108,387.0583419,387.0609907,387.0609248
 12/31  04:30:00,1.1,0.00362513,382.579,0,15.56,15.56,15.56,15.56,0.006956294,0.007042967,0.007241225,0.007236217,387.1565226,387.1573062,387.1588333,387.1587956,0.730145361,0.753814673,0.805191711,0.803947982,50,50,50,50,0.015,0.015,0.015,0.015,387.3696472,387.3705465,387.3723633,387.3723194
 12/31  04:40:00,1.1,0.003625728,392.5792,0,15.56,15.56,15.56,15.56,0.006933252,0.007020642,0.007215779,0.007210932,387.4420729,387.4424421,387.4431715,387.4431543,0.725557066,0.749294593,0.799820274,0.798624235,50,50,50,50,0.015,0.015,0.015,0.015,387.1565226,387.1573062,387.1588333,387.1587956
 12/31  04:50:00,1.1,0.003626326,392.5794,0,15.56,15.56,15.56,15.56,0.006906226,0.006994357,0.007186657,0.007181966,388.064005,388.0632816,388.0618831,388.0619181,0.720940023,0.744769155,0.794461285,0.793312284,50,50,50,50,0.015,0.015,0.015,0.015,387.4420729,387.4424421,387.4431715,387.4431543
 12/31  05:00:00,1.1,0.003626924,384.5796,0,15.56,15.56,15.56,15.56,0.006876138,0.006965038,0.007154748,0.007150208,388.0728009,388.0715435,388.0690302,388.0690905,0.716317675,0.740223027,0.789107592,0.788005006,50,50,50,50,0.015,0.015,0.015,0.015,388.064005,388.0632816,388.0618831,388.0619181
 12/31  05:10:00,1.1,0.00364742,386.5797,0,15.56,15.56,15.56,15.56,0.006854211,0.006943951,0.007130936,0.007126549,387.8541841,387.8532168,387.8512102,387.851258,0.723841831,0.74810058,0.795866449,0.794809734,50,50,50,50,0.015,0.015,0.015,0.015,388.0728009,388.0715435,388.0690302,388.0690905
 12/31  05:20:00,1.1,0.003667917,386.5799,0,15.56,15.56,15.56,15.56,0.006845434,0.006936081,0.007119972,0.007115741,387.6249191,387.624609,387.6238275,387.6238469,0.73139943,0.756012193,0.802641287,0.801629847,50,50,50,50,0.015,0.015,0.015,0.015,387.8541841,387.8532168,387.8512102,387.851258
 12/31  05:30:00,1.1,0.003688415,392.5801,0,15.56,15.56,15.56,15.56,0.006849021,0.006940599,0.007120981,0.007116911,387.9468518,387.9464529,387.945645,387.9456655,0.738946131,0.763897374,0.809408859,0.80844213,50,50,50,50,0.015,0.015,0.015,0.015,387.6249191,387.624609,387.6238275,387.6238469
 12/31  05:40:00,1.1,0.003708914,386.5803,0,15.56,15.56,15.56,15.56,0.006862059,0.00695454,0.007131061,0.007127157,388.0473001,388.046609,388.0453271,388.0453574,0.74647346,0.771749832,0.816178129,0.81525556,50,50,50,50,0.015,0.015,0.015,0.015,387.9468518,387.9464529,387.945645,387.9456655
 12/31  05:50:00,1.1,0.003729415,384.5805,0,15.56,15.56,15.56,15.56,0.006881724,0.006975053,0.007147459,0.007143723,387.7619491,387.7615729,387.7607563,387.7607756,0.753970945,0.779569742,0.822962706,0.822083762,50,50,50,50,0.015,0.015,0.015,0.015,388.0473001,388.046609,388.0453271,388.0453574
 12/31  06:00:00,1.1,0.003749917,391.5806,0,15.56,15.56,15.56,15.56,0.006905949,0.007000033,0.007168187,0.00716462,387.9075778,387.9072702,387.9066318,387.9066476,0.761461081,0.787327123,0.829773312,0.828937475,50,50,50,50,0.015,0.015,0.015,0.015,387.7619491,387.7615729,387.7607563,387.7607756
 12/31  06:10:00,1.383333333,0.003715971,384.5808,0,15.56,15.56,15.56,15.56,0.006981834,0.007082471,0.007255752,0.007252147,387.8932424,387.8929367,387.8923151,387.8923301,0.489080354,0.515343197,0.555514092,0.554719043,50,50,50,50,0.015,0.015,0.015,0.015,387.9075778,387.9072702,387.9066318,387.9066476
 12/31  06:20:00,1.666666667,0.003678858,385.581,0,15.56,15.56,15.56,15.56,0.007085313,0.007195373,0.007378089,0.007374353,387.7575012,387.7574145,387.757092,387.7571004,0.492678491,0.51925864,0.558491798,0.557739254,50,50,50,50,0.015,0.015,0.015,0.015,387.8932424,387.8929367,387.8923151,387.8923301
 12/31  06:30:00,1.95,0.003638477,385.5812,0,15.56,15.56,15.56,15.56,0.007192078,0.007311479,0.007503063,0.007499215,387.5832776,387.5836081,387.5838536,387.5838506,0.496233311,0.523114463,0.561475653,0.560765289,50,50,50,50,0.015,0.015,0.015,0.015,387.7575012,387.7574145,387.757092,387.7571004
 12/31  06:40:00,2.233333333,0.003594725,391.5814,0,15.56,15.56,15.56,15.56,0.007291513,0.007418926,0.007616913,0.007613014,387.6817203,387.6821069,387.6824808,387.6824755,0.499796636,0.526947259,0.564498566,0.563829916,50,50,50,50,0.015,0.015,0.015,0.015,387.5832776,387.5836081,387.5838536,387.5838506
 12/31  06:50:00,2.516666667,0.003547496,392.5815,0,15.56,15.56,15.56,15.56,0.007381896,0.007515868,0.007717755,0.007713866,387.9870549,387.98689,387.9866184,387.986625,0.503341468,0.53076783,0.567565033,0.566937582,50,50,50,50,0.015,0.015,0.015,0.015,387.6817203,387.6821069,387.6824808,387.6824755
 12/31  07:00:00,2.8,0.003496682,391.5817,0,15.56,15.56,15.56,15.56,0.007464581,0.007603918,0.007807754,0.007803924,388.3100454,388.3090101,388.3076831,388.3077079,0.506894928,0.534587355,0.570695436,0.570108701,50,50,50,50,0.015,0.015,0.015,0.015,387.9870549,387.98689,387.9866184,387.986625
 12/31  07:10:00,3.266666667,0.003551153,382.5819,0,15.56,15.56,15.56,15.56,0.007538581,0.007682281,0.0078869,0.007883163,388.1932385,388.191983,388.1903358,388.1903656,0.504680976,0.532356199,0.568162329,0.567615826,50,50,50,50,0.015,0.015,0.015,0.015,388.3100454,388.3090101,388.3076831,388.3077079
 12/31  07:20:00,3.733333333,0.003604867,392.5821,0,15.56,15.56,15.56,15.56,0.007603763,0.007750976,0.007955749,0.007952128,388.265981,388.2647133,388.2630689,388.2630986,0.502410774,0.530022733,0.565647315,0.56514063,50,50,50,50,0.015,0.015,0.015,0.015,388.1932385,388.191983,388.1903358,388.1903656
 12/31  07:30:00,4.2,0.003657722,387.5822,0,15.56,15.56,15.56,15.56,0.007660858,0.007810709,0.00801543,0.008011944,388.2978592,388.296614,388.2950063,388.2950348,0.499995701,0.527191789,0.562988032,0.562521193,50,50,50,50,0.015,0.015,0.015,0.015,388.265981,388.2647133,388.2630689,388.2630986
 12/31  07:40:00,4.666666667,0.003709614,382.5824,0,15.56,15.56,15.56,15.56,0.007710969,0.007862634,0.008067296,0.008063959,388.049762,388.0489588,388.0478824,388.0479034,0.497574285,0.524373603,0.560359143,0.559931506,50,50,50,50,0.015,0.015,0.015,0.015,388.2978592,388.296614,388.2950063,388.2950348
 12/31  07:50:00,5.133333333,0.003760432,387.5826,0,15.56,15.56,15.56,15.56,0.007755182,0.007907942,0.008112613,0.008109435,387.8777941,387.8775724,387.8772418,387.8772535,0.495149055,0.521526525,0.557732189,0.557343268,50,50,50,50,0.015,0.015,0.015,0.015,388.049762,388.0489588,388.0478824,388.0479034
 12/31  08:00:00,5.6,0.003810062,384.5828,0,15.56,15.56,15.56,15.56,0.007794434,0.007947678,0.008152445,0.008149436,387.6716291,387.671997,387.6724354,387.6724384,0.492726899,0.518667574,0.555099829,0.554749059,50,50,50,50,0.015,0.015,0.015,0.015,387.8777941,387.8775724,387.8772418,387.8772535
 12/31  08:10:00,6.15,0.003890574,390.583,0,15.56,15.56,15.56,15.56,0.007829551,0.007982894,0.008187652,0.008184819,387.7089934,387.7095621,387.7102902,387.7102897,0.492238954,0.51805153,0.554339377,0.554025635,50,50,50,50,0.015,0.015,0.015,0.015,387.6716291,387.671997,387.6724354,387.6724384
 12/31  08:20:00,6.7,0.003970907,391.5831,0,15.56,15.56,15.56,15.56,0.007861201,0.008014404,0.008218933,0.00821628,387.9381368,387.9383577,387.9386515,387.9386539,0.491800965,0.517480508,0.553581354,0.553304072,50,50,50,50,0.015,0.015,0.015,0.015,387.7089934,387.7095621,387.7102902,387.7102897
 12/31  08:30:00,7.25,0.004050938,383.5833,0.363636,15.56,15.56,15.56,15.56,0.007889915,0.008042785,0.008255303,0.008252829,387.8725875,387.8726226,392.8986164,392.8987005,0.491382366,0.516869768,0.531343954,0.531102027,50,50,50,50,0.015,0.015,0.015,0.015,387.9381368,387.9383577,387.9386515,387.9386539
 12/31  08:40:00,7.8,0.00413054,387.5835,0.454545,15.56,15.56,15.56,15.56,0.007916095,0.00806842,0.008295108,0.008292813,387.7826914,387.7828189,401.8182449,401.8184955,0.490917809,0.516119535,0.524850176,0.524642547,50,50,50,50,0.015,0.015,0.015,0.015,387.8725875,387.8726226,392.8986164,392.8987005
 12/31  08:50:00,8.35,0.004209577,382.5837,0.454545,15.56,15.56,15.56,15.56,0.007940068,0.008091621,0.008333458,0.008331343,387.5092684,387.5098637,411.648919,411.6493586,0.490419183,0.515296387,0.523648822,0.523474194,50,50,50,50,0.015,0.015,0.015,0.015,387.7826914,387.7828189,401.8182449,401.8184955
 12/31  09:00:00,8.9,0.004287905,392.5839,0.545455,15.56,15.56,15.56,15.56,0.007962131,0.008112672,0.00837004,0.008368103,387.5896808,387.5904341,422.6195782,422.6201877,0.489923464,0.514416469,0.517087023,0.516943875,50,50,50,50,0.015,0.015,0.015,0.015,387.5092684,387.5098637,411.648919,411.6493586
 12/31  09:10:00,9.733333333,0.004349335,382.584,0.363636,15.56,15.56,15.56,15.56,0.008024162,0.008178157,0.008454043,0.008452228,387.5708252,387.5715779,431.8349782,431.8357175,0.344433525,0.368256719,0.381028572,0.380915136,50,50,50,50,0.015,0.015,0.015,0.015,387.5896808,387.5904341,422.6195782,422.6201877
 12/31  09:20:00,10.56666667,0.004401889,392.5842,0.545455,15.56,15.56,15.56,15.56,0.008107681,0.008267258,0.008567179,0.008565455,387.6606891,387.661287,442.4134383,442.4142738,0.342595052,0.365651668,0.367916702,0.367831458,50,50,50,50,0.015,0.015,0.015,0.015,387.5708252,387.5715779,431.8349782,431.8357175
 12/31  09:30:00,11.4,0.004444491,392.5844,0.363636,15.56,15.56,15.56,15.56,0.008193221,0.008358179,0.008679217,0.008677585,387.8317176,387.8319814,451.2763986,451.2772897,0.340712028,0.362989705,0.376049647,0.375990665,50,50,50,50,0.015,0.015,0.015,0.015,387.6606891,387.661287,442.4134383,442.4142738
 12/31  09:40:00,12.23333333,0.004475994,392.5846,0.363636,15.56,15.56,15.56,15.56,0.008272098,0.008441258,0.008779756,0.008778228,388.0292393,388.0290649,458.6622568,458.6631657,0.3388256,0.360329466,0.373600241,0.373565329,50,50,50,50,0.015,0.015,0.015,0.015,387.8317176,387.8319814,451.2763986,451.2772897
 12/31  09:50:00,13.06666667,0.004495174,392.5848,0.363636,15.56,15.56,15.56,15.56,0.008342736,0.008514799,0.008868292,0.008866879,388.2242271,388.2236056,465.2820923,465.2829914,0.33692704,0.35763609,0.37110385,0.371090703,50,50,50,50,0.015,0.015,0.015,0.015,388.0292393,388.0290649,458.6622568,458.6631657
 12/31  10:00:00,13.9,0.004500731,385.5849,0.363636,15.56,15.56,15.56,15.56,0.008406071,0.008579906,0.008946906,0.008945613,388.2477545,388.2469037,471.3824253,471.3832966,0.335010153,0.354905502,0.368562355,0.368568535,50,50,50,50,0.015,0.015,0.015,0.015,388.2242271,388.2236056,465.2820923,465.2829914
 12/31  10:10:00,14.36666667,0.004487638,386.5851,0.454545,15.56,15.56,15.56,15.56,0.008463736,0.008638458,0.009020288,0.009019119,388.1899955,388.189167,478.4855089,478.4863384,0.334221177,0.353474727,0.361744058,0.361766988,50,50,50,50,0.015,0.015,0.015,0.015,388.2477545,388.2469037,471.3824253,471.3832966
 12/31  10:20:00,14.83333333,0.004468965,391.5853,0.272727,15.56,15.56,15.56,15.56,0.008516819,0.008691706,0.009083711,0.009082666,388.2288486,388.2280654,483.6358869,483.6366678,0.333421135,0.352005356,0.37087,0.370907046,50,50,50,50,0.015,0.015,0.015,0.015,388.1899955,388.189167,478.4855089,478.4863384
 12/31  10:30:00,15.3,0.004444422,386.5855,0.363636,15.56,15.56,15.56,15.56,0.008565895,0.008740317,0.009141463,0.009140541,388.2247121,388.2239649,488.497188,488.4979166,0.332595604,0.350491823,0.364024627,0.364072986,50,50,50,50,0.015,0.015,0.015,0.015,388.2288486,388.2280654,483.6358869,483.6366678
 12/31  10:40:00,15.76666667,0.004413712,386.5857,0.454545,15.56,15.56,15.56,15.56,0.00861146,0.008785028,0.009197371,0.009196566,388.1777811,388.1771107,494.7118152,494.7124837,0.332111385,0.349755667,0.357402752,0.357459545,50,50,50,50,0.015,0.015,0.015,0.015,388.2247121,388.2239649,488.497188,488.4979166
 12/31  10:50:00,16.23333333,0.004376528,385.5858,0.363636,15.56,15.56,15.56,15.56,0.00865392,0.008826424,0.00924804,0.009247347,388.0904036,388.0898758,500.3300488,500.330654,0.331734153,0.349195536,0.36148972,0.361552151,50,50,50,50,0.015,0.015,0.015,0.015,388.1777811,388.1771107,494.7118152,494.7124837
 12/31  11:00:00,16.7,0.004332552,382.586,0.272727,15.56,15.56,15.56,15.56,0.008693597,0.008864938,0.009291015,0.009290428,387.9189281,387.9186521,503.8535839,503.8541347,0.331402663,0.348745676,0.365700401,0.365765664,50,50,50,50,0.015,0.015,0.015,0.015,388.0904036,388.0898758,500.3300488,500.330654
