Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 12/31  11:10:00,17.06666667,0.004335402,384.5862,0.545455,15.56,15.56,15.56,15.56,0.008730761,0.008900919,0.009336126,0.009335635,387.7532908,387.7533225,510.0801855,510.0806766,0.331113977,0.348436302,0.348638965,0.348704365,50,50,50,50,0.015,0.015,0.015,0.015,387.9189281,387.9186521,503.8535839,503.8541347
 12/31  11:20:00,17.43333333,0.004335644,383.5864,0.454545,15.56,15.56,15.56,15.56,0.008765643,0.008934641,0.009379279,0.009378875,387.5866217,387.5869652,516.841657,516.8420836,0.330844289,0.348163467,0.352789458,0.352852579,50,50,50,50,0.015,0.015,0.015,0.015,387.7532908,387.7533225,510.0801855,510.0806766
 12/31  11:30:00,17.8,0.004333169,390.5866,0.363636,15.56,15.56,15.56,15.56,0.008798444,0.008966338,0.009416411,0.009416084,387.5830698,387.5835638,522.1626295,522.1629982,0.330581829,0.347950505,0.357095123,0.357153796,50,50,50,50,0.015,0.015,0.015,0.015,387.5866217,387.5869652,516.841657,516.8420836
 12/31  11:40:00,18.16666667,0.004327864,391.5867,0.272727,15.56,15.56,15.56,15.56,0.008829328,0.008996172,0.009446053,0.009445792,387.7018912,387.7022958,525.1170871,525.1174144,0.330290588,0.347675932,0.361465788,0.361518191,50,50,50,50,0.015,0.015,0.015,0.015,387.5830698,387.5835638,522.1626295,522.1629982
 12/31  11:50:00,18.53333333,0.004319614,387.5869,0.272727,15.56,15.56,15.56,15.56,0.008858444,0.009024298,0.009471027,0.009470822,387.7720679,387.7722995,526.7264917,526.7267926,0.329991815,0.347417441,0.360584643,0.360629286,50,50,50,50,0.015,0.015,0.015,0.015,387.7018912,387.7022958,525.1170871,525.1174144
 12/31  12:00:00,18.9,0.004308299,387.5871,0.181818,15.56,15.56,15.56,15.56,0.008885935,0.009050863,0.009490885,0.009490725,387.78983,387.7899447,526.5937696,526.594056,0.329691252,0.347169994,0.365075205,0.365110958,50,50,50,50,0.015,0.015,0.015,0.015,387.7720679,387.7722995,526.7264917,526.7267926
 12/31  12:10:00,19.18333333,0.004295115,382.5873,0.272727,15.56,15.56,15.56,15.56,0.008911378,0.009075408,0.009509893,0.009509768,387.6688206,387.6690033,526.825363,526.8256387,0.329284863,0.346715449,0.358896876,0.358922937,50,50,50,50,0.015,0.015,0.015,0.015,387.78983,387.7899447,526.5937696,526.594056
 12/31  12:20:00,19.46666667,0.004279853,387.5874,0.0909091,15.56,15.56,15.56,15.56,0.008934566,0.0090977,0.009522773,0.009522673,387.5903266,387.5906583,525.0909252,525.091193,0.328834297,0.346205284,0.368690876,0.368706783,50,50,50,50,0.015,0.015,0.015,0.015,387.6688206,387.6690033,526.825363,526.8256387
 12/31  12:30:00,19.75,0.004262452,387.5876,0.0909091,15.56,15.56,15.56,15.56,0.008955543,0.009117777,0.009531238,0.009531154,387.5635729,387.564007,522.1415344,522.1417946,0.328363904,0.345681968,0.36795029,0.367955845,50,50,50,50,0.015,0.015,0.015,0.015,387.5903266,387.5906583,525.0909252,525.091193
 12/31  12:40:00,20.03333333,0.004242846,383.5878,0.363636,15.56,15.56,15.56,15.56,0.00897444,0.009135754,0.009545429,0.009545352,387.4695142,387.4700608,522.6694396,522.6696912,0.327820657,0.345022079,0.351102729,0.351097978,50,50,50,50,0.015,0.015,0.015,0.015,387.5635729,387.564007,522.1415344,522.1417946
 12/31  12:50:00,20.31666667,0.004220973,384.588,0.272727,15.56,15.56,15.56,15.56,0.008991408,0.009151759,0.009560197,0.00956012,387.3507259,387.3514308,524.2277934,524.2280371,0.327231305,0.344284334,0.355443832,0.355429042,50,50,50,50,0.015,0.015,0.015,0.015,387.4695142,387.4700608,522.6694396,522.6696912
 12/31  13:00:00,20.6,0.004196765,386.5882,0.272727,15.56,15.56,15.56,15.56,0.009006594,0.009165946,0.009573338,0.009573255,387.2773245,387.2781694,525.8187315,525.8189695,0.32662534,0.343552895,0.354531706,0.354507304,50,50,50,50,0.015,0.015,0.015,0.015,387.3507259,387.3514308,524.2277934,524.2280371
 12/31  13:10:00,20.78333333,0.004219328,390.5883,0.272727,15.56,15.56,15.56,15.56,0.009021245,0.009179709,0.009585505,0.009585409,387.3295133,387.3303547,527.3050844,527.3053186,0.327403805,0.344603373,0.354936882,0.354903403,50,50,50,50,0.015,0.015,0.015,0.015,387.2773245,387.2781694,525.8187315,525.8189695
 12/31  13:20:00,20.96666667,0.004241792,392.5885,0.181818,15.56,15.56,15.56,15.56,0.009036128,0.009193897,0.009594828,0.009594716,387.4949937,387.4956239,527.4330333,527.4332617,0.328246406,0.345715546,0.360716612,0.360674693,50,50,50,50,0.015,0.015,0.015,0.015,387.3295133,387.3303547,527.3050844,527.3053186
 12/31  13:30:00,21.15,0.004264152,388.5887,0.363636,15.56,15.56,15.56,15.56,0.009051476,0.009208753,0.00960828,0.009608147,387.6116639,387.6120183,529.2596892,529.2599163,0.329110509,0.346836343,0.350534937,0.350485268,50,50,50,50,0.015,0.015,0.015,0.015,387.4949937,387.4956239,527.4330333,527.4332617
 12/31  13:40:00,21.33333333,0.004286403,385.5889,0.181818,15.56,15.56,15.56,15.56,0.009067291,0.009224294,0.009619413,0.009619256,387.6072523,387.6074616,529.6392957,529.63952,0.330047951,0.348124297,0.361682834,0.361626153,50,50,50,50,0.015,0.015,0.015,0.015,387.6116639,387.6120183,529.2596892,529.2599163
 12/31  13:50:00,21.51666667,0.004308542,388.5891,0.454545,15.56,15.56,15.56,15.56,0.009083511,0.009240464,0.009636771,0.009636588,387.6069322,387.6071025,532.8078356,532.8080676,0.331014509,0.349463589,0.346295522,0.346232588,50,50,50,50,0.015,0.015,0.015,0.015,387.6072523,387.6074616,529.6392957,529.63952
 12/31  14:00:00,21.7,0.004330562,389.5892,0.363636,15.56,15.56,15.56,15.56,0.009100069,0.009257194,0.009655489,0.009655277,387.6531702,387.6532904,536.5665816,536.5668319,0.331996719,0.350842301,0.352133509,0.352065125,50,50,50,50,0.015,0.015,0.015,0.015,387.6069322,387.6071025,532.8078356,532.8080676
 12/31  14:10:00,21.78333333,0.004326489,388.5894,0.454545,15.56,15.56,15.56,15.56,0.009116439,0.009273886,0.009676116,0.009675877,387.702885,387.7029201,541.3924613,541.3927406,0.331820654,0.350879391,0.346293567,0.346220572,50,50,50,50,0.015,0.015,0.015,0.015,387.6531702,387.6532904,536.5665816,536.5668319
 12/31  14:20:00,21.86666667,0.004322239,389.5896,0.454545,15.56,15.56,15.56,15.56,0.009132313,0.009290196,0.00969703,0.009696762,387.7685279,387.7684443,546.6756819,546.6759981,0.331629726,0.350933498,0.345791215,0.345714498,50,50,50,50,0.015,0.015,0.015,0.015,387.702885,387.7029201,541.3924613,541.3927406
 12/31  14:30:00,21.95,0.004317808,386.5898,0.363636,15.56,15.56,15.56,15.56,0.009147619,0.009306045,0.009714428,0.009714131,387.7726237,387.7724726,550.5585741,550.5589227,0.331437174,0.351007861,0.350708028,0.350628529,50,50,50,50,0.015,0.015,0.015,0.015,387.7685279,387.7684443,546.6756819,546.6759981
 12/31  14:40:00,22.03333333,0.004313197,385.59,0.272727,15.56,15.56,15.56,15.56,0.009162364,0.009321392,0.009726452,0.009726128,387.7134342,387.7133325,552.0993363,552.0997007,0.331174032,0.350888884,0.355670135,0.355588842,50,50,50,50,0.015,0.015,0.015,0.015,387.7726237,387.7724726,550.5585741,550.5589227
 12/31  14:50:00,22.11666667,0.004308402,390.5901,0.454545,15.56,15.56,15.56,15.56,0.009176584,0.009336229,0.009741138,0.009740789,387.7430349,387.7429542,555.1439077,555.1442865,0.330887554,0.350717982,0.344674022,0.344591944,50,50,50,50,0.015,0.015,0.015,0.015,387.7134342,387.7133325,552.0993363,552.0997007
 12/31  15:00:00,22.2,0.004303423,385.5903,0.454545,15.56,15.56,15.56,15.56,0.009190319,0.009350566,0.009758032,0.00975766,387.7216991,387.7216406,559.3222156,559.3226171,0.330598888,0.350499384,0.344231536,0.344149709,50,50,50,50,0.015,0.015,0.015,0.015,387.7430349,387.7429542,555.1439077,555.1442865
 12/31  15:10:00,22.11666667,0.004309116,389.5905,0.363636,15.56,15.56,15.56,15.56,0.009202654,0.009363494,0.009771567,0.009771173,387.7466812,387.7466109,562.6182885,562.6187124,0.332300599,0.352389625,0.351129925,0.351049366,50,50,50,50,0.015,0.015,0.015,0.015,387.7216991,387.7216406,559.3222156,559.3226171
 12/31  15:20:00,22.03333333,0.004314626,391.5907,0.272727,15.56,15.56,15.56,15.56,0.009213092,0.00937448,0.009778608,0.009778197,387.8542298,387.8540262,563.8488755,563.8493084,0.333997142,0.354133035,0.358055991,0.357977662,50,50,50,50,0.015,0.015,0.015,0.015,387.7466812,387.7466109,562.6182885,562.6187124
 12/31  15:30:00,21.95,0.004319954,391.5909,0.363636,15.56,15.56,15.56,15.56,0.00922157,0.009383379,0.009784047,0.009783622,388.0014616,388.0010065,565.2483688,565.2488029,0.335648109,0.355670417,0.354278835,0.354203612,50,50,50,50,0.015,0.015,0.015,0.015,387.8542298,387.8540262,563.8488755,563.8493084
 12/31  15:40:00,21.86666667,0.004325103,391.591,0.181818,15.56,15.56,15.56,15.56,0.009228296,0.009390507,0.009783257,0.009782822,388.1551119,388.1543481,564.4737918,564.4742142,0.33745527,0.357745677,0.366701449,0.366630132,50,50,50,50,0.015,0.015,0.015,0.015,388.0014616,388.0010065,565.2483688,565.2488029
 12/31  15:50:00,21.78333333,0.004330073,389.5912,0.272727,15.56,15.56,15.56,15.56,0.009233526,0.009396178,0.009781233,0.009780791,388.2560486,388.2550274,563.6197817,563.620186,0.339336859,0.359833918,0.363261994,0.363195255,50,50,50,50,0.015,0.015,0.015,0.015,388.1551119,388.1543481,564.4737918,564.4742142
 12/31  16:00:00,21.7,0.004334867,386.5914,0.181818,15.56,15.56,15.56,15.56,0.009237504,0.009400758,0.009776402,0.009775957,388.2521796,388.251075,561.743442,561.7438231,0.341339362,0.362323124,0.370638745,0.370577226,50,50,50,50,0.015,0.015,0.015,0.015,388.2560486,388.2550274,563.6197817,563.620186
 12/31  16:10:00,21.51666667,0.004366114,383.5916,0.363636,15.56,15.56,15.56,15.56,0.00924083,0.00940489,0.009775909,0.009775466,388.1245528,388.1236243,561.8324125,561.832777,0.341417688,0.362801122,0.360184132,0.360128551,50,50,50,50,0.015,0.015,0.015,0.015,388.2521796,388.251075,561.743442,561.7438231
 12/31  16:20:00,21.33333333,0.004396054,383.5918,0.363636,15.56,15.56,15.56,15.56,0.009243865,0.009408986,0.009778634,0.009778196,387.9429329,387.9423891,563.2878668,563.2882246,0.341524761,0.363444704,0.360406859,0.360358075,50,50,50,50,0.015,0.015,0.015,0.015,388.1245528,388.1236243,561.8324125,561.832777
 12/31  16:30:00,21.15,0.004424709,390.5919,0.272727,15.56,15.56,15.56,15.56,0.009246824,0.009413579,0.009779937,0.009779509,387.9160723,387.915802,564.0598953,564.0602485,0.341855932,0.365142789,0.366510856,0.366470063,50,50,50,50,0.015,0.015,0.015,0.015,387.9429329,387.9423891,563.2878668,563.2882246
 12/31  16:40:00,20.96666667,0.004452099,386.5921,0.545455,15.56,15.56,15.56,15.56,0.009249684,0.009418467,0.00978819,0.009787775,387.9006519,387.9005036,567.9712493,567.9716036,0.341939367,0.365690966,0.350898497,0.35086729,50,50,50,50,0.015,0.015,0.015,0.015,387.9160723,387.915802,564.0598953,564.0602485
 12/31  16:50:00,20.78333333,0.004478248,391.5923,0.363636,15.56,15.56,15.56,15.56,0.009252358,0.009423383,0.009795065,0.00979467,387.9813142,387.981087,571.3279058,571.3282605,0.341921386,0.366143838,0.361813988,0.36179441,50,50,50,50,0.015,0.015,0.015,0.015,387.9006519,387.9005036,567.9712493,567.9716036
 12/31  17:00:00,20.6,0.004503175,390.5925,0.363636,15.56,15.56,15.56,15.56,0.009254793,0.009428174,0.009799714,0.009799345,388.093334,388.0928729,573.7037796,573.7041296,0.341869246,0.366524579,0.362208158,0.362202785,50,50,50,50,0.015,0.015,0.015,0.015,387.9813142,387.981087,571.3279058,571.3282605
 12/31  17:10:00,19.85,0.004561495,391.5926,0.363636,15.56,15.56,15.56,15.56,0.009256986,0.009432802,0.009803179,0.009802845,388.2282609,388.2274761,575.5493155,575.5496552,0.341826566,0.366914566,0.362634192,0.362645838,50,50,50,50,0.015,0.015,0.015,0.015,388.093334,388.0928729,573.7037796,573.7041296
 12/31  17:20:00,19.1,0.004603885,390.5928,0.181818,15.56,15.56,15.56,15.56,0.009258953,0.009437251,0.009800765,0.009800473,388.3454158,388.3443072,574.5800048,574.5803353,0.341773166,0.367235598,0.373750781,0.373782231,50,50,50,50,0.015,0.015,0.015,0.015,388.2282609,388.2274761,575.5493155,575.5496552
 12/31  17:30:00,18.35,0.004631523,388.593,0.181818,15.56,15.56,15.56,15.56,0.009260722,0.009441539,0.009795316,0.009795078,388.3988569,388.397542,571.973835,571.974165,0.341745333,0.367588656,0.374340487,0.374394325,50,50,50,50,0.015,0.015,0.015,0.015,388.3454158,388.3443072,574.5800048,574.5803353
 12/31  17:40:00,17.6,0.004645525,382.5932,0,15.56,15.56,15.56,15.56,0.009262318,0.00944567,0.009783988,0.009783814,388.2767266,388.2755503,566.1932469,566.1936021,0.341715552,0.367891167,0.385587591,0.385666013,50,50,50,50,0.015,0.015,0.015,0.015,388.3988569,388.397542,571.973835,571.974165
 12/31  17:50:00,16.85,0.004646957,388.5934,0.0909091,15.56,15.56,15.56,15.56,0.00926377,0.009449655,0.009773179,0.009773079,388.2006427,388.1997517,560.3417098,560.3421139,0.341715742,0.368216594,0.380944132,0.38104895,50,50,50,50,0.015,0.015,0.015,0.015,388.2767266,388.2755503,566.1932469,566.1936021
 12/31  18:00:00,16.1,0.004636827,388.5935,0,15.56,15.56,15.56,15.56,0.009265097,0.009453516,0.009761686,0.009761671,388.1847236,388.1840336,553.8365574,553.8370353,0.341717732,0.368554097,0.386880284,0.387012851,50,50,50,50,0.015,0.015,0.015,0.015,388.2006427,388.1997517,560.3417098,560.3421139
 12/31  18:10:00,15.26666667,0.004718047,389.5937,0,15.56,15.56,15.56,15.56,0.009266308,0.009457259,0.009750465,0.009750547,388.2208379,388.2201798,547.1216699,547.122245,0.341798726,0.368971016,0.387592468,0.387753804,50,50,50,50,0.015,0.015,0.015,0.015,388.1847236,388.1840336,553.8365574,553.8370353
 12/31  18:20:00,14.43333333,0.004776529,391.5939,0,15.56,15.56,15.56,15.56,0.009267414,0.009460892,0.009740283,0.009740472,388.3235217,388.3226964,540.5943007,540.5949912,0.34189551,0.369392797,0.388283632,0.388474387,50,50,50,50,0.015,0.015,0.015,0.015,388.2208379,388.2201798,547.1216699,547.122245
 12/31  18:30:00,13.6,0.004814173,386.5941,0,15.56,15.56,15.56,15.56,0.009268433,0.009464426,0.009731386,0.009731691,388.3395989,388.3386432,534.2522162,534.2530359,0.342009855,0.369821486,0.388963455,0.389184017,50,50,50,50,0.015,0.015,0.015,0.015,388.3235217,388.3226964,540.5943007,540.5949912
 12/31  18:40:00,12.76666667,0.004832778,384.5943,0,15.56,15.56,15.56,15.56,0.009269384,0.009467874,0.009723722,0.009724153,388.2449414,388.2441103,528.0903036,528.0912637,0.342141384,0.370257727,0.389634961,0.389885499,50,50,50,50,0.015,0.015,0.015,0.015,388.3395989,388.3386432,534.2522162,534.2530359
 12/31  18:50:00,11.93333333,0.004834039,391.5944,0,15.56,15.56,15.56,15.56,0.009270285,0.009471248,0.009717157,0.009717722,388.2621471,388.2614248,522.3093091,522.3104159,0.342289455,0.370701671,0.390299704,0.390580218,50,50,50,50,0.015,0.015,0.015,0.015,388.2449414,388.2441103,528.0903036,528.0912637
 12/31  19:00:00,11.1,0.004819553,387.5946,0,15.56,15.56,15.56,15.56,0.009271152,0.009474561,0.009711562,0.009712268,388.2735718,388.2728835,516.7689796,516.770237,0.342453335,0.371153198,0.390958655,0.391269015,50,50,50,50,0.015,0.015,0.015,0.015,388.2621471,388.2614248,522.3093091,522.3104159
 12/31  19:10:00,11.1,0.004846192,387.5948,0,15.56,15.56,15.56,15.56,0.009200528,0.009399941,0.009621495,0.009622323,388.2470074,388.2463935,508.724115,508.7255503,0.50116213,0.530677761,0.550613246,0.550953004,50,50,50,50,0.015,0.015,0.015,0.015,388.2735718,388.2728835,516.7689796,516.770237
 12/31  19:20:00,11.1,0.004872824,385.595,0,15.56,15.56,15.56,15.56,0.009091708,0.009284129,0.009487381,0.009488322,388.110742,388.1104283,499.443127,499.4447918,0.505703108,0.536059382,0.555509057,0.555878491,50,50,50,50,0.015,0.015,0.015,0.015,388.2470074,388.2463935,508.724115,508.7255503
 12/31  19:30:00,11.1,0.004899449,385.5952,0,15.56,15.56,15.56,15.56,0.008979332,0.009165112,0.009350871,0.009351926,387.922557,387.9227716,490.2723883,490.2743123,0.510305281,0.541476983,0.560449922,0.560848568,50,50,50,50,0.015,0.015,0.015,0.015,388.110742,388.1104283,499.443127,499.4447918
 12/31  19:40:00,11.1,0.004926068,391.5953,0,15.56,15.56,15.56,15.56,0.008878557,0.009059383,0.009229911,0.009231088,387.9995656,387.9999158,482.0507345,482.0529059,0.514928942,0.546899594,0.565405206,0.565832702,50,50,50,50,0.015,0.015,0.015,0.015,387.922557,387.9227716,490.2723883,490.2743123
 12/31  19:50:00,11.1,0.004952681,388.5955,0,15.56,15.56,15.56,15.56,0.008791672,0.0089693,0.0091269,0.009128206,388.1029656,388.1030773,474.598906,474.6012938,0.519556637,0.552311409,0.570365548,0.570821532,50,50,50,50,0.015,0.015,0.015,0.015,387.9995656,387.9999158,482.0507345,482.0529059
 12/31  20:00:00,11.1,0.004979287,382.5957,0,15.56,15.56,15.56,15.56,0.008716495,0.008892333,0.009038901,0.009040341,387.9037614,387.9040733,467.503245,467.5058249,0.524185032,0.557710469,0.575335516,0.575819647,50,50,50,50,0.015,0.015,0.015,0.015,388.1029656,388.1030773,474.598906,474.6012938
 12/31  20:10:00,10.81666667,0.004993278,383.5959,0,15.56,15.56,15.56,15.56,0.008648154,0.008823292,0.008960141,0.008961718,387.5764081,387.5775464,460.8474955,460.8502476,0.535131895,0.56967745,0.586603324,0.587115313,50,50,50,50,0.015,0.015,0.015,0.015,387.9037614,387.9040733,467.503245,467.5058249
 12/31  20:20:00,10.53333333,0.005004785,383.5961,0,15.56,15.56,15.56,15.56,0.008584082,0.008759382,0.008887453,0.008889169,387.239264,387.2415309,454.6855926,454.6884961,0.546164328,0.58171156,0.597950368,0.598489943,50,50,50,50,0.015,0.015,0.015,0.015,387.5764081,387.5775464,460.8474955,460.8502476
 12/31  20:30:00,10.25,0.005013885,385.5962,0,15.56,15.56,15.56,15.56,0.008523684,0.008699851,0.008819902,0.008821757,387.0228738,387.0260529,449.1029357,449.1059642,0.557261635,0.593799609,0.609380769,0.609947695,50,50,50,50,0.015,0.015,0.015,0.015,387.239264,387.2415309,454.6855926,454.6884961
 12/31  20:40:00,9.966666667,0.005020655,386.5964,0,15.56,15.56,15.56,15.56,0.00846716,0.008644779,0.008757479,0.008759473,386.933504,386.9370965,444.0698223,444.072947,0.568417331,0.605939767,0.620905945,0.621500029,50,50,50,50,0.015,0.015,0.015,0.015,387.0228738,387.0260529,449.1029357,449.1059642
 12/31  20:50:00,9.683333333,0.00502517,387.5966,0,15.56,15.56,15.56,15.56,0.008414805,0.008594361,0.008700325,0.008702457,386.9473126,386.9508064,439.5302961,439.5334892,0.579628948,0.618130455,0.632536179,0.633157272,50,50,50,50,0.015,0.015,0.015,0.015,386.933504,386.9370965,444.0698223,444.072947
 12/31  21:00:00,9.4,0.005027502,389.5968,0,15.56,15.56,15.56,15.56,0.008366793,0.008548677,0.008648481,0.008650749,387.089836,387.0927165,435.479771,435.4830056,0.590895595,0.630370545,0.64427883,0.644926825,50,50,50,50,0.015,0.015,0.015,0.015,386.9473126,386.9508064,439.5302961,439.5334892
 12/31  21:10:00,9.033333333,0.005034292,386.597,0,15.56,15.56,15.56,15.56,0.008324798,0.008509166,0.008603717,0.008606122,387.1484362,387.1506891,431.6790445,431.6823034,0.593377073,0.633170341,0.647389923,0.648064769,50,50,50,50,0.015,0.015,0.015,0.015,387.089836,387.0927165,435.479771,435.4830056
 12/31  21:20:00,8.666666667,0.005037319,389.5971,0,15.56,15.56,15.56,15.56,0.008289262,0.008476133,0.008566494,0.008569036,387.2693948,387.2710016,428.2485761,428.2518432,0.595810516,0.635962205,0.650572512,0.651273859,50,50,50,50,0.015,0.015,0.015,0.015,387.1484362,387.1506891,431.6790445,431.6823034
 12/31  21:30:00,8.3,0.005036743,383.5973,0,15.56,15.56,15.56,15.56,0.008259638,0.008448981,0.008536169,0.008538848,387.164397,387.1658854,424.8763131,424.8795837,0.598238169,0.6387579,0.653802899,0.654530926,50,50,50,50,0.015,0.015,0.015,0.015,387.2693948,387.2710016,428.2485761,428.2518432
 12/31  21:40:00,7.933333333,0.005032722,383.5975,0,15.56,15.56,15.56,15.56,0.008235054,0.008426819,0.008511732,0.008514549,386.9219733,386.924025,421.6283504,421.6316243,0.600672052,0.641557472,0.657092172,0.657846948,50,50,50,50,0.015,0.015,0.015,0.015,387.164397,387.1658854,424.8763131,424.8795837
 12/31  21:50:00,7.566666667,0.005025408,391.5977,0,15.56,15.56,15.56,15.56,0.00821469,0.008408816,0.008492231,0.008495183,387.0092716,387.0114103,418.9494671,418.9527236,0.603124326,0.644373442,0.660443042,0.661224996,50,50,50,50,0.015,0.015,0.015,0.015,386.9219733,386.924025,421.6283504,421.6316243
 12/31  22:00:00,7.2,0.00501495,387.5978,0,15.56,15.56,15.56,15.56,0.008197876,0.008394292,0.00847686,0.008479947,387.1271129,387.1288037,416.5211214,416.5243403,0.605590819,0.647196534,0.663796624,0.664605625,50,50,50,50,0.015,0.015,0.015,0.015,387.0092716,387.0114103,418.9494671,418.9527236
 12/31  22:10:00,7.116666667,0.004986159,382.598,0,15.56,15.56,15.56,15.56,0.00809464,0.008280175,0.008357617,0.008360629,386.7957182,386.7977368,412.767637,412.7707434,1.014683787,1.056362152,1.075011871,1.075845677,50,50,50,50,0.015,0.015,0.015,0.015,387.1271129,387.1288037,416.5211214,416.5243403
 12/31  22:20:00,7.033333333,0.004957516,384.5982,0,15.56,15.56,15.56,15.56,0.007958032,0.008127536,0.008198638,0.00820149,386.411865,386.4148862,408.741806,408.7447948,1.019861528,1.061774328,1.081155803,1.082017255,50,50,50,50,0.015,0.015,0.015,0.015,386.7957182,386.7977368,412.767637,412.7707434
 12/31  22:30:00,6.95,0.004929019,389.5984,0,15.56,15.56,15.56,15.56,0.007835882,0.007991321,0.008057479,0.008060198,386.523307,386.5263491,405.5331213,405.5359777,1.025118035,1.067262054,1.087393732,1.088283161,50,50,50,50,0.015,0.015,0.015,0.015,386.411865,386.4148862,408.741806,408.7447948
 12/31  22:40:00,6.866666667,0.004900669,385.5986,0,15.56,15.56,15.56,15.56,0.007743939,0.007889528,0.007952842,0.007955493,386.5655314,386.5680477,402.7433211,402.7460309,1.030365853,1.07271912,1.093609374,1.094526789,50,50,50,50,0.015,0.015,0.015,0.015,386.523307,386.5263491,405.5331213,405.5359777
 12/31  22:50:00,6.783333333,0.004872464,384.5987,0,15.56,15.56,15.56,15.56,0.007678989,0.007818362,0.007880568,0.007883207,386.4053489,386.4077397,400.2048116,400.2073729,1.035574398,1.078108348,1.099762183,1.100707483,50,50,50,50,0.015,0.015,0.015,0.015,386.5655314,386.5680477,402.7433211,402.7460309
 12/31  23:00:00,6.7,0.004844404,392.5989,0,15.56,15.56,15.56,15.56,0.007632944,0.007768475,0.007830723,0.007833385,386.8339796,386.8351923,398.6234834,398.6258614,1.040747548,1.083433991,1.10585705,1.106830144,50,50,50,50,0.015,0.015,0.015,0.015,386.4053489,386.4077397,400.2048116,400.2073729
 12/31  23:10:00,6.7,0.004844404,385.5991,0,15.56,15.56,15.56,15.56,0.007601729,0.007734938,0.007797718,0.007800422,386.9873981,386.9874694,397.0661616,397.0683526,1.049838891,1.093048749,1.115790957,1.116791787,50,50,50,50,0.015,0.015,0.015,0.015,386.8339796,386.8351923,398.6234834,398.6258614
 12/31  23:20:00,6.7,0.004844404,390.5993,0,15.56,15.56,15.56,15.56,0.007582268,0.007714161,0.007777575,0.007780331,387.3087738,387.3076221,395.9253267,395.9273288,1.058997972,1.102746658,1.125740444,1.126768915,50,50,50,50,0.015,0.015,0.015,0.015,386.9873981,386.9874694,397.0661616,397.0683526
 12/31  23:30:00,6.7,0.004844404,385.5995,0,15.56,15.56,15.56,15.56,0.007571823,0.007703082,0.007767088,0.007769901,387.3151151,387.3135283,394.6817466,394.6835821,1.068186208,1.112467108,1.135693659,1.136749763,50,50,50,50,0.015,0.015,0.015,0.015,387.3087738,387.3076221,395.9253267,395.9273288
 12/31  23:40:00,6.7,0.004844404,390.5996,0,15.56,15.56,15.56,15.56,0.007568072,0.007699165,0.007763692,0.007766565,387.5458237,387.5437613,393.8434255,393.8450988,1.077398507,1.122208873,1.145657617,1.146741366,50,50,50,50,0.015,0.015,0.015,0.015,387.3151151,387.3135283,394.6817466,394.6835821
 12/31  23:50:00,6.7,0.004844404,382.5998,0,15.56,15.56,15.56,15.56,0.007569201,0.007700445,0.007765431,0.007768366,387.2525678,387.2511997,392.6378647,392.6394113,1.086635033,1.131973951,1.155639921,1.156751344,50,50,50,50,0.015,0.015,0.015,0.015,387.5458237,387.5437613,393.8434255,393.8450988
 12/31  24:00:00,6.7,0.004844404,386.6,0,15.56,15.56,15.56,15.56,0.007573868,0.007705474,0.007770869,0.007773865,387.0031044,387.0029734,391.6096322,391.6110731,1.095896788,1.141763983,1.16564654,1.166785682,50,50,50,50,0.015,0.015,0.015,0.015,387.2525678,387.2511997,392.6378647,392.6394113
